DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.078,29.696,7.715,46.875,70.338,66.651,72.285,66.628,66.928,0.0,-0.055,-0.04,20.0,20.0,11.458,12.668,0.939,57.494,80.452,77.544,87.004,44.508,59.057,44.319,-10.852,110.0,110.0,70.688,73.063,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.25,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,118.438,118.188,3.201,60.438,69.875,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.4,59.625,70.188,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.023,-0.169,0.0,0.0,0.035,0.035,-0.0,0.116,0.061,0.406
2152008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,73.906,29.696,6.179,23.978,70.338,66.651,72.285,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.458,12.697,0.965,57.28,80.378,77.331,87.004,44.58,59.057,44.319,-10.852,110.0,110.0,70.688,73.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,71.0,0.003,59.0,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,117.0,116.875,3.205,60.438,69.938,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.402,59.438,70.188,68.938,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.022,-0.234,0.0,0.0,0.035,0.035,-0.0,0.058,-0.031,0.093
2152008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.109,30.958,6.179,15.391,70.124,66.651,72.285,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.458,12.726,0.991,57.066,80.378,77.331,87.004,44.58,59.057,44.319,-10.867,110.0,110.0,70.688,73.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.125,71.0,0.003,59.0,69.813,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.531,116.0,115.813,3.199,60.25,69.938,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.396,59.438,70.125,68.938,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.022,-0.235,0.0,0.0,0.035,0.035,0.0,0.086,0.03,0.0
2152008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,74.047,29.696,7.715,35.427,70.338,66.866,72.611,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.43,12.611,0.939,57.387,80.304,77.438,86.856,44.435,59.162,44.246,-10.852,110.0,110.0,70.688,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,71.0,0.003,59.0,69.813,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.563,115.313,115.063,3.203,60.438,69.938,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.393,59.438,70.063,68.938,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.023,-0.168,0.0,0.0,0.035,0.035,-0.0,0.116,0.0,0.063
2152008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.938,30.958,7.715,19.684,70.124,66.866,72.611,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.43,12.697,0.991,57.28,80.378,77.438,86.93,44.508,59.057,44.392,-10.852,110.0,110.0,70.688,73.688,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,71.0,0.003,58.906,69.813,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.594,115.688,114.938,3.209,60.438,69.875,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.4,59.438,70.063,68.938,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.022,-0.104,0.0,0.0,0.035,0.035,-0.0,0.348,0.092,0.156
2152008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.188,30.958,7.715,13.959,70.338,66.866,72.611,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.402,12.754,0.926,57.494,80.304,77.438,86.93,44.58,58.953,44.319,-10.852,110.0,110.0,70.688,73.813,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.25,0.003,58.906,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.563,117.125,116.188,3.209,60.438,69.875,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.406,59.625,70.063,69.063,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.023,-0.236,0.0,0.0,0.035,0.035,-0.0,0.434,0.123,0.157
2152008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.063,29.696,7.715,15.391,70.124,66.866,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.402,12.553,0.939,57.28,80.231,77.438,86.93,44.58,59.057,44.392,-10.852,110.0,110.0,70.688,73.938,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.938,71.0,0.003,59.0,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.594,117.438,116.813,3.209,60.438,69.813,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.398,59.438,70.0,68.938,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.048,-0.17,0.0,0.0,0.035,0.035,-0.0,0.29,0.061,0.157
2152008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,74.047,29.696,7.715,28.272,70.124,66.866,72.611,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.402,12.726,0.914,57.387,80.231,77.331,86.856,44.508,59.057,44.392,-10.852,110.0,110.0,70.688,74.0,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,70.938,71.0,0.003,59.0,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.656,116.875,116.375,3.197,60.25,69.875,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.408,59.438,69.938,68.938,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.023,-0.105,0.0,0.0,0.035,0.035,-0.0,0.231,0.093,0.219
2152008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.203,30.958,6.179,36.858,70.338,66.758,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.402,12.553,0.901,57.602,80.231,77.331,86.856,44.58,59.057,44.392,-10.852,110.0,110.0,70.688,74.063,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,70.938,71.25,0.003,58.906,69.813,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.688,115.938,115.688,3.205,60.438,69.875,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.395,59.344,69.938,68.938,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.046,-0.17,0.0,0.0,0.035,0.035,-0.0,0.116,0.0,0.125
2152008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.938,30.958,6.179,19.684,70.338,66.651,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.402,12.726,0.875,57.602,80.231,77.331,86.856,44.58,59.057,44.465,-10.852,110.0,110.0,70.688,74.125,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,71.0,0.003,58.906,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.563,115.188,114.625,3.203,60.25,69.875,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.395,59.438,69.938,68.938,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.023,-0.104,0.0,0.0,0.035,0.035,-0.0,0.261,0.092,0.094
2152008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.875,30.958,7.715,48.306,70.338,66.866,72.719,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.375,12.323,0.862,57.602,80.157,77.225,86.782,44.508,58.953,44.392,-10.852,110.0,110.0,70.688,74.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.125,71.0,0.003,58.906,69.813,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.469,118.125,116.375,3.199,60.438,69.75,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.395,59.438,69.938,68.938,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.023,-0.105,0.0,0.0,0.035,0.035,0.0,0.809,0.031,0.093
2152008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.156,29.696,6.179,13.959,70.124,66.866,72.827,66.518,66.493,0.0,-0.055,-0.04,20.0,20.0,11.375,12.639,0.875,57.28,80.157,77.331,86.782,44.58,59.057,44.392,-10.852,110.0,110.0,70.688,74.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,70.938,71.0,0.003,58.906,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.688,119.375,118.625,3.205,60.438,69.75,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.408,59.344,69.875,68.938,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.023,-0.169,0.0,0.0,0.035,0.035,-0.0,0.347,0.277,0.187
2152008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,74.375,30.958,7.715,11.096,70.338,66.651,72.502,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.347,12.611,0.862,57.387,80.083,77.225,86.782,44.58,59.162,44.392,-10.852,110.0,110.0,70.688,74.25,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.938,71.0,0.003,58.906,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.781,117.625,117.375,3.205,60.438,69.688,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.396,59.438,69.875,68.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.023,-0.169,0.0,0.0,0.035,0.035,-0.0,0.116,0.092,0.25
2152008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.516,30.958,7.715,26.841,70.124,66.866,72.827,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.347,12.697,0.862,57.28,80.083,77.225,86.782,44.58,59.057,44.392,-10.852,110.0,110.0,70.75,74.313,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.125,71.0,0.003,58.906,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.813,116.5,116.25,3.205,60.25,69.625,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.398,59.344,69.875,68.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.023,-0.169,0.0,0.0,0.035,0.034,0.0,0.116,0.092,0.125
2152008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.906,30.958,6.179,64.045,70.338,66.866,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.347,12.582,0.901,57.494,80.083,77.331,86.782,44.58,59.057,44.392,-10.852,110.0,110.0,70.688,74.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,71.0,0.003,58.906,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.813,115.938,115.5,3.199,60.25,69.625,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.404,59.344,69.813,68.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.024,-0.169,0.0,0.0,0.035,0.035,0.0,0.202,0.092,0.125
2152008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.453,30.958,6.179,23.978,70.338,66.651,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.347,12.524,0.849,57.494,80.083,77.331,86.782,44.653,59.162,44.465,-10.852,110.0,110.0,70.688,74.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.0,0.003,58.906,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.781,115.188,114.938,3.205,60.25,69.625,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.4,59.344,69.875,68.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.049,-0.169,0.0,0.0,0.035,0.035,-0.0,0.116,0.031,0.125
2152008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,74.219,30.958,6.179,18.253,70.338,66.866,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.319,12.611,0.875,57.494,80.083,77.331,86.782,44.653,59.162,44.465,-10.852,110.0,110.0,70.688,74.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,71.0,0.003,58.906,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.813,117.688,116.063,3.203,60.25,69.688,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.393,59.344,69.875,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.024,-0.169,0.0,0.0,0.035,0.035,-0.0,0.752,0.092,0.156
2152008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.219,30.958,7.715,54.03,70.338,66.651,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.319,12.524,0.914,57.494,80.009,77.225,86.708,44.58,58.953,44.465,-10.852,110.0,110.0,70.688,74.438,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.25,0.003,58.844,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.844,119.438,118.625,3.201,60.25,69.688,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.438,3.398,59.344,69.875,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.048,-0.105,0.0,0.0,0.035,0.035,-0.0,0.376,0.245,0.219
2152008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.484,30.958,7.715,46.875,70.338,66.651,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.291,12.668,0.914,57.494,80.009,77.225,86.708,44.653,59.162,44.465,-10.852,110.0,110.0,70.75,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.125,71.0,0.003,58.844,69.875,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.031,118.125,117.938,3.213,60.25,69.75,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.404,59.344,69.813,68.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.024,-0.169,0.0,0.0,0.035,0.035,0.0,0.087,0.0,0.281
2152008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,74.609,30.958,7.715,26.841,70.124,66.651,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.319,12.582,0.888,57.28,79.936,77.119,86.634,44.58,58.953,44.392,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.938,71.0,0.003,58.844,69.938,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.906,116.875,116.5,3.203,60.156,69.813,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.404,59.344,69.875,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.375,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.048,-0.171,0.0,0.0,0.035,0.034,-0.0,0.174,0.03,0.094
2152008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.297,30.958,7.715,16.822,70.338,66.651,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.291,12.639,0.888,57.494,79.936,77.331,86.634,44.653,59.162,44.465,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.0,0.003,58.906,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.031,115.75,115.563,3.203,60.25,69.75,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.391,59.25,69.938,68.875,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.026,-0.17,0.0,0.0,0.035,0.035,0.0,0.087,0.061,0.094
2152008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.281,30.958,7.715,13.959,70.338,66.866,72.936,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.291,12.611,0.836,57.602,79.862,77.331,86.634,44.58,59.162,44.465,-10.852,110.0,110.0,70.688,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,70.938,71.25,0.003,58.844,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.031,115.063,114.938,3.199,60.25,69.75,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.395,59.344,69.875,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.027,-0.103,0.0,0.0,0.035,0.035,-0.0,0.058,0.092,0.063
2152008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.563,30.958,6.179,22.547,70.338,66.866,72.936,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.291,12.668,0.823,57.602,79.788,77.119,86.561,44.58,59.267,44.465,-10.852,110.0,110.0,70.688,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,71.0,0.003,58.844,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,116.625,115.25,3.197,60.25,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.391,59.344,69.875,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.025,-0.102,0.0,0.0,0.035,0.035,-0.0,0.635,0.092,0.094
2152008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.422,30.958,7.715,55.46,70.338,66.866,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.263,12.582,0.836,57.387,79.862,77.225,86.561,44.58,59.162,44.465,-10.852,110.0,110.0,70.688,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,71.0,0.003,58.844,69.875,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,120.0,118.625,3.197,60.25,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.408,59.344,69.875,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.025,-0.103,0.0,0.0,0.035,0.034,0.0,0.635,0.215,0.188
2152008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.328,30.958,7.715,13.959,70.124,66.866,73.044,66.518,66.493,0.0,-0.055,-0.04,20.0,20.0,11.263,12.582,0.823,57.387,79.788,77.119,86.561,44.58,59.057,44.465,-10.852,110.0,110.0,70.688,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,71.0,0.003,58.844,69.875,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,118.75,118.5,3.205,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.406,59.25,69.875,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.438,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,-0.104,0.0,0.0,0.035,0.035,-0.0,0.116,0.061,0.407
2152008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.359,29.696,7.715,35.427,70.338,66.651,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.263,12.553,0.81,57.602,79.788,77.225,86.561,44.653,59.162,44.465,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.125,71.0,0.003,58.844,69.875,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,117.125,116.938,3.205,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.395,59.344,69.875,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.026,-0.169,0.0,0.0,0.035,0.035,0.0,0.087,0.03,0.093
2152008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.531,30.958,7.715,15.391,70.124,66.651,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.263,12.611,0.836,57.709,79.788,77.119,86.561,44.653,58.953,44.537,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,71.0,0.003,58.906,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,116.0,115.813,3.201,60.25,69.75,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.391,59.344,69.875,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.025,-0.106,0.0,0.0,0.035,0.035,-0.0,0.087,0.0,0.031
2152008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.453,30.958,7.715,78.352,70.338,66.651,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.236,12.553,0.797,57.709,79.714,77.119,86.561,44.653,59.162,44.537,-10.852,110.0,110.0,70.688,74.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.125,71.0,0.003,58.844,69.875,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.188,114.938,3.195,60.156,69.813,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.404,59.25,69.875,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.026,-0.105,0.0,0.0,0.035,0.035,0.0,0.115,0.061,0.062
2152008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.922,30.958,7.715,31.134,70.338,66.866,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.263,12.582,0.784,57.387,79.641,77.119,86.487,44.653,58.953,44.465,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,71.0,0.003,58.844,69.813,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.313,114.625,3.203,60.156,69.813,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.402,59.25,69.875,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.027,-0.172,0.0,0.0,0.035,0.035,-0.0,0.319,0.092,0.093
2152008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.719,30.958,6.179,23.978,70.124,66.651,72.936,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.263,12.38,0.797,57.494,79.714,77.119,86.487,44.653,58.953,44.465,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.25,0.003,58.844,69.813,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,116.875,115.875,3.201,60.156,69.875,70.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.406,59.25,69.875,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.026,-0.172,0.0,0.0,0.035,0.035,-0.0,0.462,0.246,0.094
2152008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,75.266,30.958,7.715,56.891,70.124,66.651,72.827,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.236,12.438,0.784,57.387,79.641,77.225,86.487,44.653,59.057,44.537,-10.852,110.0,110.0,70.563,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.0,0.003,58.594,69.875,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,117.438,116.688,3.203,60.156,69.813,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.402,59.344,69.938,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.028,-0.105,0.0,0.0,0.035,0.035,-0.0,0.347,0.184,0.219
2152008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.828,29.696,7.715,35.427,70.124,66.651,72.827,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.236,12.582,0.745,57.387,79.641,77.119,86.413,44.726,59.057,44.465,-10.852,110.0,110.0,70.688,74.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,70.938,71.0,0.003,58.844,69.875,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,116.938,116.5,3.205,60.156,69.75,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.395,59.25,69.938,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.027,-0.238,0.0,0.0,0.035,0.035,-0.0,0.203,0.184,0.188
2152008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.375,30.958,6.179,19.684,70.124,66.651,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.236,12.553,0.732,57.28,79.641,77.119,86.413,44.726,59.057,44.537,-10.852,110.0,110.0,70.688,74.5,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,71.0,0.003,58.844,69.875,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.938,115.688,3.203,60.156,69.75,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.395,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.027,-0.172,0.0,0.0,0.035,0.035,-0.0,0.116,0.061,0.125
2152008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.984,30.958,6.179,16.822,70.124,66.651,72.827,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.208,12.495,0.784,57.387,79.567,77.119,86.413,44.726,59.057,44.537,-10.852,110.0,110.0,70.688,74.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,70.938,71.25,0.003,58.844,69.875,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.188,114.938,3.201,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.402,59.25,70.0,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.028,-0.172,0.0,0.0,0.035,0.034,-0.0,0.116,-0.031,0.156
2152008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.5,30.958,7.715,56.891,70.338,66.651,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.208,12.553,0.732,57.494,79.567,77.012,86.413,44.726,59.057,44.537,-10.852,110.0,110.0,70.688,74.313,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.938,71.25,0.003,58.594,69.875,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,118.438,116.813,3.199,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.387,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.027,-0.173,0.0,0.0,0.035,0.035,-0.0,0.751,0.153,0.093
2152008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.5,30.958,7.715,11.096,70.124,66.651,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.208,12.495,0.719,57.494,79.567,77.119,86.413,44.799,59.057,44.537,-10.852,110.0,110.0,70.688,74.188,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.0,0.003,58.594,69.938,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,119.063,118.5,3.199,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.063,3.4,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.028,-0.24,0.0,0.0,0.035,0.035,-0.0,0.26,0.276,0.219
2152008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.641,30.958,6.179,23.978,70.124,66.866,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.208,12.495,0.713,57.28,79.493,77.119,86.339,44.726,59.057,44.537,-10.852,110.0,110.0,70.688,74.0,69.688,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,71.0,0.003,58.844,69.875,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,117.438,117.063,3.201,60.156,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.404,59.25,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.029,-0.172,0.0,0.0,0.034,0.035,0.0,0.173,0.061,0.219
2152008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.453,30.958,7.715,15.391,70.124,66.866,72.936,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.208,12.495,0.7,57.602,79.493,77.012,86.339,44.799,58.953,44.61,-10.852,110.0,110.0,70.688,73.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,71.0,0.003,58.844,69.938,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,116.625,116.25,3.205,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.391,59.25,70.063,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.028,-0.174,0.0,0.0,0.035,0.035,-0.0,0.174,0.092,0.063
2152008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.766,30.958,9.252,32.565,70.124,66.651,72.719,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.208,12.524,0.687,57.387,79.419,77.012,86.339,44.726,58.953,44.61,-10.852,110.0,110.0,70.688,73.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,70.938,71.25,0.003,58.594,69.938,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,115.938,115.563,3.205,60.156,69.75,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.402,59.25,70.063,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.029,-0.106,0.0,0.0,0.036,0.034,-0.0,0.174,0.092,0.094
2152008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.151,0.0,80.0,65.0,1.4,74.953,30.958,6.179,56.891,70.124,66.651,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.18,12.524,0.674,57.28,79.419,77.012,86.265,44.726,58.953,44.537,-10.852,110.0,110.0,70.688,73.375,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,71.0,0.003,58.594,69.938,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,115.188,114.938,3.201,60.063,69.813,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.402,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.057,-0.175,0.0,0.0,0.034,0.035,0.0,0.116,0.092,0.125
2152008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.625,30.958,7.715,46.875,70.338,66.651,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.18,12.553,0.687,57.28,79.419,77.119,86.265,44.726,59.162,44.537,-10.852,110.0,110.0,70.688,73.313,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.0,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,118.438,116.813,3.209,60.156,69.875,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.393,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.03,-0.171,0.0,0.0,0.035,0.035,0.0,0.753,0.092,0.125
2152008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.438,30.958,6.179,49.737,70.124,66.866,72.827,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.152,12.495,0.674,57.28,79.346,77.119,86.265,44.726,59.057,44.61,-10.852,110.0,110.0,70.688,73.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,71.25,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,119.063,118.5,3.203,60.156,69.813,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.375,3.402,59.25,69.938,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.031,-0.106,0.0,0.0,0.035,0.035,-0.0,0.26,0.123,0.156
2152008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,74.969,30.958,7.715,31.134,70.338,66.866,72.719,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.152,12.467,0.661,57.173,79.346,77.012,86.265,44.799,58.953,44.537,-10.852,110.0,110.0,70.563,73.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,71.0,0.003,58.594,69.938,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,117.688,117.5,3.205,60.25,69.813,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.398,59.25,69.938,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.03,-0.243,0.0,0.0,0.035,0.035,-0.0,0.087,0.061,0.219
2152008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.75,30.958,6.179,8.234,70.124,66.651,72.502,66.628,66.602,0.0,-0.055,-0.04,20.0,20.0,11.152,12.495,0.674,57.28,79.346,76.906,86.191,44.799,59.057,44.61,-10.852,110.0,110.0,70.563,73.125,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,70.938,71.0,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,116.625,116.25,3.203,60.156,69.813,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.393,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,-0.173,0.0,0.0,0.035,0.035,-0.0,0.174,0.03,0.125
2152008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.875,30.958,6.179,65.476,70.338,66.866,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.152,12.495,0.648,57.602,79.272,76.906,86.191,44.799,58.953,44.61,-10.852,110.0,110.0,70.688,73.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.0,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,115.75,115.5,3.201,60.156,69.813,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.391,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,-0.175,0.0,0.0,0.035,0.035,-0.0,0.116,-0.061,0.125
2152008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,74.625,30.958,6.179,33.996,70.124,66.651,72.394,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.152,12.553,0.635,57.387,79.272,76.906,86.191,44.799,59.162,44.61,-10.852,110.0,110.0,70.688,73.0,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,70.938,71.25,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,115.188,114.938,3.197,60.156,69.75,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.406,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.029,-0.173,0.0,0.0,0.035,0.034,-0.0,0.116,0.093,0.093
2152008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.328,30.958,7.715,26.841,70.124,66.866,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.124,12.438,0.596,57.387,79.272,76.906,86.118,44.799,58.953,44.61,-10.852,110.0,110.0,70.563,73.0,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.0,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,117.625,116.063,3.205,60.156,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.395,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.029,-0.175,0.0,0.0,0.035,0.035,-0.0,0.723,0.092,0.125
2152008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,75.094,30.958,4.643,48.306,70.338,66.651,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.124,12.524,0.583,57.602,79.198,76.906,86.118,44.799,58.953,44.61,-10.852,110.0,110.0,70.688,72.938,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,70.938,71.0,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.469,119.438,118.625,3.197,60.156,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.438,3.398,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.06,-0.175,0.0,0.0,0.035,0.034,-0.0,0.375,0.307,0.157
2152008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.578,30.958,6.179,51.168,70.338,66.866,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.124,12.467,0.544,57.602,79.198,76.906,86.118,44.799,58.953,44.61,-10.852,110.0,110.0,70.563,73.0,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,71.25,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,118.188,117.938,3.211,60.063,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.396,59.25,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.03,-0.174,0.0,0.0,0.035,0.034,-0.0,0.116,0.092,0.282
2152008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.203,30.958,7.715,33.996,70.124,66.866,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.097,12.438,0.544,57.387,79.198,76.906,86.118,44.799,58.953,44.61,-10.852,110.0,110.0,70.688,73.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.938,71.0,0.003,58.594,69.875,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.406,116.938,116.688,3.199,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.402,59.25,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.375,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.03,-0.175,0.0,0.0,0.035,0.035,-0.0,0.116,0.03,0.094
2152008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,74.813,30.958,7.715,21.116,70.124,66.651,72.285,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.097,12.495,0.505,57.28,79.198,76.906,86.044,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,73.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.0,0.003,58.594,69.875,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.406,115.75,115.563,3.199,60.063,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.396,59.25,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.06,-0.174,0.0,0.0,0.035,0.034,0.0,0.086,0.123,0.062
2152008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.172,30.958,7.715,33.996,70.338,66.651,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.097,12.467,0.479,57.602,79.124,77.012,86.044,44.871,59.057,44.683,-10.852,110.0,110.0,70.688,73.375,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.125,71.25,0.003,58.531,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.406,115.063,114.625,3.205,60.063,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.396,59.25,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.033,-0.173,0.0,0.0,0.035,0.034,-0.0,0.203,0.092,0.125
2152008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,75.703,30.958,7.715,21.116,70.124,66.651,72.394,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.069,12.495,0.427,57.387,79.051,76.906,86.044,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,73.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.938,71.25,0.003,58.594,69.938,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.656,115.688,114.938,3.199,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.404,59.125,70.0,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,0.001,-0.065,-0.174,0.0,0.0,0.034,0.035,-0.0,0.347,0.092,0.125
