DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.953,30.958,7.715,58.322,70.124,66.651,72.285,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.069,12.38,0.427,57.387,79.051,76.799,85.97,44.871,59.162,44.683,-10.852,110.0,110.0,70.688,73.688,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,71.0,0.003,58.594,69.938,76.813,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.344,117.0,116.063,3.199,60.156,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,59.125,70.0,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.031,-0.172,0.0,0.0,0.035,0.034,-0.0,0.433,0.123,0.187
2152008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.953,30.958,7.715,22.547,70.124,66.866,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.069,12.582,0.395,57.387,79.051,76.799,85.97,44.871,59.057,44.61,-10.852,110.0,110.0,70.688,73.75,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,71.0,0.003,58.531,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.563,117.25,116.5,3.201,60.063,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.813,3.395,59.125,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.031,-0.241,0.0,0.0,0.035,0.035,-0.0,0.347,0.245,0.156
2152008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.797,30.958,6.179,44.013,70.338,66.651,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.041,12.438,0.369,57.602,78.977,76.906,85.97,44.871,59.162,44.683,-10.852,110.0,110.0,70.688,73.875,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.0,0.003,58.594,69.813,76.875,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.719,116.625,116.188,3.203,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.398,59.25,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.034,-0.172,0.0,0.0,0.035,0.035,-0.0,0.202,0.123,0.188
2152008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,75.75,30.958,7.715,25.409,70.124,66.651,72.394,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.041,12.553,0.356,57.28,78.977,76.799,85.97,44.871,59.162,44.683,-10.852,110.0,110.0,70.688,74.0,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,70.938,71.0,0.003,58.531,69.875,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,115.75,115.5,3.209,60.063,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.398,59.25,70.0,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.032,-0.173,0.0,0.0,0.034,0.035,-0.0,0.116,0.092,0.156
2152008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,75.422,30.958,6.179,23.978,70.124,66.651,72.394,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.041,12.438,0.317,57.28,78.977,76.906,85.97,44.871,59.057,44.683,-10.852,110.0,110.0,70.563,74.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.0,0.003,58.531,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.688,116.5,115.25,3.205,60.063,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,59.125,70.063,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.034,-0.174,0.0,0.0,0.035,0.034,-0.0,0.579,0.092,0.125
2152008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.266,30.958,6.179,39.72,70.124,66.651,72.394,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.041,12.467,0.304,57.28,78.977,76.799,85.896,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,71.0,0.003,58.531,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.719,119.875,118.625,3.199,60.063,69.563,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.563,3.396,59.125,70.0,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.032,-0.174,0.0,0.0,0.035,0.034,-0.0,0.577,0.307,0.22
2152008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.313,30.958,7.715,15.391,70.338,66.866,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.013,12.38,0.33,57.494,78.977,76.799,85.896,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,71.25,0.003,58.531,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,118.125,117.938,3.197,59.969,69.563,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.402,59.125,70.0,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.25,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.032,-0.174,0.0,0.0,0.035,0.034,-0.0,0.086,0.061,0.439
2152008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,75.344,30.958,9.252,42.582,70.124,66.866,72.719,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.013,12.524,0.343,57.28,78.903,76.693,85.97,45.017,59.057,44.756,-10.852,110.0,110.0,70.688,74.25,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.938,71.0,0.003,58.594,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,116.875,116.5,3.201,60.063,69.563,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.4,59.125,69.938,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.064,-0.243,0.0,0.0,0.035,0.035,-0.0,0.173,0.061,0.093
2152008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,75.609,30.958,6.179,19.684,70.338,66.866,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.013,12.323,0.317,57.494,78.903,76.906,85.822,44.944,59.162,44.683,-10.852,110.0,110.0,70.688,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,70.938,71.25,0.003,58.531,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.813,116.25,115.813,3.197,60.063,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.398,59.25,69.875,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.069,-0.238,0.0,0.0,0.035,0.035,-0.0,0.202,0.061,0.062
2152008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.5,30.958,7.715,19.684,70.124,66.651,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.985,12.495,0.278,57.28,78.829,76.799,85.896,44.944,59.057,44.683,-10.852,110.0,110.0,70.688,74.375,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.125,71.0,0.003,58.531,69.875,76.75,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.906,115.625,115.188,3.205,60.063,69.625,70.313,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.4,59.125,69.938,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.07,-0.242,0.0,0.0,0.035,0.035,0.0,0.202,0.123,0.156
2152008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.422,30.958,6.179,12.528,70.124,66.866,72.719,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.985,12.467,0.278,57.173,78.829,76.693,85.896,44.944,59.162,44.683,-10.852,110.0,110.0,70.688,74.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.938,71.0,0.003,58.531,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.875,116.625,115.25,3.205,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.398,59.25,69.938,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.033,-0.24,0.0,0.0,0.035,0.034,-0.0,0.637,0.092,0.125
2152008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.469,30.958,7.715,23.978,70.124,66.651,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.958,12.495,0.278,57.173,78.829,76.693,85.822,44.944,59.162,44.756,-10.852,110.0,110.0,70.688,74.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,70.938,71.25,0.003,58.531,69.875,76.75,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,119.875,118.625,3.205,59.969,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.395,59.25,70.0,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.033,-0.173,0.0,0.0,0.035,0.035,-0.0,0.578,0.215,0.125
2152008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,75.578,30.958,6.179,33.996,70.338,66.651,72.502,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.958,12.409,0.304,57.387,78.756,76.799,85.822,44.944,59.057,44.756,-10.852,110.0,110.0,70.563,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,70.938,71.0,0.003,58.531,69.938,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,118.75,118.313,3.197,60.063,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.402,59.125,70.063,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.25,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.072,-0.174,0.0,0.0,0.035,0.035,-0.0,0.202,0.092,0.439
2152008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.047,30.958,7.715,31.134,70.338,66.866,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.958,12.438,0.265,57.387,78.756,76.799,85.822,44.944,58.953,44.756,-10.852,110.0,110.0,70.563,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,70.938,71.25,0.003,58.406,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.75,117.125,116.875,3.199,60.063,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.406,59.125,70.063,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.036,-0.176,0.0,0.0,0.035,0.034,-0.0,0.116,0.03,0.094
2152008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.563,30.958,9.252,54.03,70.338,66.866,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.93,12.409,0.278,57.494,78.756,76.693,85.748,44.944,58.953,44.756,-10.852,110.0,110.0,70.688,74.563,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,70.938,71.0,0.003,58.531,69.875,76.813,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.938,116.25,115.813,3.205,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.395,59.125,70.063,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.034,-0.176,0.0,0.0,0.035,0.035,-0.0,0.202,0.0,0.031
2152008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.547,30.958,9.252,18.253,70.338,66.973,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.93,12.352,0.278,57.494,78.756,76.693,85.748,44.944,58.953,44.756,-10.852,110.0,110.0,70.688,74.563,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,70.938,71.25,0.003,58.531,69.875,76.75,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.906,115.375,115.063,3.197,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.389,59.125,70.063,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.034,-0.175,0.0,0.0,0.035,0.035,-0.0,0.144,0.122,0.156
2152008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.719,30.958,7.715,19.684,70.338,66.866,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.93,12.352,0.278,57.387,78.682,76.799,85.748,45.017,59.057,44.756,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,70.938,71.0,0.003,58.531,69.875,76.75,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.0,115.375,114.938,3.197,60.063,69.688,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.402,59.125,70.063,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.038,-0.243,0.0,0.0,0.035,0.034,-0.0,0.202,0.184,0.094
2152008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.5,30.958,9.252,49.737,70.338,66.651,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.93,12.409,0.214,57.387,78.682,76.693,85.748,44.944,59.057,44.756,-10.852,110.0,110.0,70.688,74.625,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.125,71.0,0.003,58.531,69.875,76.813,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.813,116.938,115.875,3.205,60.063,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.395,59.125,70.0,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.036,-0.174,0.0,0.0,0.035,0.035,0.0,0.492,0.153,0.063
2152008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,75.766,30.958,9.252,55.46,70.338,66.651,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.93,12.409,0.24,57.387,78.682,76.693,85.748,44.944,59.162,44.756,-10.852,110.0,110.0,70.688,74.625,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.0,0.003,58.531,69.875,76.75,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,117.438,116.813,3.201,59.969,69.688,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.395,59.125,70.063,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.036,-0.172,0.0,0.0,0.035,0.035,-0.0,0.289,0.184,0.188
2152008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.563,30.958,6.179,23.978,70.124,66.866,72.936,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.93,12.438,0.227,57.173,78.608,76.799,85.675,45.017,58.953,44.756,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,71.0,0.003,58.531,69.875,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,116.938,116.5,3.203,59.969,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.398,59.125,70.0,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.078,-0.245,0.0,0.0,0.035,0.035,-0.0,0.203,0.0,0.157
2152008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.922,30.958,9.252,19.684,70.338,66.651,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.902,12.294,0.188,57.387,78.608,76.799,85.675,45.017,59.057,44.829,-10.852,110.0,110.0,70.563,74.5,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,70.938,71.0,0.003,58.531,69.875,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,116.0,115.688,3.201,59.969,69.75,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.396,59.125,70.0,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,-0.175,0.0,0.0,0.035,0.035,-0.0,0.144,0.061,0.125
2152008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.719,30.958,7.715,25.409,70.338,66.651,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.874,12.38,0.162,57.387,78.608,76.586,85.675,44.944,59.162,44.756,-10.852,110.0,110.0,70.563,74.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,70.938,71.0,0.003,58.531,69.875,76.625,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,115.313,114.938,3.199,59.969,69.75,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.398,59.125,69.938,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.035,-0.173,0.0,0.0,0.035,0.035,-0.0,0.173,-0.031,0.062
2152008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.703,30.958,7.715,49.737,70.124,66.866,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.902,12.409,0.149,57.28,78.534,76.693,85.675,45.017,59.057,44.756,-10.852,110.0,110.0,70.688,74.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.938,71.0,0.003,58.531,69.875,76.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,118.0,116.375,3.203,60.063,69.813,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.395,59.125,70.0,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.078,-0.243,0.0,0.0,0.034,0.035,-0.0,0.752,0.092,0.156
2152008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,76.25,30.958,9.252,72.63,70.338,66.866,72.936,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.874,12.409,0.116,57.387,78.534,76.586,85.675,44.944,59.267,44.829,-10.852,110.0,110.0,70.563,74.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.938,71.0,0.003,58.406,69.875,76.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,118.438,117.938,3.195,59.969,69.813,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.395,59.063,69.938,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.037,-0.105,0.0,0.0,0.035,0.035,-0.0,0.231,0.215,0.188
2152008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,75.75,30.958,9.252,16.822,70.124,66.866,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.846,12.237,0.129,57.173,78.534,76.586,85.601,44.944,59.057,44.829,-10.852,110.0,110.0,70.688,73.938,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,70.938,71.0,0.003,58.531,69.875,76.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,117.125,116.813,3.201,59.969,69.875,70.563,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.5,3.395,59.063,69.938,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.036,-0.107,0.0,0.0,0.035,0.034,-0.0,0.144,0.123,0.219
2152008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.75,30.958,7.715,32.565,70.124,66.866,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.874,12.38,0.103,57.28,78.534,76.586,85.601,44.944,59.162,44.829,-10.867,110.0,110.0,70.688,73.813,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.125,71.0,0.003,58.531,69.875,76.625,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,116.375,116.063,3.205,59.969,69.938,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.398,59.063,69.875,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.036,-0.106,0.0,0.0,0.035,0.035,0.0,0.144,0.092,0.062
2152008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.922,30.958,7.715,33.996,70.338,66.651,72.827,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.846,12.38,0.077,57.28,78.461,76.586,85.601,44.944,59.162,44.829,-10.852,110.0,110.0,70.688,73.688,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.938,71.0,0.003,58.531,69.875,76.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,115.75,115.563,3.203,59.969,69.938,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.404,59.063,69.875,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.038,-0.106,0.0,0.0,0.035,0.034,-0.0,0.087,0.061,0.094
2152008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.672,30.958,7.715,19.684,70.338,66.651,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.846,12.237,0.045,57.494,78.461,76.693,85.601,45.017,59.162,44.829,-10.852,110.0,110.0,70.688,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.0,0.003,58.531,69.875,76.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.188,115.625,114.938,3.199,59.969,69.938,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.402,59.063,69.938,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.04,-0.173,0.0,0.0,0.035,0.035,-0.0,0.318,0.031,0.187
2152008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.797,30.958,7.715,45.444,70.338,66.866,73.044,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.846,12.179,0.103,57.602,78.461,76.586,85.527,45.017,59.162,44.829,-10.852,110.0,110.0,70.688,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,70.938,71.0,0.003,58.531,69.875,76.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,119.625,118.0,3.205,59.969,69.875,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.398,59.063,69.938,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.038,-0.174,0.0,0.0,0.035,0.035,-0.0,0.752,0.123,0.094
2152008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.766,30.958,9.252,45.444,70.124,66.651,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.846,12.294,0.103,57.494,78.461,76.586,85.601,45.017,59.057,44.829,-10.852,110.0,110.0,70.688,73.5,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,71.0,0.003,58.406,69.875,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,119.375,118.813,3.195,59.969,69.813,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.125,3.398,59.063,69.875,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.038,-0.175,0.0,0.0,0.035,0.035,-0.0,0.259,0.245,0.406
2152008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,75.578,30.958,9.252,18.253,70.338,66.866,73.044,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.819,12.265,0.129,57.602,78.387,76.586,85.527,45.017,59.057,44.829,-10.852,110.0,110.0,70.688,73.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,70.938,71.0,0.003,58.531,69.875,76.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,117.625,117.375,3.205,59.969,69.813,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.398,59.063,69.813,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.125,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.04,-0.176,0.0,0.0,0.035,0.035,-0.0,0.116,0.092,0.188
2152008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,75.859,30.958,7.715,25.409,70.338,66.866,73.044,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.819,12.323,0.09,57.602,78.461,76.586,85.527,45.017,59.162,44.829,-10.852,110.0,110.0,70.688,73.438,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.125,71.0,0.003,58.531,69.875,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,116.5,116.188,3.205,59.969,69.75,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.395,59.063,69.813,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.038,-0.173,0.0,0.0,0.035,0.035,0.0,0.144,0.03,0.156
2152008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,75.719,30.958,7.715,28.272,70.338,66.866,73.044,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.819,12.352,0.058,57.602,78.461,76.586,85.601,45.089,59.057,44.975,-10.852,110.0,110.0,70.688,73.375,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,71.0,0.003,58.531,69.875,76.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,115.688,115.25,3.205,59.969,69.75,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.398,59.063,69.813,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.038,-0.106,0.0,0.0,0.035,0.035,-0.0,0.203,0.184,0.094
2152008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.844,30.958,6.179,5.371,70.124,66.651,72.827,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,10.791,12.265,0.058,57.602,78.387,76.586,85.527,45.017,59.057,44.829,-10.852,110.0,110.0,70.563,73.313,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.0,0.003,58.531,69.875,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,115.313,114.938,3.197,59.969,69.75,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.395,59.063,69.813,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.04,-0.175,0.0,0.0,0.035,0.035,-0.0,0.173,0.061,0.157
2152008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.25,30.958,7.715,19.684,70.338,66.866,73.044,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.819,12.352,0.058,57.602,78.461,76.586,85.601,45.017,59.162,44.902,-10.852,110.0,110.0,70.563,73.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.938,71.0,0.003,58.531,69.875,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,116.625,115.563,3.205,59.969,69.688,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.387,59.063,69.875,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.038,-0.106,0.0,0.0,0.035,0.034,-0.0,0.492,0.184,0.218
2152008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,76.25,30.958,7.715,49.737,70.338,66.651,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.791,12.294,0.103,57.602,78.387,76.586,85.527,45.089,59.057,44.975,-10.852,110.0,110.0,70.563,73.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.938,71.25,0.003,58.531,69.813,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,117.5,116.688,3.199,59.969,69.75,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.406,59.125,69.938,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.04,-0.107,0.0,0.0,0.035,0.034,-0.0,0.375,0.123,0.125
2152008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.906,30.958,6.179,21.116,70.124,66.651,72.827,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.791,12.323,0.077,57.387,78.313,76.586,85.453,45.089,59.162,44.902,-10.852,110.0,110.0,70.563,73.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,70.938,71.0,0.003,58.531,69.813,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,117.125,116.688,3.203,59.844,69.813,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.395,58.844,70.0,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.041,-0.173,0.0,0.0,0.035,0.035,-0.0,0.202,0.0,0.187
2152008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.906,30.958,7.715,48.306,70.124,66.866,73.044,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.763,12.294,-0.007,57.602,78.239,76.48,85.453,45.017,59.057,44.902,-10.852,110.0,110.0,70.563,73.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.125,71.0,0.003,58.531,69.813,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,116.313,116.063,3.205,59.969,69.813,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.398,59.063,70.063,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.041,-0.107,0.0,0.0,0.035,0.035,0.0,0.116,0.061,0.125
2152008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.844,30.958,9.252,29.703,70.124,66.651,72.719,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.763,12.237,-0.046,57.28,78.313,76.48,85.453,45.089,59.162,44.902,-10.852,110.0,110.0,70.563,73.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,70.938,71.0,0.003,58.406,69.813,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.313,115.375,115.188,3.207,59.969,69.75,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,59.063,70.063,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.039,-0.174,0.0,0.0,0.034,0.035,-0.0,0.087,0.061,0.125
2152008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,76.328,30.958,7.715,23.978,70.338,66.758,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.763,12.265,-0.046,57.494,78.313,76.586,85.453,45.017,59.162,44.902,-10.852,110.0,110.0,70.75,73.0,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.938,71.25,0.003,58.406,69.813,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.219,115.188,114.625,3.199,59.969,69.75,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.395,59.063,70.0,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.041,-0.106,0.0,0.0,0.035,0.035,-0.0,0.26,0.03,0.25
2152008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.859,30.958,7.715,12.528,70.124,66.651,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.735,12.237,-0.033,57.28,78.239,76.48,85.453,45.089,59.057,44.902,-10.852,110.0,110.0,70.563,73.0,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,70.938,71.25,0.003,58.531,69.813,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.469,119.438,117.563,3.205,59.844,69.75,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.398,59.063,70.0,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.5,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.041,-0.175,0.0,0.0,0.035,0.034,-0.0,0.868,0.154,0.031
2152008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.844,30.958,7.715,23.978,70.231,66.758,72.611,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.763,12.294,-0.007,57.387,78.239,76.48,85.379,45.089,59.057,44.902,-10.852,110.0,110.0,70.563,72.938,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.25,0.003,58.406,69.813,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.313,119.25,118.688,3.195,59.844,69.688,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.402,59.063,70.0,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.041,-0.175,0.0,0.0,0.035,0.034,-0.0,0.259,0.215,0.281
2152008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,76.078,30.958,7.715,31.134,70.338,66.973,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.735,12.208,-0.02,57.602,78.239,76.586,85.379,45.089,59.057,44.902,-10.852,110.0,110.0,70.688,72.938,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.938,71.0,0.003,58.406,69.875,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.5,117.438,117.313,3.207,59.844,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.395,59.063,70.0,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.043,-0.176,0.0,0.0,0.035,0.034,-0.0,0.058,-0.031,0.218
2152008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.891,30.958,6.179,28.272,70.124,66.651,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.735,12.265,-0.02,57.494,78.166,76.48,85.379,45.089,59.057,44.902,-10.852,110.0,110.0,70.563,73.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,70.938,71.25,0.003,58.406,69.813,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.469,116.313,116.063,3.197,59.969,69.75,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.402,59.125,70.0,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.296,0.001,-0.043,-0.175,0.0,0.0,0.035,0.035,-0.0,0.115,0.031,0.094
2152008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.625,30.958,7.715,9.665,70.338,66.866,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.735,12.237,0.006,57.709,78.166,76.374,85.379,45.089,59.057,44.902,-10.852,110.0,110.0,70.688,73.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.938,71.25,0.003,58.406,69.875,76.625,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.688,115.375,115.188,3.207,59.844,69.813,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.395,59.063,69.938,68.875,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.04,-0.175,0.0,0.0,0.035,0.035,-0.0,0.087,0.061,0.125
2152008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.375,30.958,7.715,18.253,70.124,66.866,72.611,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.735,12.237,-0.033,57.602,78.166,76.374,85.305,45.089,59.162,44.902,-10.852,110.0,110.0,70.563,73.313,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,70.938,71.0,0.003,58.406,69.875,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.375,115.063,114.563,3.201,59.969,69.813,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.4,59.063,69.938,68.875,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.04,-0.174,0.0,0.0,0.035,0.035,-0.0,0.231,0.092,0.251
2152008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.016,30.958,9.252,31.134,70.124,66.758,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.735,12.323,-0.059,57.816,78.092,76.374,85.305,45.089,59.267,44.975,-10.852,110.0,110.0,70.688,73.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.125,71.0,0.003,58.406,69.875,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,116.313,115.25,3.205,59.844,69.875,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.395,59.063,69.875,68.875,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.042,-0.105,0.0,0.0,0.035,0.035,0.0,0.492,0.061,0.188
2152008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.844,30.958,7.715,3.939,70.124,66.973,72.502,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.707,12.352,-0.059,57.923,78.092,76.48,85.305,45.089,59.162,44.902,-10.852,110.0,110.0,70.688,73.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.0,0.003,58.406,69.938,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.781,117.25,116.375,3.205,59.844,69.938,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.406,59.063,69.813,68.875,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.045,-0.174,0.0,0.0,0.035,0.034,-0.0,0.405,0.185,0.219
2152008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,76.547,30.958,7.715,13.959,70.124,66.651,72.285,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.707,12.352,-0.046,57.923,78.166,76.48,85.379,45.162,59.162,45.048,-10.852,110.0,110.0,70.563,73.625,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.125,71.0,0.003,58.406,69.938,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.219,117.0,116.5,3.195,59.844,69.875,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.395,59.063,69.813,68.875,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.086,-0.107,0.0,0.0,0.035,0.035,0.0,0.231,0.03,0.281
2152008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,76.688,30.958,7.715,38.289,70.338,66.973,72.502,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.707,12.294,-0.085,57.923,78.092,76.48,85.232,45.162,59.162,44.975,-10.852,110.0,110.0,70.563,73.688,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,70.938,71.0,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.688,116.25,115.875,3.199,59.844,69.813,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.404,59.063,69.75,68.875,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.044,-0.175,0.0,0.0,0.035,0.035,-0.0,0.173,0.061,0.125
2152008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.375,30.958,6.179,64.045,70.124,66.758,72.285,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.707,12.323,-0.072,57.602,78.092,76.374,85.232,45.162,59.267,44.975,-10.852,110.0,110.0,70.688,73.813,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,70.938,71.0,0.003,58.406,69.938,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.313,115.375,115.063,3.195,59.844,69.75,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.395,58.844,69.75,68.875,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.042,-0.173,0.0,0.0,0.034,0.034,-0.0,0.144,0.061,0.094
2152008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.781,30.958,7.715,45.444,70.124,66.973,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.707,12.265,-0.007,57.494,78.018,76.374,85.232,45.162,58.953,44.975,-10.852,110.0,110.0,70.688,73.938,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,70.938,71.0,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.688,118.188,116.375,3.199,59.844,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,59.063,69.75,68.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.044,-0.177,0.0,0.0,0.035,0.034,-0.0,0.838,0.092,0.094
