DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.781,30.958,6.179,36.858,70.124,66.758,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.68,12.323,0.019,57.709,78.018,76.374,85.232,45.162,59.162,44.975,-10.852,110.0,110.0,70.563,74.0,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.25,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.0,119.438,118.688,3.203,59.625,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.875,3.395,59.063,69.75,68.875,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.044,-0.175,0.0,0.0,0.035,0.035,-0.0,0.347,0.306,0.062
2152008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.844,30.958,7.715,76.922,70.338,66.758,72.285,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.68,12.323,0.077,57.494,77.944,76.267,85.232,45.162,59.162,44.975,-10.852,110.0,110.0,70.688,74.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.938,71.25,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.031,117.5,117.313,3.209,59.844,69.625,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.408,59.063,69.75,68.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.043,-0.175,0.0,0.0,0.035,0.034,-0.0,0.087,0.0,0.313
2152008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,76.953,32.219,7.715,36.858,70.124,66.758,72.285,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.652,12.265,0.129,57.387,77.944,76.267,85.158,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.938,71.0,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.313,116.5,116.25,3.197,59.844,69.625,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.391,58.844,69.75,68.875,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.086,-0.176,0.0,0.0,0.035,0.035,-0.0,0.115,0.061,0.062
2152008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.438,32.219,7.715,23.978,70.124,66.866,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.652,12.265,0.136,57.387,77.944,76.374,85.158,45.162,59.162,44.975,-10.852,110.0,110.0,70.688,74.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.0,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.5,115.938,115.563,3.205,59.625,69.688,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.396,59.063,69.75,68.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.046,-0.175,0.0,0.0,0.035,0.034,-0.0,0.174,0.092,0.156
2152008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.234,30.958,6.179,26.841,70.338,66.973,72.502,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.652,12.179,0.149,57.602,77.87,76.267,85.158,45.162,59.057,44.975,-10.852,110.0,110.0,70.563,74.25,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.813,71.25,0.003,58.313,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.375,115.313,115.063,3.201,59.625,69.688,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.396,59.063,69.688,68.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.045,-0.176,0.0,0.0,0.034,0.035,-0.0,0.116,0.092,0.125
2152008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.266,30.958,4.643,9.665,70.338,66.758,72.394,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.652,12.323,0.149,57.28,77.87,76.267,85.158,45.162,59.057,45.048,-10.852,110.0,110.0,70.563,74.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.0,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.031,117.5,115.875,3.205,59.625,69.75,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.398,58.844,69.688,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.045,-0.107,0.0,0.0,0.035,0.034,-0.0,0.752,0.184,0.157
2152008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.344,30.958,6.179,42.582,70.338,66.973,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.624,12.265,0.116,57.173,77.87,76.267,85.158,45.162,59.267,45.048,-10.852,110.0,110.0,70.563,74.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.0,0.003,58.406,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.219,119.375,118.5,3.205,59.844,69.813,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.25,3.398,59.063,69.688,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.045,-0.106,0.0,0.0,0.035,0.035,-0.0,0.405,0.276,0.188
2152008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,77.125,32.219,7.715,31.134,70.124,66.973,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.624,12.323,0.136,57.387,77.87,76.267,85.158,45.235,59.162,44.975,-10.852,110.0,110.0,70.688,74.375,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.938,71.25,0.003,58.313,69.813,76.625,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.563,118.0,117.688,3.203,59.625,69.813,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.406,59.063,69.75,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.313,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.091,-0.244,0.0,0.0,0.035,0.034,-0.0,0.144,0.092,0.313
2152008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.906,30.958,7.715,16.822,70.338,66.973,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.624,12.179,0.129,57.173,77.87,76.267,85.158,45.235,59.267,45.048,-10.852,110.0,110.0,70.563,74.375,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.938,71.0,0.003,58.313,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.406,116.875,116.375,3.205,59.844,69.75,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.438,3.4,58.844,69.75,68.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.045,-0.173,0.0,0.0,0.035,0.034,-0.0,0.232,0.0,0.125
2152008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,77.672,32.219,7.715,28.272,70.338,66.758,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.596,12.294,0.129,57.387,77.87,76.267,85.084,45.235,59.162,45.048,-10.852,110.0,110.0,70.563,74.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.938,71.0,0.003,58.313,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.625,115.75,115.563,3.205,59.625,69.688,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.398,58.844,69.813,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.045,-0.177,0.0,0.0,0.035,0.034,-0.0,0.087,0.061,0.094
2152008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.469,32.219,7.715,56.891,70.338,66.758,72.502,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.596,12.265,0.129,57.387,77.797,76.374,85.084,45.235,59.162,45.048,-10.852,110.0,110.0,70.688,74.438,69.688,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.938,71.0,0.003,58.406,69.875,76.75,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.625,115.188,114.938,3.191,59.625,69.688,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.395,58.844,69.813,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.051,-0.175,0.0,0.0,0.034,0.034,-0.0,0.115,0.092,0.063
2152008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,77.813,32.219,6.179,33.996,70.338,66.866,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.568,12.323,0.149,57.494,77.797,76.374,85.084,45.307,59.267,45.048,-10.852,110.0,110.0,70.563,74.438,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.938,71.25,0.003,58.406,69.875,76.75,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.5,115.688,114.938,3.195,59.625,69.688,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.395,59.063,69.813,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.051,-0.243,0.0,0.0,0.035,0.035,-0.0,0.346,0.092,0.156
2152008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,78.109,32.219,7.715,38.289,70.338,66.758,72.502,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.596,12.208,0.149,57.494,77.797,76.374,85.084,45.235,59.162,45.048,-10.852,110.0,110.0,70.563,74.375,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.0,0.003,58.406,69.875,76.75,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.656,116.938,115.875,3.205,59.625,69.688,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.387,59.063,69.875,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.051,-0.176,0.0,0.0,0.034,0.034,-0.0,0.492,0.153,0.187
2152008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,77.531,32.219,7.715,35.427,70.124,66.758,72.502,66.408,66.71,0.0,-0.058,-0.04,20.0,20.0,10.568,12.294,0.129,57.494,77.723,76.267,85.01,45.235,59.057,45.048,-10.852,110.0,110.0,70.688,74.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,58.406,69.875,76.75,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.563,117.0,116.375,3.199,59.625,69.75,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.402,58.844,69.813,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.05,-0.177,0.0,0.0,0.034,0.034,-0.0,0.289,0.0,0.25
2152008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.531,32.219,7.715,36.858,70.124,66.973,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.568,12.265,0.129,57.494,77.723,76.267,85.01,45.235,59.057,45.048,-10.852,110.0,110.0,70.688,74.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.0,0.003,58.313,69.875,76.75,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.469,116.5,116.063,3.205,59.625,69.75,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.398,58.844,69.875,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.05,-0.177,0.0,0.0,0.034,0.034,-0.0,0.202,0.123,0.125
2152008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.516,32.219,9.252,23.978,70.338,66.973,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.568,12.265,0.149,57.494,77.723,76.161,85.01,45.235,59.057,45.121,-10.852,110.0,110.0,70.563,74.063,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.0,0.003,58.313,69.875,76.75,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.594,115.688,115.5,3.205,59.844,69.813,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.396,58.844,69.813,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.047,-0.108,0.0,0.0,0.034,0.034,-0.0,0.087,0.061,0.125
2152008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.641,32.219,7.715,25.409,70.338,66.866,72.827,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.54,12.237,0.162,57.602,77.723,76.161,84.862,45.162,59.162,45.048,-10.852,110.0,110.0,70.563,73.938,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.0,0.003,58.313,69.875,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,115.938,114.938,3.195,59.625,69.875,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,58.844,69.813,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.046,-0.106,0.0,0.0,0.034,0.034,-0.0,0.462,0.092,0.125
2152008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.953,32.219,7.715,31.134,70.124,66.973,72.827,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.54,12.265,0.214,57.602,77.723,76.267,85.01,45.307,59.162,45.121,-10.852,110.0,110.0,70.563,73.813,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.938,71.0,0.003,58.313,69.875,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,120.0,118.313,3.205,59.625,69.875,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.4,58.844,69.813,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.05,-0.176,0.0,0.0,0.034,0.034,-0.0,0.78,0.215,0.031
2152008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.141,32.219,6.179,51.168,70.124,66.758,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.54,12.237,0.175,57.387,77.723,76.161,85.01,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,73.75,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.25,0.003,58.313,69.938,76.438,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,118.313,118.313,3.205,59.625,69.875,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.563,3.398,58.844,69.75,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.047,-0.176,0.0,0.0,0.035,0.034,-0.0,0.0,0.123,0.437
2152008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.078,32.219,7.715,48.306,70.338,66.758,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.54,12.265,0.252,57.494,77.723,76.267,85.01,45.307,59.162,45.121,-10.852,110.0,110.0,70.563,73.688,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.25,0.003,58.313,69.938,76.438,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,116.938,116.688,3.197,59.625,69.813,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.408,58.844,69.75,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.05,-0.175,0.0,0.0,0.035,0.034,-0.0,0.115,-0.031,0.157
2152008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,78.0,32.219,6.179,25.409,70.338,66.651,72.719,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.513,12.237,0.278,57.28,77.649,76.161,84.936,45.235,59.057,45.121,-10.852,110.0,110.0,70.688,73.625,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.813,71.25,0.003,58.313,69.938,76.438,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,116.25,115.875,3.197,59.625,69.688,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.393,58.844,69.75,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.049,-0.107,0.0,0.0,0.035,0.034,-0.0,0.173,0.061,0.125
2152008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,77.828,32.219,6.179,41.151,70.338,66.758,72.719,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.513,12.237,0.343,57.494,77.575,76.161,84.936,45.307,58.953,45.048,-10.852,110.0,110.0,70.563,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,70.938,71.0,0.003,58.406,69.938,76.625,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,115.625,115.188,3.197,59.625,69.625,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.393,58.844,69.75,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.052,-0.249,0.0,0.0,0.035,0.034,-0.0,0.202,0.0,0.156
2152008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.063,32.219,7.715,28.272,70.124,66.866,72.936,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.485,12.122,0.317,57.387,77.575,76.161,84.936,45.38,59.057,45.121,-10.852,110.0,110.0,70.688,73.5,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.0,0.003,58.313,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.5,115.188,3.205,59.625,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.395,58.844,69.813,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.052,-0.248,0.0,0.0,0.034,0.034,-0.0,0.608,0.092,0.125
2152008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,78.094,32.219,7.715,29.703,70.124,66.758,72.719,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.485,12.208,0.33,57.28,77.649,76.161,84.936,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,73.438,69.438,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.0,0.003,58.313,69.875,76.438,62.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,120.0,118.625,3.201,59.625,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.625,3.395,58.844,69.75,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.098,-0.176,0.0,0.0,0.034,0.034,-0.0,0.635,0.276,0.094
2152008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,77.828,32.219,7.715,36.858,70.338,66.758,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.485,12.237,0.369,57.387,77.575,76.161,84.862,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,73.438,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.0,0.003,58.25,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.625,118.938,118.625,3.197,59.625,69.688,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.398,58.781,69.813,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.103,-0.177,0.0,0.0,0.034,0.034,-0.0,0.144,0.061,0.219
2152008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,77.813,32.219,7.715,23.978,70.338,66.973,72.936,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.485,12.122,0.343,57.28,77.575,76.161,84.862,45.38,59.057,45.121,-10.852,110.0,110.0,70.563,73.438,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,58.313,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,117.438,117.313,3.197,59.625,69.75,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.406,58.844,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.052,-0.248,0.0,0.0,0.035,0.034,-0.0,0.058,0.0,0.188
2152008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.531,32.219,7.715,15.391,70.124,66.866,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.457,12.122,0.33,56.959,77.575,76.054,84.862,45.38,59.162,45.121,-10.852,110.0,110.0,70.563,73.438,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,70.938,71.0,0.003,58.313,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.906,116.313,115.875,3.205,59.625,69.875,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.398,58.844,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.048,-0.245,0.0,0.0,0.034,0.034,-0.0,0.203,0.031,0.032
2152008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.781,32.219,7.715,64.045,70.124,66.866,72.936,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.457,12.208,0.382,56.959,77.502,76.161,84.862,45.38,59.162,45.121,-10.852,110.0,110.0,70.5,73.375,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,70.813,71.0,0.003,58.313,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.906,115.375,115.188,3.205,59.625,69.875,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.391,58.844,69.875,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.055,-0.246,0.0,0.0,0.034,0.034,-0.0,0.087,0.031,0.062
2152008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.766,32.219,9.252,58.322,70.338,66.651,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.457,12.035,0.304,57.066,77.502,76.161,84.862,45.38,59.267,45.194,-10.852,110.0,110.0,70.563,73.375,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,58.313,69.813,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,115.625,114.938,3.191,59.625,69.813,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.383,58.781,69.938,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.055,-0.175,0.0,0.0,0.034,0.034,-0.0,0.317,0.183,0.062
2152008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.063,32.219,9.252,56.891,70.338,66.758,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.429,12.208,0.252,57.066,77.502,76.161,84.862,45.307,59.162,45.121,-10.852,110.0,110.0,70.688,73.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.938,71.0,0.003,58.25,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.938,115.875,3.205,59.625,69.813,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.391,58.844,70.0,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.055,-0.176,0.0,0.0,0.034,0.034,-0.0,0.492,0.153,0.187
2152008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.703,32.219,6.179,38.289,70.124,66.973,73.044,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.429,11.92,0.24,56.959,77.502,76.054,84.862,45.38,59.057,45.121,-10.852,110.0,110.0,70.688,73.313,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.125,71.0,0.003,58.25,69.875,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,117.5,116.813,3.205,59.625,69.75,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.398,58.781,69.938,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.051,-0.248,0.0,0.0,0.034,0.034,0.0,0.318,0.154,0.187
2152008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.0,32.219,9.252,62.615,70.124,66.973,73.044,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.401,12.15,0.162,56.959,77.502,76.054,84.862,45.38,59.267,45.121,-10.852,110.0,110.0,70.688,73.313,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.0,0.003,58.25,69.875,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,117.0,116.688,3.193,59.531,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.398,58.844,69.875,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.051,-0.243,0.0,0.0,0.034,0.034,-0.0,0.144,0.031,0.187
2152008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,78.0,32.219,7.715,23.978,70.124,66.758,72.827,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.429,12.15,0.149,56.959,77.502,76.054,84.862,45.38,59.162,45.194,-10.852,110.0,110.0,70.563,73.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,58.25,69.938,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,116.25,115.875,3.203,59.625,69.688,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.391,58.844,69.875,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.051,-0.175,0.0,0.0,0.035,0.034,-0.0,0.174,0.061,0.187
2152008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.859,32.219,9.252,65.476,70.124,66.866,73.152,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.429,12.035,0.129,56.959,77.428,76.054,84.862,45.38,59.057,45.194,-10.852,110.0,110.0,70.563,73.313,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.0,0.003,58.313,69.875,76.625,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,115.313,115.063,3.205,59.531,69.688,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.398,58.781,69.938,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,-0.054,-0.178,0.0,0.0,0.034,0.034,-0.0,0.116,0.061,0.094
2152008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,77.484,32.219,9.252,48.306,70.338,66.973,73.152,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.401,12.093,0.116,57.173,77.428,76.054,84.862,45.38,59.162,45.194,-10.852,110.0,110.0,70.688,73.313,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,70.938,71.0,0.003,58.25,69.875,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,115.688,114.625,3.191,59.531,69.75,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.389,58.844,69.875,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.054,-0.177,0.0,0.0,0.035,0.034,-0.0,0.49,0.0,0.094
2152008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.875,32.219,10.79,44.013,70.124,66.758,72.827,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.401,12.064,0.019,56.959,77.354,76.054,84.788,45.38,59.162,45.194,-10.852,110.0,110.0,70.563,73.313,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,70.938,71.25,0.003,58.25,69.938,76.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,119.5,118.188,3.197,59.531,69.75,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.395,58.844,69.938,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.057,-0.176,0.0,0.0,0.034,0.034,-0.0,0.606,0.184,0.187
2152008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.891,32.219,9.252,38.289,70.124,66.973,73.044,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.401,12.122,0.032,57.066,77.428,76.054,84.788,45.38,59.162,45.194,-10.852,110.0,110.0,70.563,73.375,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.938,71.0,0.003,58.25,69.813,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,118.438,118.188,3.199,59.531,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.398,58.844,69.938,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.054,-0.177,0.0,0.0,0.035,0.034,-0.0,0.115,0.092,0.375
2152008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,77.984,32.219,9.252,22.547,70.124,66.973,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.374,11.92,-0.007,57.173,77.354,76.054,84.788,45.453,59.267,45.194,-10.852,110.0,110.0,70.688,73.5,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.813,71.0,0.003,58.313,69.813,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,117.0,116.813,3.199,59.438,69.625,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.398,58.781,69.875,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.057,-0.246,0.0,0.0,0.035,0.034,-0.0,0.086,0.061,0.125
2152008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,77.984,32.219,7.715,25.409,70.124,66.973,73.152,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.374,12.15,-0.072,57.173,77.354,76.054,84.788,45.525,59.267,45.267,-10.852,110.0,110.0,70.563,73.625,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,70.938,71.25,0.003,58.25,69.875,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.25,115.813,3.205,59.531,69.563,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.395,58.844,69.813,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.114,-0.246,0.0,0.0,0.035,0.034,-0.0,0.202,0.03,0.093
2152008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.078,32.219,9.252,36.858,70.124,66.758,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.374,12.122,-0.059,57.173,77.354,76.054,84.788,45.453,59.372,45.194,-10.852,110.0,110.0,70.563,73.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,70.938,71.0,0.003,58.25,70.0,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,115.313,114.938,3.205,59.531,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,58.844,69.75,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.057,-0.244,0.0,0.0,0.034,0.034,-0.0,0.174,0.061,0.156
2152008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.0,32.219,7.715,18.253,70.124,66.973,73.152,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.374,11.863,-0.085,57.28,77.354,76.054,84.788,45.453,59.162,45.194,-10.852,110.0,110.0,70.688,73.875,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.25,0.003,58.25,70.0,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,115.188,114.563,3.205,59.625,69.625,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.395,58.781,69.75,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.057,-0.247,0.0,0.0,0.035,0.034,-0.0,0.29,0.092,0.063
2152008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,77.891,32.219,9.252,36.858,70.124,66.758,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.346,12.179,-0.059,57.28,77.354,75.948,84.862,45.525,59.162,45.267,-10.852,110.0,110.0,70.563,73.938,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,70.938,71.0,0.003,58.25,70.188,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,119.063,117.375,3.201,59.531,69.625,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.391,58.781,69.75,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.053,-0.248,0.0,0.0,0.034,0.035,-0.0,0.78,0.153,0.187
2152008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,77.906,32.219,10.79,22.547,70.124,66.758,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.346,12.064,-0.11,57.173,77.28,76.054,84.715,45.453,59.162,45.194,-10.852,110.0,110.0,70.563,74.0,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,70.938,71.0,0.003,58.25,70.375,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,119.063,118.625,3.211,59.531,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.5,3.396,58.781,69.813,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.121,-0.247,0.0,0.0,0.035,0.034,-0.0,0.203,0.306,0.313
2152008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.922,32.219,7.715,54.03,70.124,66.973,73.152,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.346,12.093,-0.136,57.28,77.28,76.054,84.788,45.38,59.267,45.194,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.0,0.003,58.25,70.563,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.5,117.313,3.205,59.625,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.402,58.781,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.563,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.061,-0.175,0.0,0.0,0.035,0.034,-0.0,0.087,0.061,0.281
2152008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.984,32.219,7.715,32.565,70.124,66.866,73.152,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.346,12.035,-0.136,57.173,77.28,76.054,84.715,45.453,59.372,45.267,-10.852,110.0,110.0,70.688,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,70.813,71.0,0.003,58.25,70.75,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,116.313,116.063,3.201,59.531,69.688,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.396,58.844,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.061,-0.175,0.0,0.0,0.034,0.035,-0.0,0.116,0.092,0.094
2152008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.953,32.219,7.715,29.703,70.338,66.973,73.152,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.346,12.122,-0.123,57.494,77.354,76.161,84.788,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.25,0.003,58.25,71.0,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,115.313,115.063,3.205,59.531,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.402,58.781,69.938,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.062,-0.176,0.0,0.0,0.034,0.034,-0.0,0.116,0.0,0.156
2152008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,78.188,32.219,7.715,66.907,70.124,66.651,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.318,12.064,-0.123,57.28,77.28,75.948,84.715,45.453,59.372,45.267,-10.852,110.0,110.0,70.688,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,70.938,71.0,0.003,58.25,71.188,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,114.938,114.438,3.209,59.531,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.404,58.781,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.056,-0.175,0.0,0.0,0.034,0.035,-0.0,0.232,0.092,0.094
2152008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.016,32.219,7.715,16.822,70.338,66.651,72.936,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.318,12.035,-0.136,57.387,77.207,75.948,84.715,45.453,59.267,45.267,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,70.938,71.0,0.003,58.25,71.375,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,118.188,116.375,3.205,59.531,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.404,58.781,69.875,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.06,-0.176,0.0,0.0,0.034,0.034,-0.0,0.839,0.123,0.156
2152008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.188,32.219,7.715,61.184,70.124,66.973,73.261,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.318,11.891,-0.136,57.066,77.207,75.948,84.715,45.453,59.267,45.267,-10.852,110.0,110.0,70.688,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,58.25,71.5,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,119.438,118.688,3.199,59.531,69.563,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.395,58.781,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.06,-0.176,0.0,0.0,0.034,0.034,-0.0,0.346,0.276,0.218
2152008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.266,32.219,9.252,48.306,70.124,66.758,72.936,66.737,66.493,0.0,-0.055,-0.04,20.0,20.0,10.318,12.064,-0.136,57.066,77.207,75.948,84.715,45.453,59.267,45.267,-10.852,110.0,110.0,70.563,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.125,71.0,0.003,58.25,71.688,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,118.0,117.688,3.207,59.531,69.625,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.395,58.844,69.875,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,117.938,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.119,-0.176,0.0,0.0,0.034,0.034,0.0,0.145,0.092,0.313
2152008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.313,32.219,7.715,39.72,70.338,66.973,73.152,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.29,11.92,-0.136,57.28,77.28,75.948,84.715,45.525,59.372,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,70.938,71.25,0.003,58.25,71.875,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,116.5,116.375,3.201,59.531,69.563,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.4,58.781,70.0,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.112,-0.174,0.0,0.0,0.034,0.034,-0.0,0.058,0.03,0.063
2152008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.516,32.219,7.715,22.547,70.338,66.973,73.152,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.318,11.978,-0.149,57.28,77.207,75.948,84.715,45.453,59.267,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.938,71.25,0.003,58.0,72.0,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.313,115.625,115.25,3.189,59.438,69.5,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.395,58.781,69.938,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.06,-0.107,0.0,0.0,0.035,0.034,-0.0,0.173,0.092,0.032
