DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,78.453,32.219,9.252,56.891,70.124,66.866,73.044,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.29,12.007,-0.182,57.066,77.133,75.948,84.641,45.453,59.372,45.267,-10.852,110.0,110.0,70.563,74.125,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.938,71.0,0.003,58.0,72.125,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.313,114.75,114.438,3.205,59.531,69.5,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.398,58.781,70.0,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.063,-0.174,0.0,0.0,0.034,0.034,-0.0,0.145,0.092,0.094
2152008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.266,32.219,9.252,42.582,70.338,66.758,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.29,12.064,-0.221,57.28,77.133,75.948,84.641,45.453,59.372,45.267,-10.852,110.0,110.0,70.563,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.0,0.003,58.0,72.313,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,115.75,114.938,3.197,59.531,69.5,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,115.188,3.396,58.656,70.0,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.127,-0.175,0.0,0.0,0.034,0.034,-0.0,0.375,0.123,0.157
2152008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.266,32.219,7.715,25.409,70.124,66.758,72.827,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.29,12.064,-0.247,57.066,77.133,75.948,84.641,45.525,59.372,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.938,71.0,0.003,58.25,72.5,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.375,116.938,116.188,3.205,59.531,69.438,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.389,58.781,70.0,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.063,-0.175,0.0,0.0,0.034,0.034,-0.0,0.347,0.122,0.125
2152008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.977,0.0,80.0,65.0,1.4,78.406,32.219,9.252,44.013,70.338,66.973,72.936,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.29,12.035,-0.272,57.28,77.133,75.948,84.641,45.453,59.267,45.34,-10.852,110.0,110.0,70.688,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.938,71.0,0.003,58.25,72.563,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,117.25,116.5,3.195,59.438,69.438,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.393,58.781,70.063,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.063,-0.106,0.0,0.0,0.034,0.034,-0.0,0.346,0.061,0.312
2152008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.281,32.219,7.715,19.684,70.124,66.758,72.719,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.262,12.064,-0.272,57.387,77.133,76.054,84.641,45.453,59.372,45.34,-10.852,110.0,110.0,70.563,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.0,0.003,58.0,72.688,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,116.5,116.063,3.205,59.531,69.5,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.395,58.781,70.125,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.07,-0.106,0.0,0.0,0.034,0.034,-0.0,0.202,0.061,0.188
2152008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.141,32.219,6.179,9.665,70.124,66.973,72.827,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.262,12.007,-0.35,57.173,77.133,75.948,84.567,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.125,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.938,71.25,0.003,58.0,72.75,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,115.625,115.188,3.205,59.531,69.5,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.4,58.781,70.125,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.063,-0.176,0.0,0.0,0.034,0.034,-0.0,0.202,0.03,0.125
2152008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.219,32.219,7.715,22.547,70.124,66.651,72.611,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.262,12.035,-0.389,57.173,77.133,75.948,84.567,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.938,71.0,0.003,58.0,72.875,76.75,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,117.0,115.5,3.203,59.531,69.625,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.385,58.781,70.063,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.063,-0.176,0.0,0.0,0.035,0.034,-0.0,0.694,0.091,0.156
2152008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.406,32.219,7.715,38.289,70.231,66.758,72.611,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.262,12.035,-0.402,57.173,77.059,76.054,84.567,45.525,59.267,45.34,-10.852,110.0,110.0,70.688,74.063,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.25,0.003,58.0,73.0,76.625,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,120.125,119.125,3.197,59.438,69.625,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.0,3.398,58.656,70.0,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.075,-0.176,0.0,0.0,0.035,0.034,-0.0,0.461,0.307,0.093
2152008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.281,32.219,7.715,42.582,70.338,66.973,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.235,12.064,-0.441,57.494,77.059,75.948,84.567,45.525,59.162,45.34,-10.852,110.0,110.0,70.563,74.063,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.938,71.25,0.003,58.0,73.063,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,118.0,117.938,3.203,59.531,69.688,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.875,3.396,58.656,70.063,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.068,-0.177,0.0,0.0,0.034,0.034,-0.0,0.029,0.031,0.405
2152008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.234,32.219,9.252,36.858,70.124,66.973,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.235,12.007,-0.499,57.494,77.059,75.948,84.567,45.525,59.162,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.0,0.003,58.0,73.25,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,116.875,116.375,3.201,59.438,69.688,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.438,3.391,58.656,70.0,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.068,-0.177,0.0,0.0,0.035,0.034,-0.0,0.231,0.0,0.031
2152008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.281,32.219,7.715,25.409,70.338,66.973,72.719,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.235,12.064,-0.551,57.602,77.059,75.841,84.567,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.938,71.0,0.003,58.0,73.313,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,116.0,115.813,3.205,59.438,69.625,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,58.656,69.938,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.062,-0.176,0.0,0.0,0.034,0.034,-0.0,0.087,0.061,0.125
2152008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.406,32.219,7.715,45.444,70.124,66.973,72.719,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.207,12.007,-0.538,57.387,76.985,75.841,84.493,45.525,59.372,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.813,71.0,0.003,57.906,73.375,76.625,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.406,115.375,115.063,3.195,59.438,69.625,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.383,58.781,69.938,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.066,-0.175,0.0,0.0,0.034,0.034,-0.0,0.144,0.122,0.125
2152008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.281,32.219,6.179,32.565,70.338,66.973,72.719,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.235,12.093,-0.564,57.602,76.985,75.948,84.493,45.598,59.372,45.34,-10.852,110.0,110.0,70.563,74.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.0,0.003,57.906,73.438,76.75,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.406,115.75,114.938,3.201,59.531,69.688,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.393,58.781,69.875,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.072,-0.245,0.0,0.0,0.035,0.034,-0.0,0.376,0.092,0.094
2152008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.484,32.219,9.252,48.306,70.338,66.758,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.235,12.007,-0.577,57.602,76.985,75.841,84.493,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.938,71.0,0.003,58.0,73.563,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,117.0,116.25,3.209,59.438,69.688,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.402,58.781,69.875,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.066,-0.176,0.0,0.0,0.035,0.034,-0.0,0.348,0.154,0.062
2152008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,78.391,32.219,6.179,44.013,70.124,66.973,72.611,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,10.207,12.093,-0.616,57.387,76.985,75.841,84.493,45.525,59.372,45.413,-10.852,110.0,110.0,70.563,74.0,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.25,0.003,57.906,73.625,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.5,117.25,116.688,3.203,59.438,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.396,58.781,69.875,68.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.066,-0.106,0.0,0.0,0.035,0.034,-0.0,0.26,0.092,0.25
2152008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.359,32.219,7.715,49.737,70.124,66.973,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.207,12.064,-0.616,57.709,76.912,75.841,84.493,45.525,59.267,45.413,-10.852,110.0,110.0,70.563,73.875,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,70.938,71.0,0.003,58.0,73.688,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,116.5,116.188,3.193,59.438,69.75,70.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.395,58.781,69.813,68.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.142,-0.106,0.0,0.0,0.035,0.034,-0.0,0.144,0.092,0.219
2152008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.203,32.219,9.252,35.427,70.338,66.758,72.394,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.207,12.064,-0.655,57.494,76.912,75.841,84.493,45.598,59.267,45.485,-10.852,110.0,110.0,70.688,73.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.813,71.25,0.003,58.0,73.813,76.625,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.5,115.75,115.5,3.193,59.344,69.813,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.408,58.781,69.813,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.142,-0.108,0.0,0.0,0.035,0.034,-0.0,0.115,0.092,0.157
2152008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,78.203,32.219,7.715,58.322,70.338,66.758,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.207,12.007,-0.681,57.709,76.912,75.948,84.493,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,73.563,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,70.813,71.0,0.003,57.906,73.938,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.594,115.375,114.938,3.195,59.438,69.813,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.389,58.781,69.75,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.157,-0.177,0.0,0.0,0.035,0.035,-0.0,0.202,0.092,0.157
2152008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,78.391,32.219,7.715,19.684,70.124,66.758,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.207,12.064,-0.694,57.709,76.912,75.841,84.419,45.598,59.162,45.413,-10.852,110.0,110.0,70.563,73.438,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,70.813,71.0,0.003,58.0,74.0,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,120.0,118.0,3.205,59.438,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.4,58.781,69.688,68.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.07,-0.179,0.0,0.0,0.034,0.034,-0.0,0.925,0.153,0.094
2152008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.344,32.219,9.252,28.272,70.338,66.758,72.394,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.207,12.093,-0.694,57.494,76.838,75.735,84.419,45.525,59.267,45.413,-10.852,110.0,110.0,70.563,73.313,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,70.938,71.25,0.003,58.0,74.125,76.375,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.594,119.438,119.125,3.205,59.438,69.688,70.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.438,3.408,58.656,69.688,68.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.75,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.137,-0.107,0.0,0.0,0.034,0.034,-0.0,0.145,0.184,0.282
2152008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.25,32.219,7.715,51.168,70.338,66.758,72.394,66.408,66.71,0.0,-0.058,-0.04,20.0,20.0,10.207,11.978,-0.668,57.709,76.838,75.735,84.419,45.598,59.162,45.413,-10.852,110.0,110.0,70.688,73.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,70.938,71.0,0.003,58.0,74.25,76.375,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,117.438,117.375,3.199,59.438,69.563,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,58.656,69.625,68.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.069,-0.178,0.0,0.0,0.035,0.034,-0.0,0.029,0.03,0.219
2152008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,78.719,32.219,6.179,23.978,70.124,66.973,72.611,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.207,12.064,-0.668,57.494,76.838,75.735,84.419,45.598,59.162,45.413,-10.852,110.0,110.0,70.563,73.125,69.438,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.813,71.25,0.003,58.0,74.313,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.5,116.375,116.188,3.205,59.344,69.563,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.395,58.656,69.688,68.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.069,-0.179,0.0,0.0,0.035,0.035,-0.0,0.087,0.092,0.031
2152008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.703,32.219,7.715,52.599,70.338,66.758,72.502,66.408,66.71,0.0,-0.058,-0.04,20.0,20.0,10.179,12.093,-0.707,57.709,76.838,75.735,84.345,45.598,59.372,45.413,-10.852,110.0,110.0,70.688,73.063,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.813,71.0,0.003,58.0,74.375,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,115.688,115.5,3.209,59.438,69.5,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.404,58.656,69.688,68.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.136,-0.176,0.0,0.0,0.035,0.034,-0.0,0.087,0.03,0.125
2152008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,78.875,32.219,9.252,33.996,70.338,66.973,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.179,12.093,-0.733,57.816,76.838,75.735,84.419,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,72.938,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,58.0,74.438,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,115.313,114.938,3.199,59.438,69.563,70.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.395,58.656,69.625,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.137,-0.177,0.0,0.0,0.035,0.034,-0.0,0.173,0.061,0.187
2152008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.438,32.219,10.79,23.978,70.338,66.973,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.179,11.949,-0.765,57.709,76.838,75.735,84.345,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,72.938,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.0,0.003,58.0,74.563,76.438,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,116.625,115.688,3.201,59.438,69.688,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.395,58.656,69.75,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.136,-0.177,0.0,0.0,0.035,0.034,-0.0,0.433,0.245,0.031
2152008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.672,32.219,7.715,19.684,70.338,66.973,72.719,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.151,11.978,-0.791,57.709,76.764,75.841,84.345,45.598,59.372,45.413,-10.852,110.0,110.0,70.563,72.875,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.0,0.003,58.0,74.688,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,117.625,116.813,3.203,59.438,69.813,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.391,58.656,69.75,68.5,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.082,-0.175,0.0,0.0,0.035,0.034,-0.0,0.376,0.215,0.155
2152008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,78.594,32.219,9.252,42.582,70.338,66.973,72.719,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,10.151,12.093,-0.817,57.709,76.764,75.735,84.419,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,72.875,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.813,71.0,0.003,58.0,74.75,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,117.25,116.813,3.197,59.438,69.875,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.4,58.656,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.149,-0.177,0.0,0.0,0.035,0.034,-0.0,0.202,0.092,0.218
2152008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,78.672,32.219,6.179,41.151,70.338,66.758,72.502,66.408,66.71,0.0,-0.058,-0.04,20.0,20.0,10.151,12.064,-0.817,57.494,76.764,75.735,84.345,45.598,59.267,45.485,-10.852,110.0,110.0,70.563,72.813,69.5,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.938,71.0,0.003,57.906,74.813,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,116.375,116.063,3.209,59.438,69.938,70.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.396,58.656,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.147,-0.108,0.0,0.0,0.035,0.034,-0.0,0.145,0.092,0.156
2152008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,78.766,32.219,7.715,33.996,70.338,66.758,72.502,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.151,12.007,-0.817,57.494,76.764,75.735,84.345,45.598,59.372,45.485,-10.852,110.0,110.0,70.563,72.813,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,58.0,74.938,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,115.625,115.188,3.197,59.438,69.875,70.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.393,58.656,69.75,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.147,-0.108,0.0,0.0,0.034,0.034,-0.0,0.202,0.061,0.125
2152008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,78.594,32.219,10.79,39.72,70.338,66.973,72.827,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.151,12.007,-0.817,57.28,76.764,75.735,84.345,45.598,59.372,45.485,-10.852,110.0,110.0,70.563,72.813,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.938,71.0,0.003,58.0,75.0,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,116.5,115.188,3.195,59.344,69.813,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.395,58.656,69.75,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.147,-0.107,0.0,0.0,0.034,0.035,-0.0,0.606,0.03,0.031
2152008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,78.594,32.219,9.252,18.253,70.338,66.758,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,10.123,12.064,-0.856,57.28,76.69,75.841,84.345,45.743,59.267,45.558,-10.852,110.0,110.0,70.563,72.813,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,70.938,71.0,0.003,57.906,75.063,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,119.25,118.188,3.211,59.344,69.75,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.563,3.395,58.656,69.75,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.18,-0.179,0.0,0.0,0.035,0.034,-0.0,0.492,0.153,0.062
2152008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,78.609,32.219,9.252,16.822,70.124,66.758,72.611,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.123,12.064,-0.843,57.387,76.69,75.841,84.345,45.671,59.372,45.485,-10.852,110.0,110.0,70.563,72.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.938,71.0,0.003,57.906,75.188,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,117.813,117.563,3.195,59.344,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.404,58.656,69.688,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.18,-0.178,0.0,0.0,0.034,0.034,-0.0,0.115,0.092,0.374
2152008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.797,32.219,9.252,33.996,70.124,66.758,72.611,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.123,12.035,-0.856,57.387,76.69,75.629,84.272,45.671,59.372,45.485,-10.852,110.0,110.0,70.688,72.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.813,71.25,0.003,58.0,75.25,76.438,62.094,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,116.938,116.5,3.203,59.438,69.75,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.398,58.656,69.688,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.143,-0.177,0.0,0.0,0.035,0.034,-0.0,0.203,-0.03,0.0
2152008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,78.922,32.219,9.252,51.168,70.338,66.973,72.827,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.123,11.863,-0.856,57.602,76.69,75.629,84.272,45.598,59.372,45.485,-10.852,110.0,110.0,70.688,72.75,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.938,71.0,0.003,58.0,75.25,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,116.25,115.813,3.205,59.438,69.75,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.395,58.563,69.688,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.143,-0.107,0.0,0.0,0.034,0.034,-0.0,0.202,0.031,0.125
2152008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.766,32.219,6.179,45.444,70.124,66.758,72.611,66.408,66.71,0.0,-0.058,-0.04,20.0,20.0,10.123,11.891,-0.882,57.602,76.69,75.629,84.272,45.671,59.267,45.485,-10.852,110.0,110.0,70.688,72.75,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.938,71.0,0.003,58.0,75.125,76.438,62.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,115.375,115.188,3.195,59.344,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.396,58.656,69.688,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.143,-0.179,0.0,0.0,0.035,0.034,-0.0,0.086,0.0,0.157
2152008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.656,32.219,7.715,9.665,70.338,66.758,72.719,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.096,12.007,-0.869,57.387,76.69,75.629,84.272,45.671,59.267,45.485,-10.852,110.0,110.0,70.688,72.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.813,71.0,0.003,58.0,74.938,76.375,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,115.75,114.938,3.201,59.344,69.75,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.391,58.656,69.813,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.143,-0.179,0.0,0.0,0.035,0.034,-0.0,0.376,0.0,0.094
2152008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,78.703,32.219,7.715,31.134,70.338,66.866,72.936,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.096,11.863,-0.83,57.602,76.69,75.629,84.272,45.671,59.372,45.485,-10.852,110.0,110.0,70.688,72.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.813,71.0,0.003,58.0,74.875,76.375,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,119.5,118.0,3.203,59.344,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.396,58.563,69.813,68.563,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.143,-0.178,0.0,0.0,0.034,0.034,-0.0,0.694,0.184,0.156
2152008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,78.641,32.219,9.252,28.272,70.338,66.758,72.719,66.628,66.71,0.0,-0.058,-0.04,20.0,20.0,10.096,12.064,-0.83,57.602,76.617,75.735,84.272,45.743,59.372,45.558,-10.852,110.0,110.0,70.688,72.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,70.938,71.0,0.003,58.0,74.75,76.188,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.75,118.75,118.313,3.199,59.344,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.398,58.563,69.75,68.563,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.174,-0.178,0.0,0.0,0.035,0.034,-0.0,0.202,0.154,0.375
2152008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,78.891,32.219,9.252,18.253,70.124,66.758,72.719,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.096,12.035,-0.83,57.28,76.617,75.629,84.272,45.743,59.477,45.558,-10.852,110.0,110.0,70.688,72.75,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.813,71.0,0.003,58.0,74.563,76.125,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.125,116.938,3.199,59.344,69.688,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.398,58.656,69.875,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.155,-0.176,0.0,0.0,0.034,0.035,-0.0,0.086,0.153,0.031
2152008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,78.797,33.481,9.252,42.582,70.124,66.973,72.936,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.068,12.035,-0.83,57.387,76.617,75.629,84.272,45.743,59.372,45.485,-10.852,110.0,110.0,70.563,72.875,69.5,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.938,71.0,0.003,58.0,74.438,76.125,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,116.25,115.875,3.205,59.344,69.688,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.398,58.656,69.813,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.155,-0.248,0.0,0.0,0.035,0.035,-0.0,0.174,0.0,0.094
2152008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,78.969,32.219,9.252,62.615,70.124,66.758,72.719,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.068,12.035,-0.804,57.28,76.617,75.629,84.198,45.743,59.372,45.485,-10.852,110.0,110.0,70.563,73.0,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.813,71.25,0.003,57.906,74.25,76.125,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,115.313,115.063,3.205,59.344,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.395,58.656,69.875,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.153,-0.247,0.0,0.0,0.035,0.034,-0.0,0.116,0.061,0.063
2152008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,78.891,32.219,9.252,38.289,70.124,66.973,73.044,66.408,66.493,0.0,-0.058,-0.04,20.0,20.0,10.096,12.007,-0.778,57.28,76.543,75.735,84.198,45.743,59.477,45.485,-10.852,110.0,110.0,70.563,73.125,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,58.0,74.063,76.125,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.094,115.188,114.625,3.201,59.344,69.813,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.395,58.563,69.875,68.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.189,-0.247,0.0,0.0,0.035,0.035,-0.0,0.261,0.184,0.063
2152008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,79.297,32.219,7.715,29.703,70.338,66.758,72.827,66.408,66.71,0.0,-0.058,-0.04,20.0,20.0,10.068,11.834,-0.765,57.387,76.69,75.629,84.272,45.816,59.372,45.631,-10.852,110.0,110.0,70.563,73.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.938,71.25,0.003,57.906,73.938,76.125,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.125,116.5,115.563,3.203,59.344,69.813,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.395,58.656,69.875,68.563,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.071,-0.178,0.0,0.0,0.035,0.035,-0.0,0.434,0.154,0.125
2152008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,78.656,32.219,7.715,42.582,70.338,66.758,72.827,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,10.068,11.661,-0.746,57.494,76.543,75.629,84.198,45.816,59.372,45.558,-10.852,110.0,110.0,70.563,73.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,57.813,73.75,76.0,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.969,117.25,116.5,3.201,59.438,69.813,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.563,3.395,58.656,69.875,68.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.168,-0.249,0.0,0.0,0.035,0.035,-0.0,0.347,0.153,0.156
2152008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,79.078,32.219,7.715,23.978,70.124,66.758,72.936,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.068,12.007,-0.733,57.28,76.543,75.629,84.198,45.743,59.267,45.558,-10.852,110.0,110.0,70.563,73.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,70.938,71.0,0.003,57.906,73.563,76.0,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.156,116.875,116.375,3.203,59.344,69.75,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.395,58.563,69.938,68.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.168,-0.179,0.0,0.0,0.035,0.034,-0.0,0.231,0.061,0.188
2152008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,78.969,32.219,9.252,33.996,70.124,66.758,72.827,66.628,66.493,0.0,-0.058,-0.04,20.0,20.0,10.068,11.92,-0.733,57.173,76.543,75.735,84.272,45.743,59.372,45.558,-10.852,110.0,110.0,70.563,73.125,69.5,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.938,71.0,0.003,57.906,73.375,76.125,62.344,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,116.0,115.688,3.205,59.344,69.688,70.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.395,58.656,69.938,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.191,-0.178,0.0,0.0,0.035,0.035,-0.0,0.145,0.0,0.125
2152008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,141.686,100.703,22.546,13.064,0.0,80.0,65.0,1.4,78.969,680.075,628.558,28.272,70.231,66.758,72.827,66.737,66.602,0.035,0.109,-0.004,20.0,20.0,10.318,11.891,-0.72,57.494,110.323,75.522,94.166,45.743,59.477,45.485,-10.852,110.0,110.0,70.563,73.125,69.688,69.375,0.0,96.188,72.0,70.0,1000.0,500.0,0.017,84.563,70.938,71.0,0.003,58.0,73.188,74.938,66.188,100.0,98.563,72.0,70.0,1000.0,500.0,0.019,162.875,115.188,114.0,3.084,59.344,69.688,70.438,72.25,100.0,91.375,72.0,70.0,1000.0,500.0,0.021,165.875,116.375,115.0,3.281,58.563,69.875,68.938,70.125,100.0,89.375,72.0,70.0,1000.0,500.0,0.023,176.375,115.938,113.188,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,525.0,524.0,528.5,-0.146,522.5,523.0,70.75,10.467,-0.245,52.735,0.0,0.142,0.101,-0.0,0.53,0.652,1.323
2152008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,156.908,101.874,22.64,13.035,0.0,80.0,65.0,1.4,647.375,762.476,749.85,44.013,69.058,68.043,71.744,67.177,66.166,0.046,0.187,-0.011,23.871,17.804,11.819,11.661,-0.72,57.173,105.16,75.629,108.639,45.816,59.477,45.558,-10.852,110.0,110.0,70.688,73.188,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.026,103.688,70.813,71.0,0.003,57.906,73.063,72.625,76.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.032,202.0,118.313,114.625,3.092,59.344,69.75,70.125,79.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.036,211.875,115.813,113.188,3.281,58.656,69.813,68.563,77.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,225.625,115.125,112.313,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,546.0,547.5,546.0,293.75,544.5,540.5,532.0,-2.667,-0.246,-11.42,0.0,0.157,0.102,-0.0,1.647,1.245,1.353
2152008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,234.191,113.583,22.64,13.093,0.0,80.0,65.0,1.4,814.563,1071.167,984.832,69.768,68.738,68.364,70.118,67.726,66.602,0.107,0.372,-0.011,31.465,22.811,11.375,12.122,-0.72,55.994,120.575,75.522,120.602,45.816,59.372,45.558,-10.852,110.0,110.0,70.563,73.25,69.438,69.25,0.0,99.688,72.0,70.0,1000.0,500.0,0.047,139.875,70.938,71.0,0.003,58.0,72.938,71.375,81.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.059,273.25,109.125,107.813,3.084,59.438,69.75,69.813,83.313,100.0,99.938,72.0,70.0,1000.0,500.0,0.065,287.5,118.063,114.938,3.26,58.656,69.813,68.375,81.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.076,307.25,114.5,111.125,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,555.0,559.0,552.0,304.25,555.0,553.5,547.5,-0.014,-0.249,-0.088,0.0,0.234,0.114,-0.0,0.586,1.471,1.616
2152008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,347.774,142.857,22.629,13.035,0.0,80.0,65.0,1.4,1096.125,1421.658,1300.291,175.632,68.631,68.15,69.034,67.945,67.037,0.175,0.621,0.011,39.658,29.923,11.291,12.265,-0.72,53.207,119.542,75.522,118.313,45.816,59.477,45.558,-10.852,110.0,110.0,70.563,73.438,69.438,69.25,0.0,97.063,72.0,70.0,1000.0,500.0,0.079,178.125,70.813,71.0,0.003,58.0,72.813,70.625,83.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.099,349.5,117.25,112.75,3.088,59.438,69.938,69.625,83.438,100.0,99.438,72.0,70.0,1000.0,500.0,0.111,371.75,111.313,108.063,3.268,58.781,69.813,68.25,82.5,100.0,98.25,72.0,70.0,1000.0,500.0,0.126,393.25,117.5,113.875,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.5,562.0,553.5,307.5,558.0,558.0,553.0,0.632,-0.246,4.015,0.0,0.348,0.143,-0.0,2.007,1.537,1.737
2152008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,504.682,185.012,22.65,13.02,0.0,80.0,65.0,1.4,1386.875,1690.923,1550.86,182.785,68.525,68.043,68.709,67.835,67.254,0.255,0.859,0.051,46.774,36.679,11.208,12.294,-0.707,49.456,119.985,75.522,120.085,45.816,59.372,45.631,-10.852,110.0,110.0,70.563,73.563,69.438,69.25,0.0,92.25,72.0,70.0,1000.0,500.0,0.114,214.0,70.813,71.0,0.003,58.25,72.688,70.25,83.688,100.0,97.938,72.0,70.0,1000.0,500.0,0.145,422.5,120.0,114.438,3.08,59.531,70.0,69.625,83.438,100.0,95.375,72.0,70.0,1000.0,500.0,0.163,448.75,116.875,113.0,3.27,58.781,69.75,68.375,81.375,100.0,91.688,72.0,70.0,1000.0,500.0,0.187,478.5,109.063,104.313,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,558.0,562.0,553.5,308.0,558.5,559.5,554.0,-0.051,-0.178,-0.327,0.0,0.505,0.185,-0.0,2.473,1.831,2.276
2152008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,701.403,216.628,22.64,13.035,0.0,80.0,65.0,1.4,1656.5,1911.647,1804.429,192.801,68.951,68.15,69.034,68.055,67.798,0.355,1.125,0.066,53.297,40.782,11.124,12.208,-0.72,45.919,119.321,75.735,119.568,45.816,59.582,45.558,-10.852,110.0,110.0,70.5,73.688,69.438,69.25,0.0,83.813,72.0,70.0,1000.0,500.0,0.164,256.0,70.813,71.0,0.003,58.313,72.563,69.875,83.625,100.0,92.438,72.0,70.0,1000.0,500.0,0.195,488.25,120.25,115.25,3.086,59.844,69.938,69.625,83.188,100.0,87.625,72.0,70.0,1000.0,500.0,0.222,521.0,119.75,115.0,3.277,59.063,69.75,68.5,81.125,100.0,81.313,72.0,70.0,1000.0,500.0,0.251,552.0,116.5,112.313,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,558.0,561.5,553.0,307.25,558.0,559.0,554.5,-0.128,-0.244,-0.807,0.0,0.701,0.217,-0.0,2.227,2.247,2.012
