DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,895.782,271.663,22.64,13.035,0.0,80.0,65.0,1.4,1900.0,2109.291,1970.962,181.354,68.845,67.829,69.034,67.726,67.69,0.48,1.42,0.117,58.823,46.641,10.985,12.064,-0.655,42.061,116.444,75.948,116.54,45.816,59.372,45.558,-10.852,110.0,110.0,70.563,73.75,69.563,69.25,0.0,73.563,72.0,70.0,1000.0,500.0,0.213,291.0,70.813,71.0,0.003,58.531,72.438,69.875,82.938,100.0,82.313,72.0,70.0,1000.0,500.0,0.255,558.0,118.75,114.313,3.09,60.063,69.938,69.625,82.813,100.0,75.25,72.0,70.0,1000.0,500.0,0.287,590.0,120.438,115.625,3.275,59.125,69.75,68.5,81.125,100.0,72.313,72.0,70.0,1000.0,500.0,0.287,588.0,119.75,114.75,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.0,560.5,552.5,306.75,557.5,558.5,554.5,-0.054,-0.248,-0.314,0.0,0.896,0.272,-0.0,1.98,2.275,2.403
2152008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1076.109,317.33,22.65,13.049,0.0,80.0,65.0,1.4,2077.25,2198.775,2095.343,162.756,69.271,67.936,69.468,67.616,67.907,0.644,1.644,0.128,63.627,50.58,10.846,11.949,-0.694,38.953,116.002,76.374,116.097,45.816,59.372,45.631,-10.852,110.0,110.0,70.375,73.813,69.5,69.375,0.0,63.5,72.0,70.0,1000.0,500.0,0.244,310.0,70.813,71.0,0.003,58.844,72.375,69.688,81.813,100.0,71.25,72.0,70.0,1000.0,500.0,0.302,604.0,116.875,112.125,3.088,60.156,69.875,69.625,82.5,100.0,65.25,72.0,70.0,1000.0,500.0,0.316,616.5,119.125,114.375,3.264,59.344,69.813,68.563,81.375,100.0,64.813,72.0,70.0,1000.0,500.0,0.301,600.0,119.5,114.5,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,556.5,559.0,551.5,306.25,556.5,557.5,554.0,-0.054,-0.178,-0.311,0.0,1.076,0.317,-0.0,2.119,2.238,2.399
2152008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1174.469,337.237,22.577,13.064,0.0,80.0,65.0,1.4,2145.75,2237.074,2199.482,155.603,69.484,67.936,69.793,67.835,67.907,0.831,1.871,0.169,66.728,52.75,10.791,11.748,-0.694,36.166,115.928,77.012,115.876,45.816,59.372,45.704,-10.852,110.0,110.0,70.5,73.875,69.688,69.375,0.0,55.063,72.0,70.0,1000.0,500.0,0.249,312.0,70.938,71.0,0.003,59.125,72.188,69.625,81.188,100.0,62.719,72.0,70.0,1000.0,500.0,0.317,615.0,116.0,111.188,3.084,60.531,69.875,69.75,82.0,100.0,57.156,72.0,70.0,1000.0,500.0,0.321,620.5,117.375,112.563,3.279,59.719,69.813,68.563,81.375,100.0,58.406,72.0,70.0,1000.0,500.0,0.301,599.0,117.25,112.688,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,555.5,558.0,550.5,306.25,555.5,556.5,552.5,0.03,-0.108,0.17,0.0,1.174,0.337,-0.0,2.145,2.279,2.188
2152008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1222.479,352.459,22.608,13.107,0.0,80.0,65.0,1.4,2136.0,2189.951,2156.696,154.172,69.591,68.043,70.01,67.616,67.907,1.044,2.031,0.191,68.852,54.97,10.707,11.69,-0.733,33.701,115.486,77.331,115.433,45.816,59.372,45.631,-10.852,110.0,110.0,70.5,73.813,69.813,69.563,0.0,48.906,72.0,70.0,1000.0,500.0,0.234,301.75,70.813,71.0,0.003,60.406,72.125,69.625,80.938,100.0,56.531,72.0,70.0,1000.0,500.0,0.311,609.0,115.938,110.813,3.084,61.156,69.875,69.75,81.75,100.0,51.625,72.0,70.0,1000.0,500.0,0.31,607.0,116.563,111.813,3.268,59.938,69.813,68.875,81.25,100.0,53.844,72.0,70.0,1000.0,500.0,0.291,589.5,115.938,111.313,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,554.5,556.5,549.5,306.0,555.0,555.5,551.5,0.031,-0.179,0.173,0.0,1.222,0.352,-0.0,2.284,2.243,2.23
2152008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1216.624,344.262,22.629,13.107,0.0,80.0,65.0,1.4,2079.0,2123.925,2086.052,293.008,69.484,67.508,69.901,67.396,67.798,1.185,2.12,0.22,69.898,55.862,10.012,11.575,-0.72,30.808,118.731,78.183,118.83,45.816,59.372,45.631,-10.852,110.0,110.0,70.375,73.875,69.813,69.75,0.0,44.813,72.0,70.0,1000.0,500.0,0.208,283.75,70.813,71.0,0.003,61.813,72.0,69.625,80.938,100.0,52.156,72.0,70.0,1000.0,500.0,0.295,592.5,116.25,110.688,3.084,61.813,69.875,69.813,81.75,100.0,48.063,72.0,70.0,1000.0,500.0,0.29,587.0,116.313,111.563,3.264,60.219,69.813,68.875,81.25,100.0,50.969,72.0,70.0,1000.0,500.0,0.274,572.0,115.188,110.625,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,553.5,555.0,548.5,306.0,553.5,554.0,550.5,-0.055,-0.179,-0.323,0.0,1.217,0.344,-0.0,2.479,2.24,2.194
2152008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1183.837,340.749,22.608,13.18,0.0,80.0,65.0,1.4,2006.5,2058.181,2063.758,268.661,69.271,65.688,70.01,66.298,67.363,1.299,2.149,0.242,70.209,56.143,10.068,11.431,-0.752,26.092,116.887,78.715,117.131,45.816,59.477,45.631,-10.852,110.0,110.0,70.5,73.813,69.563,69.563,0.0,41.938,72.0,70.0,1000.0,500.0,0.183,266.0,70.938,71.0,0.003,62.594,71.938,69.563,81.438,100.0,49.219,72.0,70.0,1000.0,500.0,0.277,575.0,118.125,112.563,3.084,62.469,69.875,69.625,81.875,100.0,45.25,72.0,70.0,1000.0,500.0,0.273,569.5,116.688,111.813,3.27,60.438,69.875,68.5,81.25,100.0,48.844,72.0,70.0,1000.0,500.0,0.259,557.0,115.125,110.625,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,552.0,553.5,547.5,305.75,552.0,553.0,549.5,-0.145,-0.178,-0.797,0.0,1.184,0.341,-0.0,2.477,2.303,2.166
2152008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1152.221,336.066,22.587,13.02,0.0,80.0,65.0,1.4,1939.0,1973.86,2024.764,244.322,68.631,65.045,70.335,65.09,66.275,1.387,2.173,0.231,70.1,56.134,10.123,11.259,-0.72,22.662,115.928,79.46,116.171,46.034,59.477,45.704,-10.852,110.0,110.0,70.5,73.875,69.125,69.25,0.0,39.906,72.0,70.0,1000.0,500.0,0.162,250.875,70.813,71.0,0.003,63.406,71.813,69.25,81.563,100.0,47.25,72.0,70.0,1000.0,500.0,0.261,558.0,117.0,112.0,3.084,62.563,69.813,69.25,82.188,100.0,43.563,72.0,70.0,1000.0,500.0,0.256,553.0,118.188,113.5,3.275,60.813,69.813,67.938,80.938,100.0,47.625,72.0,70.0,1000.0,500.0,0.246,541.0,115.938,111.125,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,551.0,552.0,546.5,305.75,551.0,552.0,548.0,-0.151,-0.32,-0.793,0.0,1.152,0.336,-0.0,2.228,2.217,2.315
2152008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1120.605,330.211,24.467,13.064,0.0,80.0,65.0,1.4,1873.625,1930.429,1993.218,248.616,68.098,64.724,70.552,64.761,65.622,1.425,2.141,0.238,70.022,56.042,10.262,11.172,-0.655,21.055,114.896,80.099,114.99,45.961,59.372,45.631,-10.852,110.0,110.0,70.5,73.875,68.813,69.063,0.0,38.281,72.0,70.0,1000.0,500.0,0.147,239.625,70.813,71.0,0.003,63.688,71.75,69.063,81.563,100.0,46.156,72.0,70.0,1000.0,500.0,0.246,542.5,115.938,111.188,3.164,62.906,69.813,68.875,82.375,100.0,42.125,72.0,70.0,1000.0,500.0,0.246,542.0,117.375,112.813,3.348,60.813,69.875,67.688,81.25,100.0,46.906,72.0,70.0,1000.0,500.0,0.234,528.5,117.5,112.875,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,550.0,550.5,546.0,305.25,550.0,550.0,547.0,-0.066,-0.321,-0.332,0.0,1.121,0.33,-0.0,2.172,2.206,2.274
2152008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1099.528,326.698,24.446,12.977,0.0,80.0,65.0,1.4,1818.0,1884.239,1985.798,240.027,67.778,64.51,70.66,64.322,65.078,1.436,2.145,0.249,69.882,55.953,10.346,11.057,-0.707,19.876,119.616,80.631,119.42,45.889,59.372,45.631,-10.852,110.0,110.0,70.5,73.938,68.375,68.75,0.0,37.219,72.0,70.0,1000.0,500.0,0.135,229.75,70.813,71.0,0.003,63.688,71.688,68.625,81.313,100.0,45.625,72.0,70.0,1000.0,500.0,0.234,529.5,115.688,110.625,3.152,62.906,69.75,68.563,82.188,100.0,41.844,72.0,70.0,1000.0,500.0,0.233,528.0,116.375,111.875,3.354,60.938,69.813,67.313,81.313,100.0,45.844,72.0,70.0,1000.0,500.0,0.23,524.5,116.125,111.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,549.0,549.5,545.0,305.0,548.5,549.0,546.0,0.123,-0.248,0.692,0.0,1.1,0.327,-0.0,2.306,2.181,2.28
2152008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1056.203,323.185,24.519,13.107,0.0,80.0,65.0,1.4,1818.0,1832.443,1948.717,228.577,67.459,64.51,70.768,64.322,64.861,1.44,2.067,0.268,69.624,55.825,10.429,11.0,-0.681,19.125,119.837,81.269,119.937,45.889,59.477,45.631,-10.852,110.0,110.0,70.563,73.938,68.313,68.5,0.0,36.875,72.0,70.0,1000.0,500.0,0.124,220.625,70.938,71.0,0.003,63.406,71.625,68.5,81.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.224,517.5,119.063,113.188,3.166,63.0,69.75,68.438,82.0,100.0,42.0,72.0,70.0,1000.0,500.0,0.222,514.5,116.188,111.563,3.354,61.031,69.813,67.125,81.125,100.0,46.313,72.0,70.0,1000.0,500.0,0.219,510.75,114.938,110.625,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.5,548.5,544.5,304.75,547.5,548.5,545.0,-0.064,-0.249,-0.354,0.0,1.056,0.323,-0.0,2.686,2.242,2.127
2152008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1057.374,320.843,24.478,13.049,0.0,80.0,65.0,1.4,1760.0,1819.522,1956.13,205.679,67.139,64.617,70.768,64.432,64.534,1.448,2.049,0.246,69.497,55.68,10.429,10.971,-0.655,18.268,116.961,81.908,117.131,45.961,59.477,45.704,-10.852,110.0,110.0,70.5,73.938,68.188,68.438,0.0,36.625,72.0,70.0,1000.0,500.0,0.117,212.875,70.938,71.0,0.003,63.156,71.563,68.438,82.125,100.0,45.125,72.0,70.0,1000.0,500.0,0.22,514.0,119.375,114.063,3.158,63.0,69.75,68.313,82.5,100.0,41.969,72.0,70.0,1000.0,500.0,0.217,509.25,119.125,114.188,3.355,61.094,69.813,67.0,80.938,100.0,46.5,72.0,70.0,1000.0,500.0,0.214,505.5,115.813,110.813,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,547.5,547.5,543.5,304.5,546.5,547.5,544.5,-0.119,-0.248,-0.601,0.0,1.057,0.321,-0.0,2.422,2.391,2.457
2152008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1052.69,317.33,24.467,13.078,0.0,80.0,65.0,1.4,1738.25,1809.48,1939.451,201.386,67.245,64.403,70.66,64.322,64.643,1.425,2.042,0.257,69.286,55.435,10.429,10.942,-0.668,18.054,115.928,82.547,116.097,45.816,59.267,45.631,-10.852,110.0,110.0,70.5,74.0,68.0,68.375,0.0,36.594,72.0,70.0,1000.0,500.0,0.111,208.125,70.938,71.0,0.003,63.156,71.438,68.313,81.875,100.0,44.563,72.0,70.0,1000.0,500.0,0.218,511.75,117.125,112.563,3.168,63.0,69.75,68.063,82.75,100.0,41.5,72.0,70.0,1000.0,500.0,0.217,508.0,119.438,114.688,3.35,61.188,69.875,66.813,81.25,100.0,46.219,72.0,70.0,1000.0,500.0,0.213,504.75,118.875,114.125,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,547.0,546.5,543.0,304.5,546.5,546.0,543.5,-0.124,-0.18,-0.598,0.0,1.053,0.317,-0.0,2.088,2.297,2.337
2152008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1038.639,318.501,24.509,13.049,0.0,80.0,65.0,1.4,1731.5,1802.312,1937.598,188.508,66.925,64.403,70.66,64.102,64.317,1.448,2.06,0.249,69.173,55.374,10.429,10.914,-0.694,17.303,116.371,82.972,115.728,45.816,59.477,45.631,-10.852,110.0,110.0,70.5,74.0,67.813,68.063,0.0,36.094,72.0,70.0,1000.0,500.0,0.11,207.5,70.813,71.25,0.003,63.156,71.375,68.25,81.688,100.0,44.625,72.0,70.0,1000.0,500.0,0.215,504.75,115.938,111.375,3.16,63.0,69.75,68.063,82.625,100.0,40.969,72.0,70.0,1000.0,500.0,0.216,508.5,117.625,113.0,3.352,61.188,69.813,66.688,81.5,100.0,45.844,72.0,70.0,1000.0,500.0,0.213,505.75,117.938,113.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,546.0,545.5,542.5,304.25,545.5,545.5,543.0,0.472,-0.177,2.277,0.0,1.039,0.319,-0.0,2.084,2.239,2.187
2152008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1038.639,313.817,0.02,12.991,0.0,80.0,65.0,1.4,1723.25,1796.579,1939.451,208.541,66.819,64.617,70.985,64.102,64.534,1.44,2.07,0.253,69.02,55.234,10.485,10.827,-0.733,16.768,119.837,84.995,119.494,45.816,59.372,45.631,-10.852,110.0,110.0,70.5,74.0,67.813,67.938,0.0,35.563,72.0,70.0,1000.0,500.0,0.11,207.375,70.813,71.0,0.003,63.0,71.313,67.938,81.563,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,502.5,117.625,111.625,3.207,62.906,69.75,67.938,82.188,100.0,40.625,72.0,70.0,1000.0,500.0,0.214,507.5,116.375,111.938,3.396,61.188,69.813,66.688,81.375,100.0,45.563,72.0,70.0,1000.0,500.0,0.212,504.5,116.125,111.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,545.5,544.5,541.5,304.25,544.0,544.5,542.0,0.0,-0.177,0.0,0.0,1.039,0.314,-0.0,2.779,2.177,2.218
2152008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1010.536,311.475,0.01,13.064,0.0,80.0,65.0,1.4,1724.75,1765.09,1906.113,399.116,67.032,63.975,71.093,63.883,64.534,1.356,2.035,0.249,69.058,55.244,9.623,10.741,-0.752,16.232,119.69,85.527,119.347,45.816,59.372,45.631,-10.852,110.0,110.0,70.188,74.063,67.688,67.813,0.0,35.469,72.0,70.0,1000.0,500.0,0.107,205.25,70.813,71.0,0.003,62.688,71.25,67.813,81.875,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,495.0,119.063,113.875,3.199,63.0,69.688,67.875,82.188,100.0,41.25,72.0,70.0,1000.0,500.0,0.209,500.25,118.063,113.0,3.396,61.344,69.813,66.625,81.125,100.0,46.531,72.0,70.0,1000.0,500.0,0.206,496.25,114.938,110.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,545.0,544.0,541.0,304.0,544.5,543.5,541.5,0.0,-0.178,0.0,0.0,1.011,0.311,-0.0,2.396,2.483,2.147
2152008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1024.587,310.304,0.01,13.107,0.0,80.0,65.0,1.4,1703.375,1786.553,1907.964,407.731,66.286,60.227,71.202,61.357,63.338,1.383,2.067,0.249,69.149,55.292,9.706,10.655,-0.804,14.088,119.321,85.952,119.125,45.889,59.372,45.704,-10.852,110.0,110.0,70.375,74.063,67.313,67.75,0.0,35.313,72.0,70.0,1000.0,500.0,0.106,204.25,70.938,71.0,0.003,62.594,71.25,67.438,81.813,100.0,44.188,72.0,70.0,1000.0,500.0,0.213,505.75,117.125,112.625,3.203,63.0,69.688,67.313,82.375,100.0,41.563,72.0,70.0,1000.0,500.0,0.207,498.0,119.125,114.375,3.395,61.344,69.75,66.188,80.813,100.0,46.844,72.0,70.0,1000.0,500.0,0.205,496.0,118.125,113.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,544.5,543.5,540.5,303.5,543.0,543.0,541.0,0.0,-0.18,0.0,0.0,1.025,0.31,-0.0,2.082,2.328,2.499
2152008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1031.613,312.646,0.02,13.02,0.0,80.0,65.0,1.4,1714.0,1772.24,1911.667,396.245,65.006,57.872,70.877,58.942,61.597,1.417,2.102,0.253,69.171,55.361,9.873,10.511,-0.817,12.588,119.026,86.272,118.83,45.816,59.477,45.704,-10.852,110.0,110.0,70.375,74.063,66.375,67.125,0.0,35.594,72.0,70.0,1000.0,500.0,0.103,200.125,70.813,71.0,0.003,62.594,71.188,67.0,81.188,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,497.25,115.75,111.188,3.199,63.0,69.625,66.563,82.0,100.0,41.188,72.0,70.0,1000.0,500.0,0.21,501.75,117.625,113.0,3.391,61.469,69.813,64.938,80.75,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.25,118.125,113.313,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,544.0,542.5,540.5,303.5,542.5,542.5,540.5,0.0,-0.107,0.0,0.0,1.032,0.313,-0.0,2.109,2.265,2.396
2152008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1043.322,312.646,0.01,13.064,0.0,80.0,65.0,1.4,1692.25,1789.417,1917.222,407.731,63.513,56.908,70.985,57.405,59.638,1.406,2.092,0.246,69.163,55.325,10.068,10.396,-0.843,11.302,118.805,86.485,118.682,45.889,59.372,45.704,-10.852,110.0,110.0,70.188,74.063,65.438,66.625,0.0,35.656,72.0,70.0,1000.0,500.0,0.103,201.625,70.938,71.0,0.003,62.594,71.125,66.438,81.125,100.0,44.063,72.0,70.0,1000.0,500.0,0.214,504.25,119.5,113.188,3.203,63.094,69.688,65.625,81.313,100.0,41.156,72.0,70.0,1000.0,500.0,0.209,501.5,116.563,111.813,3.398,61.344,69.75,64.063,80.125,100.0,46.594,72.0,70.0,1000.0,500.0,0.205,499.0,115.938,111.313,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,542.0,540.0,303.75,542.0,542.0,540.0,0.0,-0.179,0.0,0.0,1.043,0.313,-0.0,2.919,2.332,2.307
2152008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1032.784,311.475,0.02,13.078,0.0,80.0,65.0,1.4,1710.0,1783.689,1913.519,407.731,62.554,56.266,70.985,56.636,58.333,1.398,2.102,0.253,69.156,55.325,10.346,10.281,-0.856,10.659,118.583,86.804,118.534,45.961,59.477,45.777,-10.852,110.0,110.0,70.188,74.125,64.75,66.0,0.0,35.844,72.0,70.0,1000.0,500.0,0.101,198.25,70.938,71.25,0.003,62.594,71.125,65.625,80.938,100.0,44.375,72.0,70.0,1000.0,500.0,0.211,503.75,117.625,113.25,3.199,63.094,69.688,64.875,81.0,100.0,40.719,72.0,70.0,1000.0,500.0,0.212,503.75,119.625,114.375,3.402,61.469,69.813,63.063,79.188,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,500.75,115.625,110.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,541.5,539.5,303.5,543.0,541.5,539.5,0.0,-0.178,0.0,0.0,1.033,0.311,-0.0,2.022,2.578,2.497
2152008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1043.322,311.475,0.01,13.064,0.0,80.0,65.0,1.4,1693.125,1776.533,1922.778,399.116,61.807,55.731,70.768,55.867,57.353,1.391,2.085,0.26,69.174,55.382,10.596,10.252,-0.869,10.123,118.362,87.123,118.239,45.889,59.372,45.704,-10.852,110.0,110.0,70.375,74.125,63.969,65.125,0.0,35.531,72.0,70.0,1000.0,500.0,0.103,202.625,70.938,71.0,0.003,62.5,71.063,65.063,80.125,100.0,45.125,72.0,70.0,1000.0,500.0,0.205,498.25,116.375,110.938,3.199,63.094,69.688,64.188,80.813,100.0,40.688,72.0,70.0,1000.0,500.0,0.211,502.5,118.063,113.438,3.393,61.469,69.813,62.375,79.063,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.0,119.688,114.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,543.0,541.0,539.0,303.5,541.5,541.0,539.0,0.0,-0.179,0.0,0.0,1.043,0.311,-0.0,2.513,2.266,2.715
2152008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1029.271,310.304,0.02,13.122,0.0,80.0,65.0,1.4,1700.5,1776.533,1907.964,386.198,60.848,55.624,70.877,55.428,56.483,1.421,2.099,0.238,69.15,55.33,10.68,10.223,-0.869,9.48,118.215,87.442,118.091,45.816,59.372,45.704,-10.852,110.0,110.0,70.188,74.125,63.406,64.5,0.0,35.906,72.0,70.0,1000.0,500.0,0.101,198.25,70.938,71.0,0.003,62.594,71.0,64.625,80.0,100.0,45.125,72.0,70.0,1000.0,500.0,0.207,496.25,118.813,113.25,3.201,63.094,69.75,63.594,80.0,100.0,40.531,72.0,70.0,1000.0,500.0,0.211,503.25,117.188,111.875,3.391,61.469,69.875,61.719,78.875,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.75,115.688,111.188,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,542.5,540.0,538.5,303.25,541.5,540.5,538.5,0.0,-0.108,0.0,0.0,1.029,0.31,-0.0,2.571,2.603,2.256
2152008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1040.98,312.646,0.01,13.064,0.0,80.0,65.0,1.4,1705.5,1799.445,1915.37,401.987,60.528,55.302,70.66,55.319,56.265,1.398,2.113,0.235,69.125,55.27,10.819,10.137,-0.869,9.158,118.067,87.549,117.944,45.816,59.477,45.704,-10.852,110.0,110.0,70.063,74.188,62.594,64.125,0.0,34.969,72.0,70.0,1000.0,500.0,0.107,205.75,70.938,71.0,0.003,62.594,71.0,64.0,79.5,100.0,44.094,72.0,70.0,1000.0,500.0,0.212,505.5,115.688,111.375,3.205,63.188,69.688,62.969,79.75,100.0,40.719,72.0,70.0,1000.0,500.0,0.209,500.5,118.813,113.75,3.387,61.469,69.875,61.25,78.0,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,116.813,111.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,539.5,538.0,303.0,541.0,540.0,538.0,0.0,-0.107,0.0,0.0,1.041,0.313,-0.0,1.998,2.476,2.683
2152008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1033.955,312.646,1.848,13.006,0.0,80.0,65.0,1.4,1696.625,1775.102,1913.519,384.762,59.781,55.088,70.66,54.77,55.721,1.417,2.095,0.238,69.105,55.293,10.985,10.108,-0.895,8.944,118.805,87.549,117.131,45.961,59.477,45.704,-10.852,110.0,110.0,70.063,74.188,62.156,63.531,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,196.875,70.938,71.0,0.003,62.688,70.938,63.563,78.75,100.0,44.781,72.0,70.0,1000.0,500.0,0.206,502.25,116.625,110.625,3.168,63.188,69.688,62.5,79.313,100.0,40.25,72.0,70.0,1000.0,500.0,0.213,502.25,116.313,111.313,3.361,61.563,69.875,60.719,77.813,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,117.688,112.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,539.5,538.0,303.0,540.5,539.5,537.5,0.099,-0.247,0.447,0.0,1.034,0.313,-0.0,2.746,2.428,2.474
2152008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1039.809,311.475,24.509,13.093,0.0,80.0,65.0,1.4,1698.625,1777.964,1906.113,389.068,59.461,54.874,70.443,54.879,55.504,1.429,2.106,0.242,69.077,55.266,11.041,10.137,-0.869,8.622,113.42,86.697,113.956,46.034,59.477,45.777,-10.852,110.0,110.0,70.063,74.188,61.813,62.969,1.479,36.406,72.0,70.0,1000.0,500.0,0.099,197.125,70.938,71.0,0.003,62.781,70.875,63.188,79.125,100.0,45.563,72.0,70.0,1000.0,500.0,0.204,493.75,120.25,114.063,3.158,63.375,69.75,62.031,78.563,100.0,40.281,72.0,70.0,1000.0,500.0,0.213,502.0,117.313,111.563,3.348,61.563,69.875,60.344,77.313,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.75,114.125,109.438,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,539.0,537.5,303.25,540.5,539.5,537.0,-0.492,-0.25,-1.9,0.0,1.04,0.311,-0.0,2.82,2.781,2.3
2152008,631,1.0,1.0,1.0,1.0,100.0,0.0,51.527,51.527,51.527,1.0,1.0,1038.639,312.646,24.509,13.078,0.0,80.0,65.0,1.4,1711.25,1786.553,1896.857,639.819,58.822,50.913,70.335,52.464,54.416,1.383,2.113,0.26,69.204,55.287,10.012,10.022,-0.856,7.658,118.657,87.123,118.46,46.034,59.582,45.777,-10.852,110.0,110.0,70.063,74.25,61.094,62.5,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,200.75,70.938,71.25,0.003,63.0,70.875,62.656,78.5,100.0,44.563,72.0,70.0,1000.0,500.0,0.21,502.5,114.75,110.625,3.162,63.375,69.813,61.469,78.938,100.0,40.906,72.0,70.0,1000.0,500.0,0.208,500.0,119.813,114.688,3.336,61.563,69.875,59.656,76.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.213,504.5,117.375,111.438,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,538.5,537.0,303.25,540.5,539.0,536.5,0.153,-0.248,0.697,0.0,1.039,0.313,-0.0,1.886,2.468,2.918
2152008,632,1.0,1.0,1.0,1.0,100.0,0.0,50.273,50.273,50.273,1.0,1.0,1045.664,311.475,24.436,13.093,0.0,80.0,65.0,1.4,1711.25,1776.533,1900.559,632.579,57.329,47.701,70.226,49.389,52.348,1.41,2.141,0.227,69.229,55.364,10.401,9.878,-0.752,7.336,113.863,87.442,114.325,46.034,59.477,45.704,-10.852,110.0,110.0,69.938,74.313,60.0,61.906,1.485,35.313,72.0,70.0,1000.0,500.0,0.105,203.875,70.813,71.0,0.003,63.0,70.875,61.781,78.125,100.0,45.281,72.0,70.0,1000.0,500.0,0.206,495.25,117.438,111.5,3.158,63.5,69.813,60.313,77.938,100.0,40.563,72.0,70.0,1000.0,500.0,0.211,499.75,116.0,110.938,3.344,61.625,69.938,58.313,76.563,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,118.813,113.813,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.0,538.0,536.5,303.25,539.0,539.0,536.5,-0.427,-0.321,-1.633,0.0,1.046,0.311,-0.0,2.709,2.446,2.463
2152008,633,1.0,1.0,1.0,1.0,98.172,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,309.133,24.519,13.064,0.0,80.0,65.0,1.4,1693.375,1773.671,1893.155,628.235,55.729,45.881,70.118,46.974,50.064,1.33,2.117,0.253,69.233,55.344,10.93,9.821,-0.694,7.015,119.321,87.762,118.903,46.034,59.582,45.777,-10.852,110.0,110.0,70.063,74.313,58.688,60.813,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,196.25,70.813,71.0,0.003,63.156,70.813,60.781,77.125,100.0,44.813,72.0,70.0,1000.0,500.0,0.209,499.0,114.563,109.688,3.16,63.5,69.75,59.125,77.188,100.0,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,117.5,112.188,3.342,61.75,69.875,56.813,75.5,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,497.75,114.0,108.563,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.0,538.0,536.5,303.0,539.5,538.5,536.0,0.325,-0.248,1.48,0.0,1.022,0.309,-0.0,2.227,2.564,2.673
2152008,634,1.0,1.0,1.0,1.0,95.574,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,310.304,24.467,13.049,0.0,80.0,65.0,1.4,1691.125,1785.121,1900.559,632.579,53.917,45.024,69.685,45.547,47.887,1.402,2.145,0.257,69.18,55.336,11.347,9.763,-0.694,6.371,115.559,88.081,115.95,46.034,59.477,45.777,-10.852,110.0,110.0,70.063,74.375,57.531,59.906,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,201.0,70.938,71.0,0.003,63.406,70.813,59.906,76.688,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,501.5,118.313,111.813,3.152,63.594,69.688,57.844,76.063,100.0,40.375,72.0,70.0,1000.0,500.0,0.211,503.5,115.563,110.063,3.342,61.75,69.938,55.531,74.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,500.25,116.438,111.188,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,540.5,538.0,536.5,303.0,539.0,538.5,536.0,-0.348,-0.249,-1.383,0.0,1.061,0.31,-0.0,2.959,2.657,2.578
2152008,635,1.0,1.0,1.0,1.0,93.001,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,311.475,22.629,13.122,0.0,80.0,65.0,1.4,1713.25,1749.37,1893.155,618.105,52.744,44.596,69.685,44.778,46.691,1.44,2.134,0.26,69.147,55.369,11.847,9.648,-0.694,6.157,118.952,88.294,118.165,45.961,59.582,45.704,-10.852,110.0,110.0,69.938,74.375,56.344,58.781,1.507,35.875,72.0,70.0,1000.0,500.0,0.102,198.875,70.938,71.0,0.003,63.688,70.813,58.906,76.063,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,498.0,115.75,110.625,3.08,63.594,69.688,56.781,75.688,100.0,41.469,72.0,70.0,1000.0,500.0,0.202,496.0,118.188,112.375,3.264,61.969,70.0,54.469,73.563,100.0,46.125,72.0,70.0,1000.0,500.0,0.21,502.0,114.125,108.25,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,540.0,537.5,536.0,303.0,538.5,538.0,535.5,0.581,-0.248,2.571,0.0,1.042,0.311,-0.0,2.281,2.74,2.811
2152008,636,1.0,1.0,1.0,1.0,90.264,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,311.475,22.629,13.093,0.0,80.0,65.0,1.4,1697.75,1756.513,1895.006,616.658,51.678,43.953,69.143,43.9,45.494,1.398,2.163,0.246,69.171,55.336,12.209,9.677,-0.668,5.836,117.92,88.72,117.944,46.034,59.267,45.777,-10.852,110.0,110.0,69.938,74.313,55.281,57.75,1.522,36.125,72.0,70.0,1000.0,500.0,0.099,199.0,70.938,71.25,0.003,63.875,70.75,57.906,75.438,100.0,44.469,72.0,70.0,1000.0,500.0,0.213,501.75,118.313,111.5,3.088,63.656,69.688,55.875,74.875,100.0,41.25,72.0,70.0,1000.0,500.0,0.204,497.75,116.375,110.938,3.271,62.031,69.938,53.594,73.0,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,500.0,117.875,111.875,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.5,536.0,303.0,538.5,538.0,535.5,-0.019,-0.254,-0.078,0.0,1.048,0.311,-0.0,3.038,2.57,2.886
2152008,637,1.0,1.0,1.0,1.0,87.551,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,310.304,22.619,13.064,0.0,80.0,65.0,1.4,1707.875,1736.521,1895.006,625.341,51.038,43.739,69.143,43.68,44.841,1.425,2.138,0.253,69.152,55.32,12.459,9.619,-0.707,5.836,116.297,89.145,116.54,46.034,59.477,45.777,-10.852,110.0,110.0,69.813,74.25,54.531,57.063,7.168,35.781,72.0,70.0,1000.0,500.0,0.102,199.125,71.938,70.75,0.042,64.188,70.75,57.219,75.25,100.0,44.875,72.0,70.0,1000.0,500.0,0.207,501.25,118.125,111.938,3.082,63.656,69.688,55.0,74.438,100.0,41.719,72.0,70.0,1000.0,500.0,0.203,493.5,118.188,112.25,3.275,62.031,69.938,52.688,72.438,100.0,46.031,72.0,70.0,1000.0,500.0,0.21,502.0,114.938,109.063,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.0,536.0,303.0,538.0,538.0,535.0,-0.202,-0.25,-0.794,0.0,1.046,0.31,0.007,2.754,2.809,2.825
2152008,638,1.0,1.0,1.0,1.0,84.66,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,311.475,22.608,13.078,0.0,80.0,65.0,1.4,1704.5,1739.375,1893.155,616.658,50.291,43.418,68.926,43.241,44.188,1.425,2.141,0.253,69.11,55.306,12.654,9.619,-0.765,5.407,115.854,89.358,115.95,46.034,59.477,45.777,-10.852,110.0,110.0,69.813,74.063,53.781,56.688,7.254,36.344,72.0,70.0,1000.0,500.0,0.099,197.125,74.563,69.438,0.09,64.25,70.688,56.438,74.313,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,497.5,116.5,110.813,3.082,63.656,69.688,54.188,73.938,100.0,41.281,72.0,70.0,1000.0,500.0,0.206,495.25,118.438,112.375,3.268,62.031,69.875,51.938,71.875,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,500.5,117.938,111.875,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,536.5,536.0,303.0,538.0,538.0,535.0,-0.082,-0.25,-0.314,0.0,1.037,0.311,0.067,2.533,2.861,2.909
2152008,639,1.0,1.0,1.0,1.0,81.739,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,312.646,22.65,13.049,0.0,80.0,65.0,1.4,1691.625,1777.964,1915.37,644.165,49.758,42.99,68.493,42.802,43.644,1.391,2.074,0.249,69.152,55.341,12.848,9.648,-0.765,5.3,115.928,74.564,114.547,46.034,59.582,45.777,-10.852,110.0,110.0,69.5,73.875,53.063,56.906,17.672,34.906,72.0,70.0,1000.0,500.0,0.109,206.125,73.25,60.594,0.143,64.25,70.688,55.813,73.625,100.0,44.375,72.0,70.0,1000.0,500.0,0.211,504.75,115.688,109.813,3.074,63.781,69.688,53.656,73.313,100.0,40.156,72.0,70.0,1000.0,500.0,0.213,504.25,117.0,111.063,3.26,62.188,69.938,51.469,71.688,100.0,46.781,72.0,70.0,1000.0,500.0,0.207,496.5,117.25,111.188,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.5,535.5,302.75,538.5,537.5,535.0,0.756,-0.248,4.521,0.0,1.059,0.313,0.265,2.61,2.796,2.901
2152008,640,1.0,1.0,1.0,1.0,78.734,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,311.475,22.441,13.093,0.0,80.0,65.0,1.4,1703.25,1742.23,1893.155,629.683,49.225,42.669,68.276,43.68,43.971,1.41,2.149,0.253,69.148,55.322,12.904,9.648,-0.817,5.3,117.846,47.531,115.211,46.107,59.582,45.777,-10.852,110.0,110.0,69.625,73.75,52.656,57.063,14.031,36.313,72.0,70.0,1000.0,500.0,0.099,197.0,72.375,62.0,0.14,64.25,70.625,55.219,73.125,100.0,45.125,72.0,70.0,1000.0,500.0,0.207,496.75,117.0,110.0,3.074,63.781,69.75,53.125,72.75,100.0,40.5,72.0,70.0,1000.0,500.0,0.21,502.75,116.188,110.188,3.26,62.188,69.875,51.156,71.125,100.0,45.813,72.0,70.0,1000.0,500.0,0.211,501.75,115.688,109.625,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,536.5,535.5,303.0,538.0,537.5,534.5,0.841,-0.321,8.541,0.0,1.046,0.311,0.213,3.109,2.827,2.889
2152008,641,1.0,1.0,1.0,1.0,76.522,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,311.475,22.097,13.093,0.0,80.0,65.0,1.4,1700.125,1737.948,1898.708,629.683,50.398,42.776,68.276,48.401,45.603,1.391,2.095,0.257,69.231,55.402,12.459,9.562,-0.856,4.871,115.854,54.662,112.848,46.107,59.582,45.85,-10.852,110.0,110.0,69.5,73.563,52.969,57.219,17.953,35.5,72.0,70.0,1000.0,500.0,0.105,201.625,72.375,62.563,0.142,64.375,70.625,55.094,73.125,100.0,44.469,72.0,70.0,1000.0,500.0,0.211,504.0,117.688,111.188,3.08,64.0,69.813,53.531,72.375,100.0,40.656,72.0,70.0,1000.0,500.0,0.21,501.75,117.313,111.063,3.26,62.25,69.75,51.844,70.875,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,496.75,114.75,109.063,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,536.5,535.5,302.75,538.0,537.5,534.5,1.085,-0.25,9.6,0.0,1.054,0.311,0.204,2.892,2.943,2.721
2152008,642,1.0,1.0,1.0,1.0,74.983,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,313.817,21.992,13.137,0.0,80.0,65.0,1.4,1701.0,1745.085,1917.222,632.579,52.424,42.562,68.167,52.793,49.084,1.364,2.081,0.257,69.275,55.396,11.514,9.591,-0.843,4.764,115.117,68.285,111.445,46.107,59.582,45.85,-10.852,110.0,110.0,69.625,73.438,54.0,57.656,14.328,35.344,72.0,70.0,1000.0,500.0,0.105,203.375,72.563,62.563,0.143,64.5,70.563,55.5,73.063,100.0,44.313,72.0,70.0,1000.0,500.0,0.211,502.5,115.938,110.125,3.076,63.781,69.875,54.719,72.938,100.0,40.75,72.0,70.0,1000.0,500.0,0.209,500.0,118.063,111.875,3.258,62.25,69.75,53.313,71.5,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,503.0,117.0,110.875,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,536.0,535.5,303.0,538.0,537.5,534.5,1.724,-0.251,11.673,0.0,1.066,0.314,0.209,2.584,2.912,2.921
2152008,643,1.0,1.0,1.0,1.0,73.938,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,311.475,21.971,13.107,0.0,80.0,65.0,1.4,1700.5,1712.28,1889.454,605.087,54.663,42.454,68.059,56.307,52.784,1.391,2.127,0.257,69.371,55.51,10.513,9.562,-0.921,4.871,117.108,73.181,113.291,46.034,59.582,45.777,-10.852,110.0,110.0,69.375,73.313,55.406,58.469,21.141,36.031,72.0,70.0,1000.0,500.0,0.1,197.25,72.75,62.969,0.187,64.5,70.563,56.313,73.125,100.0,45.0,72.0,70.0,1000.0,500.0,0.206,496.25,116.313,109.813,3.072,64.0,69.938,56.0,73.438,100.0,40.063,72.0,70.0,1000.0,500.0,0.212,504.5,116.375,110.75,3.246,62.25,69.688,55.063,72.563,100.0,46.594,72.0,70.0,1000.0,500.0,0.206,497.0,117.0,111.313,3.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,536.0,535.5,302.75,537.5,537.5,534.0,1.909,-0.249,12.116,0.0,1.039,0.311,0.268,2.885,2.638,2.704
2152008,644,1.0,1.0,1.0,1.0,73.519,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,313.817,21.982,13.093,0.0,80.0,65.0,1.4,1690.75,1737.948,1904.261,622.446,57.329,42.562,68.059,60.04,56.374,1.349,2.124,0.257,69.59,55.543,9.706,9.533,-0.998,4.764,118.288,78.502,114.178,45.961,59.477,45.777,-10.852,110.0,110.0,69.375,73.25,57.0,59.688,21.328,35.563,72.0,70.0,1000.0,500.0,0.104,202.125,72.938,64.75,0.196,64.375,70.563,57.219,73.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.205,496.0,117.25,110.813,3.08,64.0,69.938,57.375,74.063,100.0,41.219,72.0,70.0,1000.0,500.0,0.205,496.5,116.688,110.938,3.258,62.188,69.688,57.031,73.563,100.0,45.281,72.0,70.0,1000.0,500.0,0.215,508.75,114.75,109.438,3.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,536.0,535.0,303.0,537.5,537.5,534.0,2.271,-0.178,13.047,0.0,1.067,0.314,0.235,2.864,2.707,2.526
2152008,645,1.0,1.0,1.0,1.0,73.449,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,313.817,22.023,13.078,0.0,80.0,65.0,1.4,1704.75,1740.802,1904.261,634.026,59.781,42.347,68.276,62.675,59.421,1.36,2.099,0.26,69.679,55.665,9.095,9.418,-1.057,4.657,116.149,82.547,112.922,46.107,59.477,45.85,-10.852,110.0,110.0,69.375,73.188,58.813,60.938,21.516,36.344,72.0,70.0,1000.0,500.0,0.098,195.5,72.938,65.688,0.203,64.25,70.5,58.313,74.625,100.0,44.656,72.0,70.0,1000.0,500.0,0.21,502.25,118.0,111.813,3.082,64.0,69.875,58.969,75.188,100.0,40.563,72.0,70.0,1000.0,500.0,0.21,502.0,117.625,111.875,3.256,62.188,69.625,58.781,74.438,100.0,45.281,72.0,70.0,1000.0,500.0,0.215,506.25,116.313,110.625,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,536.0,535.0,303.0,537.0,537.5,534.0,2.115,-0.251,10.27,0.0,1.059,0.314,0.215,2.754,2.704,2.713
2152008,646,1.0,1.0,1.0,1.0,73.527,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,316.159,21.95,13.093,0.0,80.0,65.0,1.4,1709.75,1747.941,1907.964,626.788,61.701,42.347,68.493,64.212,61.488,1.368,2.067,0.246,69.851,55.848,8.539,9.332,-1.024,4.228,114.453,83.292,110.707,46.034,59.582,45.777,-10.852,110.0,110.0,69.5,73.125,60.188,61.969,18.844,34.969,72.0,70.0,1000.0,500.0,0.108,204.375,72.625,66.813,0.242,64.188,70.5,59.531,75.125,100.0,44.656,72.0,70.0,1000.0,500.0,0.209,501.0,115.75,110.625,3.078,63.781,69.75,60.219,76.313,100.0,40.656,72.0,70.0,1000.0,500.0,0.209,501.0,118.188,112.813,3.26,62.25,69.625,60.281,75.5,100.0,45.188,72.0,70.0,1000.0,500.0,0.216,506.75,117.0,111.5,3.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,536.0,535.0,302.75,537.0,537.5,534.0,2.639,-0.248,11.888,0.0,1.063,0.316,0.206,2.28,2.531,2.615
2152008,647,1.0,1.0,1.0,1.0,73.615,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,314.988,22.034,13.093,0.0,80.0,65.0,1.4,1709.75,1716.554,1887.603,603.641,62.98,42.347,68.709,64.322,63.011,1.394,2.113,0.253,69.838,55.895,8.288,9.274,-1.083,4.335,116.149,81.908,112.627,46.107,59.477,45.777,-10.852,110.0,110.0,69.625,73.063,61.281,62.969,15.25,35.844,72.0,70.0,1000.0,500.0,0.1,200.625,72.625,67.688,0.237,64.188,70.5,60.188,75.313,100.0,45.219,72.0,70.0,1000.0,500.0,0.206,495.5,115.75,109.688,3.074,64.0,69.688,61.313,76.875,100.0,41.563,72.0,70.0,1000.0,500.0,0.204,491.75,116.375,111.25,3.25,62.25,69.625,61.344,76.688,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,496.5,117.375,112.125,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,536.0,535.0,303.0,537.0,537.0,533.5,2.266,-0.323,11.214,0.0,1.043,0.315,0.171,2.693,2.407,2.506
2152008,648,1.0,1.0,1.0,1.0,73.711,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,317.33,22.013,13.049,0.0,80.0,65.0,1.4,1684.375,1752.227,1900.559,609.425,63.833,42.454,68.926,64.651,63.664,1.391,2.124,0.26,69.975,56.012,8.094,9.159,-1.07,4.442,117.772,82.653,113.882,46.107,59.582,45.777,-10.852,110.0,110.0,69.625,73.0,62.25,63.719,15.406,36.188,72.0,70.0,1000.0,500.0,0.099,196.25,72.75,67.813,0.203,64.25,70.438,60.906,75.938,100.0,44.438,72.0,70.0,1000.0,500.0,0.211,503.0,116.375,110.438,3.08,64.063,69.625,62.188,77.188,100.0,39.969,72.0,70.0,1000.0,500.0,0.212,506.5,116.188,110.75,3.262,62.188,69.625,62.125,77.188,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,114.5,109.625,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,535.0,303.0,537.5,537.0,533.5,2.438,-0.32,12.368,0.0,1.057,0.317,0.147,2.642,2.563,2.332
2152008,649,1.0,1.0,1.0,1.0,73.894,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,314.988,22.034,13.064,0.0,80.0,65.0,1.4,1695.875,1750.798,1898.708,605.087,64.58,42.562,69.143,64.981,64.208,1.402,1.999,0.257,69.943,55.965,7.899,9.159,-1.109,4.442,118.362,83.185,114.547,46.107,59.582,45.777,-10.852,110.0,110.0,69.625,73.0,63.063,64.313,15.531,35.531,72.0,70.0,1000.0,500.0,0.104,200.125,72.625,67.813,0.129,64.25,70.438,61.5,76.625,100.0,45.844,72.0,70.0,1000.0,500.0,0.202,492.75,117.688,111.5,3.08,64.063,69.563,62.969,77.813,100.0,40.469,72.0,70.0,1000.0,500.0,0.211,502.25,116.875,111.563,3.271,62.25,69.688,62.875,77.563,100.0,46.875,72.0,70.0,1000.0,500.0,0.205,496.75,115.625,110.625,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.5,536.0,535.0,302.75,537.0,537.0,533.0,2.39,-0.32,12.139,0.0,1.044,0.315,0.091,2.753,2.51,2.387
2152008,650,1.0,1.0,1.0,1.0,74.007,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,319.672,22.055,13.078,0.0,80.0,65.0,1.4,1704.625,1760.801,1895.006,607.979,64.899,42.562,69.36,65.42,64.643,1.372,2.088,0.249,70.067,56.044,7.76,9.073,-1.109,4.442,118.067,83.93,114.473,46.107,59.372,45.85,-10.852,110.0,110.0,69.625,72.875,63.813,64.5,15.641,35.219,72.0,70.0,1000.0,500.0,0.105,204.125,72.563,67.75,0.129,64.375,70.375,62.219,77.25,100.0,44.5,72.0,70.0,1000.0,500.0,0.211,503.0,118.188,112.25,3.088,64.063,69.625,63.594,78.438,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,503.25,118.063,112.563,3.268,62.25,69.625,63.469,78.0,100.0,46.875,72.0,70.0,1000.0,500.0,0.205,494.75,116.125,110.875,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,535.0,303.0,536.0,537.0,533.0,2.322,-0.253,11.448,0.0,1.055,0.32,0.091,2.648,2.596,2.52
2152008,651,1.0,1.0,1.0,1.0,74.315,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,318.501,22.065,13.137,0.0,80.0,65.0,1.4,1716.125,1732.24,1896.857,589.186,65.433,42.669,69.576,65.639,64.752,1.413,2.113,0.26,70.116,56.107,7.649,9.015,-1.096,4.121,117.846,83.824,114.325,46.107,59.477,45.85,-10.852,110.0,110.0,69.813,72.875,64.313,65.125,9.227,36.313,72.0,70.0,1000.0,500.0,0.098,195.625,72.375,67.688,0.129,64.375,70.375,62.656,77.688,100.0,44.844,72.0,70.0,1000.0,500.0,0.209,498.25,118.125,112.438,3.082,64.188,69.688,64.188,79.313,100.0,41.375,72.0,70.0,1000.0,500.0,0.202,495.0,118.625,113.5,3.264,62.344,69.625,64.063,78.563,100.0,45.938,72.0,70.0,1000.0,500.0,0.209,500.0,117.375,112.313,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.5,535.5,535.0,303.0,537.5,536.5,533.0,2.284,-0.253,11.221,0.0,1.048,0.319,0.089,2.531,2.416,2.423
2152008,652,1.0,1.0,1.0,1.0,74.731,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,318.501,22.034,13.093,0.0,80.0,65.0,1.4,1694.875,1752.227,1906.113,605.087,66.072,42.776,69.793,65.859,65.296,1.398,2.152,0.257,70.198,56.2,7.593,8.929,-1.134,4.335,117.698,83.93,114.104,46.179,59.582,45.923,-10.852,110.0,110.0,69.813,72.875,64.875,65.563,9.297,35.25,72.0,70.0,1000.0,500.0,0.106,201.75,71.938,67.75,0.125,64.5,70.375,63.188,78.125,100.0,44.0,72.0,70.0,1000.0,500.0,0.213,506.75,117.813,112.25,3.084,64.188,69.813,64.625,79.75,100.0,41.813,72.0,70.0,1000.0,500.0,0.202,490.25,118.5,113.5,3.266,62.344,69.625,64.313,79.313,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,496.75,117.688,112.688,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.5,535.5,534.5,303.0,536.5,536.5,532.5,2.345,-0.25,11.438,0.0,1.047,0.319,0.077,2.478,2.358,2.387
2152008,653,1.0,1.0,1.0,1.0,75.099,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,318.501,22.044,13.035,0.0,80.0,65.0,1.4,1691.375,1770.81,1904.261,606.533,66.392,42.776,70.01,65.859,65.405,1.375,2.106,0.257,70.158,56.137,7.538,8.9,-1.147,4.121,117.698,83.93,114.178,46.034,59.477,45.85,-10.852,110.0,110.0,69.813,72.813,65.313,65.75,9.352,35.938,72.0,70.0,1000.0,500.0,0.1,200.25,71.813,67.75,0.112,64.563,70.375,63.656,78.438,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,499.75,117.688,112.25,3.082,64.188,69.875,65.0,80.188,100.0,41.906,72.0,70.0,1000.0,500.0,0.203,489.75,118.438,113.188,3.266,62.531,69.625,64.875,79.688,100.0,45.188,72.0,70.0,1000.0,500.0,0.215,509.25,117.5,112.5,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,535.5,535.0,303.0,537.0,536.5,532.5,2.298,-0.178,11.208,0.0,1.056,0.319,0.067,2.421,2.476,2.395
2152008,654,1.0,1.0,1.0,1.0,75.459,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,320.843,22.076,13.035,0.0,80.0,65.0,1.4,1707.125,1767.949,1911.667,599.303,66.606,42.776,70.335,65.749,65.514,1.398,2.134,0.249,70.179,56.146,7.454,8.871,-1.147,4.121,114.896,83.292,112.184,46.034,59.582,45.85,-10.852,110.0,110.0,69.875,72.813,65.625,66.125,6.52,35.906,72.0,70.0,1000.0,500.0,0.101,198.125,71.563,67.75,0.09,64.563,70.375,64.0,78.75,100.0,44.813,72.0,70.0,1000.0,500.0,0.209,499.25,117.688,112.25,3.088,64.313,69.813,65.563,80.313,100.0,40.0,72.0,70.0,1000.0,500.0,0.214,505.25,118.188,113.125,3.275,62.344,69.625,65.0,79.938,100.0,46.688,72.0,70.0,1000.0,500.0,0.206,497.25,117.25,112.5,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.0,535.5,535.0,303.0,536.5,536.0,532.0,1.894,-0.177,8.655,0.0,1.055,0.321,0.05,2.426,2.395,2.284
2152008,655,1.0,1.0,1.0,1.0,75.809,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,319.672,22.076,13.107,0.0,80.0,65.0,1.4,1682.0,1787.984,1922.778,613.765,66.712,42.669,70.226,65.2,65.405,1.368,2.095,0.249,70.198,56.145,7.427,8.699,-1.147,4.121,117.108,82.014,113.661,46.107,59.582,45.85,-10.867,110.0,110.0,69.938,72.75,66.0,66.188,3.818,35.469,72.0,70.0,1000.0,500.0,0.104,202.75,71.563,67.688,0.09,64.5,70.313,64.313,78.75,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,502.25,115.313,110.625,3.082,64.313,69.813,65.625,80.688,100.0,40.625,72.0,70.0,1000.0,500.0,0.21,501.75,118.063,113.125,3.275,62.531,69.625,65.313,80.063,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,503.0,117.125,112.125,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.0,535.0,535.0,303.0,536.0,536.0,532.0,2.168,-0.25,10.993,0.0,1.055,0.32,0.051,2.088,2.336,2.394
2152008,656,1.0,1.0,1.0,1.0,76.004,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,316.159,22.023,13.078,0.0,80.0,65.0,1.4,1717.75,1750.798,1895.006,599.303,66.499,42.883,70.66,64.651,64.97,1.398,2.152,0.253,70.239,56.205,7.454,8.699,-1.173,4.121,116.739,79.779,113.365,46.179,59.582,45.85,-10.852,110.0,110.0,69.938,72.75,65.875,66.188,3.838,36.031,72.0,70.0,1000.0,500.0,0.1,197.125,71.438,67.688,0.09,64.5,70.313,64.625,78.875,100.0,45.313,72.0,70.0,1000.0,500.0,0.206,494.75,116.875,110.938,3.084,64.313,69.813,65.625,80.563,100.0,41.344,72.0,70.0,1000.0,500.0,0.205,494.5,116.125,111.25,3.273,62.531,69.625,65.25,80.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,501.75,117.0,112.125,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.0,535.0,534.5,302.75,537.0,535.5,532.0,2.01,-0.321,10.736,0.0,1.039,0.316,0.049,2.645,2.306,2.333
2152008,657,1.0,1.0,1.0,1.0,76.152,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,318.501,22.065,13.107,0.0,80.0,65.0,1.4,1693.125,1790.849,1909.816,620.999,66.392,42.99,70.768,64.212,64.534,1.383,2.127,0.264,70.215,56.171,7.482,8.67,-1.147,4.014,117.551,79.886,114.325,46.107,59.582,45.85,-10.867,110.0,110.0,69.875,72.75,66.0,66.313,6.594,35.0,72.0,70.0,1000.0,500.0,0.107,205.375,71.563,67.438,0.09,64.5,70.313,64.75,79.063,100.0,44.094,72.0,70.0,1000.0,500.0,0.213,505.5,117.125,111.375,3.086,64.375,69.813,65.688,80.375,100.0,40.281,72.0,70.0,1000.0,500.0,0.212,504.0,116.875,111.938,3.264,62.625,69.563,65.25,79.938,100.0,46.719,72.0,70.0,1000.0,500.0,0.205,498.25,114.563,109.625,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,535.0,534.5,302.75,536.5,535.5,532.0,1.89,-0.25,10.282,0.0,1.061,0.319,0.054,2.563,2.328,2.376
