DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,658,1.0,1.0,1.0,1.0,76.325,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,314.988,22.044,13.107,0.0,80.0,65.0,1.4,1702.0,1786.553,1896.857,589.186,66.179,42.883,70.768,63.773,64.208,1.413,2.006,0.268,70.206,56.172,7.482,8.641,-1.16,4.014,117.551,79.354,114.399,46.107,59.582,45.923,-10.852,110.0,110.0,69.938,72.75,66.063,66.313,3.871,36.406,72.0,70.0,1000.0,500.0,0.098,195.5,71.813,67.438,0.09,64.813,70.313,64.875,79.375,100.0,45.125,72.0,70.0,1000.0,500.0,0.206,498.75,117.5,112.0,3.08,64.375,69.938,65.688,80.563,100.0,41.031,72.0,70.0,1000.0,500.0,0.205,498.5,117.375,112.375,3.275,62.625,69.563,65.0,79.75,100.0,45.875,72.0,70.0,1000.0,500.0,0.209,500.25,116.313,111.438,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.0,535.0,534.5,303.0,536.0,535.5,531.5,1.819,-0.179,10.037,0.0,1.055,0.315,0.058,2.447,2.365,2.339
2152008,659,1.0,1.0,1.0,1.0,76.472,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,316.159,22.023,13.02,0.0,80.0,65.0,1.4,1703.625,1803.745,1913.519,623.893,66.072,42.883,70.877,63.663,63.882,1.387,2.138,0.249,70.293,56.19,7.51,8.641,-1.199,3.906,117.034,78.822,113.956,46.179,59.477,45.923,-10.852,110.0,110.0,69.938,72.688,66.0,66.313,3.871,35.625,72.0,70.0,1000.0,500.0,0.104,200.0,71.938,67.438,0.012,64.563,70.313,64.938,79.375,100.0,44.0,72.0,70.0,1000.0,500.0,0.213,505.25,117.5,112.125,3.09,64.563,70.0,65.688,80.813,100.0,39.969,72.0,70.0,1000.0,500.0,0.212,505.75,117.813,112.875,3.275,62.625,69.625,65.0,79.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.213,503.5,116.813,111.813,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.5,534.5,534.5,303.0,536.0,535.5,531.5,1.774,-0.251,9.793,0.0,1.06,0.316,0.008,2.399,2.336,2.416
2152008,700,1.0,1.0,1.0,1.0,76.505,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,318.501,22.034,13.122,0.0,80.0,65.0,1.4,1687.125,1790.849,1909.816,609.425,65.752,42.776,70.66,63.114,63.446,1.398,2.117,0.257,70.237,56.175,7.51,8.555,-1.199,3.585,115.191,78.076,112.922,46.179,59.687,45.923,-10.852,110.0,110.0,69.938,72.688,66.0,66.188,3.871,36.063,72.0,70.0,1000.0,500.0,0.099,199.125,71.938,67.438,0.024,64.563,70.313,64.938,79.5,100.0,44.781,72.0,70.0,1000.0,500.0,0.207,500.5,117.125,111.813,3.084,64.563,70.063,65.688,80.875,100.0,40.281,72.0,70.0,1000.0,500.0,0.211,503.75,117.938,112.875,3.275,62.625,69.688,64.938,80.063,100.0,46.25,72.0,70.0,1000.0,500.0,0.207,497.0,116.938,112.0,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.5,534.5,534.5,303.0,536.0,535.5,531.5,1.347,-0.249,7.227,0.0,1.062,0.319,0.016,2.367,2.395,2.369
2152008,701,1.0,1.0,1.0,1.0,76.569,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,316.159,22.076,13.064,0.0,80.0,65.0,1.4,1704.125,1790.849,1902.41,597.858,65.326,42.883,70.985,62.565,63.011,1.421,2.131,0.264,70.14,56.193,7.593,8.526,-1.199,3.478,114.306,76.799,110.929,46.179,59.477,45.923,-10.852,110.0,110.0,69.938,72.625,65.875,66.125,3.857,35.875,72.0,70.0,1000.0,500.0,0.102,198.25,72.063,67.438,0.012,65.0,70.313,65.063,79.5,100.0,45.375,72.0,70.0,1000.0,500.0,0.206,495.0,115.063,110.688,3.092,64.563,69.938,65.625,80.813,100.0,40.75,72.0,70.0,1000.0,500.0,0.208,500.75,117.5,112.563,3.283,62.844,69.75,64.875,80.063,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,500.0,116.938,111.875,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.5,534.5,534.5,303.0,536.0,535.5,531.5,1.988,-0.251,10.779,0.0,1.056,0.316,0.008,1.955,2.341,2.437
2152008,702,1.0,1.0,1.0,1.0,76.504,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,316.159,22.044,13.049,0.0,80.0,65.0,1.4,1695.125,1803.745,1906.113,599.303,65.219,42.883,71.093,62.126,62.794,1.417,2.127,0.26,70.195,56.153,7.621,8.526,-1.147,3.799,116.666,75.948,113.587,46.107,59.792,45.85,-10.852,110.0,110.0,70.063,72.625,65.813,65.938,0.067,35.125,72.0,70.0,1000.0,500.0,0.106,204.875,72.063,67.438,0.012,65.0,70.25,64.938,79.063,100.0,44.938,72.0,70.0,1000.0,500.0,0.209,497.75,115.688,110.0,3.09,64.688,69.875,65.438,80.813,100.0,41.031,72.0,70.0,1000.0,500.0,0.206,498.5,115.688,111.188,3.275,62.844,69.688,64.438,79.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.25,116.5,111.813,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.5,534.5,534.5,302.75,535.5,535.0,531.5,1.667,-0.245,9.807,0.0,1.063,0.316,0.008,2.54,2.13,2.257
2152008,703,1.0,1.0,1.0,1.0,76.38,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,314.988,22.097,13.049,0.0,80.0,65.0,1.4,1696.625,1789.417,1909.816,602.195,65.006,42.99,71.093,62.016,62.467,1.421,2.145,0.264,70.219,56.208,7.705,8.526,-1.186,3.799,117.993,76.161,114.694,46.107,59.687,45.85,-10.852,110.0,110.0,69.938,72.625,65.438,65.75,3.846,36.313,72.0,70.0,1000.0,500.0,0.099,196.0,71.938,67.438,0.021,65.125,70.188,64.938,79.125,100.0,44.25,72.0,70.0,1000.0,500.0,0.214,504.0,116.938,111.188,3.098,64.813,69.75,65.438,80.188,100.0,41.438,72.0,70.0,1000.0,500.0,0.203,495.5,116.125,111.063,3.283,62.75,69.625,64.313,79.563,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,113.938,109.563,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,534.0,535.0,303.0,535.5,535.0,531.5,1.743,-0.247,10.529,0.0,1.052,0.315,0.014,2.574,2.402,2.109
2152008,704,1.0,1.0,1.0,1.0,76.321,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,317.33,22.086,13.137,0.0,80.0,65.0,1.4,1707.375,1822.393,1919.074,606.533,64.899,42.99,71.093,61.906,62.358,1.421,2.12,0.264,70.225,56.18,7.705,8.526,-1.16,3.692,118.288,77.012,115.064,46.107,59.582,45.923,-10.852,110.0,110.0,70.063,72.625,65.438,65.625,0.074,35.531,72.0,70.0,1000.0,500.0,0.104,200.625,72.625,67.688,0.038,65.125,70.25,64.875,79.5,100.0,44.375,72.0,70.0,1000.0,500.0,0.212,504.25,117.813,112.125,3.094,64.875,69.75,65.313,80.313,100.0,40.625,72.0,70.0,1000.0,500.0,0.211,499.0,117.188,111.938,3.279,62.844,69.625,64.313,79.313,100.0,46.5,72.0,70.0,1000.0,500.0,0.207,498.5,115.688,110.75,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.5,303.0,535.5,535.0,531.5,1.725,-0.179,10.283,0.0,1.069,0.317,0.027,2.542,2.487,2.363
2152008,705,1.0,1.0,1.0,1.0,76.301,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,314.988,22.107,12.991,0.0,80.0,65.0,1.4,1694.25,1806.613,1906.113,609.425,64.899,42.776,70.877,62.346,62.467,1.379,2.152,0.264,70.199,56.171,7.732,8.498,-1.109,3.799,118.288,77.438,115.285,46.179,59.582,45.996,-10.852,110.0,110.0,69.938,72.563,65.438,65.75,3.836,35.469,72.0,70.0,1000.0,500.0,0.103,202.625,72.938,67.438,0.013,65.063,70.25,64.938,79.688,100.0,45.25,72.0,70.0,1000.0,500.0,0.204,497.5,118.438,112.625,3.104,64.875,69.688,65.313,80.563,100.0,40.438,72.0,70.0,1000.0,500.0,0.212,500.75,118.125,113.125,3.289,62.844,69.625,64.313,79.438,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,116.5,111.5,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,302.75,535.5,535.0,531.5,1.625,-0.177,9.587,0.0,1.056,0.315,0.01,2.606,2.375,2.419
2152008,706,1.0,1.0,1.0,1.0,76.339,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,317.33,22.117,13.049,0.0,80.0,65.0,1.4,1705.25,1818.087,1906.113,613.765,65.006,43.097,71.093,62.455,62.576,1.402,2.138,0.257,70.22,56.17,7.677,8.498,-1.173,3.906,115.559,77.757,113.07,46.034,59.582,45.923,-10.852,110.0,110.0,69.938,72.563,65.438,65.625,3.822,36.406,72.0,70.0,1000.0,500.0,0.098,195.375,72.625,67.438,0.012,65.063,70.188,64.938,79.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,496.75,118.188,112.813,3.104,64.875,69.75,65.313,80.813,100.0,40.0,72.0,70.0,1000.0,500.0,0.213,505.75,118.625,113.625,3.293,62.844,69.688,64.438,79.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.216,510.0,117.5,112.5,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,302.75,536.0,535.0,531.0,1.456,-0.107,7.957,0.0,1.07,0.317,0.009,2.41,2.378,2.418
2152008,707,1.0,1.0,1.0,1.0,76.297,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,314.988,22.107,13.093,0.0,80.0,65.0,1.4,1705.25,1792.281,1915.37,605.087,64.899,43.097,71.202,62.455,62.467,1.402,2.145,0.257,70.23,56.196,7.649,8.498,-1.121,3.799,116.371,77.651,112.701,45.525,59.687,45.485,-10.852,110.0,110.0,69.938,72.563,65.438,65.563,3.822,35.813,72.0,70.0,1000.0,500.0,0.102,198.625,72.625,67.688,0.016,65.375,70.188,64.938,79.625,100.0,44.0,72.0,70.0,1000.0,500.0,0.213,506.5,115.688,111.188,3.102,64.875,69.75,65.438,80.813,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,504.5,118.5,113.625,3.285,62.938,69.75,64.438,79.938,100.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.25,117.938,112.875,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.5,302.75,535.0,534.5,531.0,2.095,-0.037,11.724,0.0,1.062,0.315,0.012,2.017,2.313,2.451
2152008,708,1.0,1.0,1.0,1.0,76.341,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,318.501,22.107,13.078,0.0,80.0,65.0,1.4,1706.375,1793.714,1917.222,600.749,64.793,43.204,71.202,62.016,62.358,1.398,2.138,0.246,70.17,56.115,7.677,8.44,-1.16,3.906,117.256,76.48,114.104,45.089,59.477,44.975,-10.852,110.0,110.0,69.875,72.563,65.5,65.625,6.578,35.906,72.0,70.0,1000.0,500.0,0.1,200.125,73.375,67.438,0.047,65.438,70.188,64.938,79.375,100.0,44.844,72.0,70.0,1000.0,500.0,0.208,500.75,116.875,110.938,3.104,64.938,69.75,65.438,80.688,100.0,40.594,72.0,70.0,1000.0,500.0,0.209,501.75,116.375,111.813,3.285,63.125,69.688,64.438,80.063,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,117.5,112.625,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,303.0,535.0,534.5,531.0,1.709,-0.104,10.066,0.0,1.061,0.319,0.041,2.662,2.165,2.351
2152008,709,1.0,1.0,1.0,1.0,76.287,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,317.33,22.18,13.078,0.0,80.0,65.0,1.4,1711.625,1772.24,1909.816,597.858,65.006,43.097,71.202,62.346,62.576,1.41,2.099,0.257,70.157,56.112,7.649,8.411,-1.096,4.121,118.288,76.906,115.211,44.944,59.477,44.756,-10.852,110.0,110.0,69.938,72.563,65.438,65.75,3.867,36.094,72.0,70.0,1000.0,500.0,0.1,197.125,73.25,67.125,0.047,65.438,70.188,64.938,79.5,100.0,45.625,72.0,70.0,1000.0,500.0,0.204,493.25,117.625,111.938,3.088,64.938,69.75,65.438,80.375,100.0,40.406,72.0,70.0,1000.0,500.0,0.21,503.5,117.188,111.938,3.279,63.125,69.75,64.438,79.688,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,499.0,114.563,110.0,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,536.5,534.0,534.5,303.0,534.5,534.5,531.0,1.649,-0.169,9.856,0.0,1.056,0.317,0.042,2.537,2.487,2.186
2152008,710,1.0,1.0,1.0,1.0,76.269,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,317.33,22.159,13.064,0.0,80.0,65.0,1.4,1697.875,1799.445,1913.519,620.999,64.899,43.097,71.31,62.346,62.576,1.391,2.127,0.264,70.203,56.152,7.621,8.411,-1.121,4.014,114.748,77.225,111.962,44.871,59.477,44.537,-10.852,110.0,110.0,69.938,72.563,65.313,65.938,3.859,34.844,72.0,70.0,1000.0,500.0,0.108,205.625,73.375,66.813,0.013,65.438,70.188,64.938,79.688,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,501.0,117.438,112.25,3.104,64.938,69.688,65.313,80.688,100.0,41.313,72.0,70.0,1000.0,500.0,0.204,496.75,117.938,112.875,3.289,63.219,69.813,64.438,79.563,100.0,45.375,72.0,70.0,1000.0,500.0,0.216,507.25,116.688,111.5,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.5,303.0,535.0,534.5,531.0,1.645,-0.299,8.925,0.0,1.064,0.317,0.012,2.326,2.405,2.505
2152008,711,1.0,1.0,1.0,1.0,76.264,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,316.159,22.128,13.049,0.0,80.0,65.0,1.4,1701.75,1773.671,1909.816,599.303,64.899,43.097,71.31,62.126,62.576,1.41,2.141,0.257,70.16,56.138,7.649,8.354,-1.109,4.228,117.256,77.012,114.325,44.653,59.582,44.537,-10.852,110.0,110.0,70.063,72.625,65.438,65.938,0.065,36.344,72.0,70.0,1000.0,500.0,0.099,196.0,73.25,66.813,0.014,65.563,70.188,65.063,79.375,100.0,44.0,72.0,70.0,1000.0,500.0,0.214,505.5,115.75,110.438,3.098,65.188,69.625,65.438,80.813,100.0,41.656,72.0,70.0,1000.0,500.0,0.201,494.0,117.625,112.875,3.289,63.219,69.813,64.438,79.688,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,117.25,112.313,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,534.0,534.0,302.75,533.5,534.5,531.0,1.612,-0.101,9.369,0.0,1.049,0.316,0.013,2.378,2.257,2.375
2152008,712,1.0,1.0,1.0,1.0,76.145,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,318.501,22.097,13.093,0.0,80.0,65.0,1.4,1700.125,1796.579,1920.926,616.658,64.686,43.204,71.31,62.346,62.358,1.375,2.134,0.257,70.185,56.153,7.649,8.325,-1.096,4.121,117.624,76.586,114.251,44.58,59.372,44.392,-10.852,110.0,110.0,70.063,72.813,65.438,65.75,0.055,34.906,72.0,70.0,1000.0,500.0,0.108,206.25,73.188,66.813,0.012,65.563,70.125,65.063,79.5,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,502.25,117.0,111.5,3.098,65.188,69.625,65.313,80.375,100.0,41.125,72.0,70.0,1000.0,500.0,0.206,497.75,116.375,111.313,3.281,63.219,69.875,64.313,79.75,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.0,116.125,111.688,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,534.0,534.0,302.75,535.0,534.0,531.0,1.816,-0.166,10.766,0.0,1.069,0.319,0.011,2.462,2.4,2.138
2152008,713,1.0,1.0,1.0,1.0,76.119,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,314.988,22.117,13.064,0.0,80.0,65.0,1.4,1704.625,1742.23,1902.41,596.412,64.686,43.204,71.31,62.126,62.358,1.398,2.106,0.249,70.183,56.135,7.621,8.354,-1.121,4.014,117.92,77.012,114.842,44.435,59.372,44.246,-10.852,110.0,110.0,70.063,73.0,65.313,65.625,0.054,36.031,72.0,70.0,1000.0,500.0,0.099,199.75,73.063,66.813,0.021,65.375,70.188,64.938,79.625,100.0,45.219,72.0,70.0,1000.0,500.0,0.204,498.0,117.813,112.125,3.102,65.25,69.563,65.313,80.563,100.0,41.563,72.0,70.0,1000.0,500.0,0.204,493.0,117.375,112.375,3.285,63.125,69.875,64.313,79.563,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.75,115.563,110.5,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.0,303.0,535.0,534.0,531.0,1.664,-0.165,9.832,0.0,1.046,0.315,0.019,2.548,2.373,2.438
2152008,714,1.0,1.0,1.0,1.0,76.247,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,317.33,22.107,12.962,0.0,80.0,65.0,1.4,1703.375,1785.121,1906.113,613.765,65.006,43.204,71.31,62.455,62.685,1.398,2.149,0.264,70.195,56.157,7.593,8.325,-1.083,4.335,114.674,77.651,111.962,44.29,59.372,44.1,-10.852,110.0,110.0,69.938,73.188,65.438,65.625,3.814,36.063,72.0,70.0,1000.0,500.0,0.101,197.375,73.25,66.625,0.012,65.688,70.188,65.063,79.688,100.0,44.156,72.0,70.0,1000.0,500.0,0.213,503.5,117.25,112.25,3.102,65.25,69.625,65.438,80.688,100.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,118.125,113.0,3.285,63.344,69.938,64.438,79.688,100.0,45.688,72.0,70.0,1000.0,500.0,0.213,504.25,116.5,111.5,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.0,302.75,534.5,534.0,530.5,1.619,-0.163,8.668,0.0,1.062,0.317,0.012,2.241,2.431,2.41
2152008,715,1.0,1.0,1.0,1.0,76.15,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,320.843,22.086,13.02,0.0,80.0,65.0,1.4,1689.0,1812.349,1913.519,623.893,64.793,43.311,71.31,62.455,62.467,1.375,2.163,0.26,70.337,56.217,7.593,8.354,-1.044,4.228,117.329,77.012,114.325,44.217,59.372,44.027,-10.852,110.0,110.0,70.063,73.375,65.438,65.625,0.039,35.25,72.0,70.0,1000.0,500.0,0.105,204.5,73.188,66.563,0.033,65.688,70.188,65.063,79.625,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,499.5,115.625,110.438,3.094,65.375,69.625,65.438,80.813,100.0,40.594,72.0,70.0,1000.0,500.0,0.21,502.0,117.5,112.813,3.275,63.344,69.875,64.438,79.688,100.0,45.594,72.0,70.0,1000.0,500.0,0.211,505.75,117.5,112.5,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,533.5,534.0,302.75,534.0,534.0,530.5,1.646,-0.163,9.584,0.0,1.074,0.321,0.032,2.32,2.217,2.405
2152008,716,1.0,1.0,1.0,1.0,76.239,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,316.159,22.097,13.064,0.0,80.0,65.0,1.4,1716.125,1760.801,1911.667,597.858,65.006,43.311,71.418,62.346,62.576,1.44,2.12,0.26,70.141,56.195,7.621,8.354,-1.07,4.442,117.772,76.374,114.399,44.072,59.477,43.881,-10.852,110.0,110.0,70.063,73.5,65.438,65.625,0.021,36.156,72.0,70.0,1000.0,500.0,0.1,197.25,73.375,66.625,0.012,66.0,70.125,65.063,79.625,100.0,45.375,72.0,70.0,1000.0,500.0,0.206,494.25,117.125,111.5,3.1,65.375,69.688,65.438,80.563,100.0,41.781,72.0,70.0,1000.0,500.0,0.203,493.5,116.313,111.25,3.289,63.438,69.875,64.438,79.75,100.0,45.781,72.0,70.0,1000.0,500.0,0.21,502.0,116.125,111.5,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.0,533.5,534.0,302.75,534.5,534.0,530.5,1.8,-0.162,10.765,0.0,1.046,0.316,0.012,2.519,2.406,2.239
2152008,717,1.0,1.0,1.0,1.0,76.142,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,317.33,22.149,13.078,0.0,80.0,65.0,1.4,1698.625,1798.012,1911.667,616.658,65.006,43.311,71.418,62.455,62.685,1.425,2.152,0.257,70.228,56.186,7.538,8.296,-1.083,4.335,118.067,77.225,114.99,43.999,59.372,43.735,-10.852,110.0,110.0,69.938,73.625,65.438,65.625,3.807,35.0,72.0,70.0,1000.0,500.0,0.108,204.625,73.375,66.563,0.021,66.063,70.125,65.063,79.625,100.0,44.0,72.0,70.0,1000.0,500.0,0.214,505.25,118.0,112.25,3.1,65.5,69.688,65.438,80.563,100.0,40.531,72.0,70.0,1000.0,500.0,0.21,500.0,117.5,112.375,3.285,63.438,69.875,64.625,79.688,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,115.563,110.313,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.0,303.0,534.0,534.0,530.5,1.669,-0.225,9.843,0.0,1.064,0.317,0.021,2.574,2.432,2.539
2152008,718,1.0,1.0,1.0,1.0,76.232,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,316.159,22.128,13.02,0.0,80.0,65.0,1.4,1690.875,1773.671,1915.37,612.318,65.006,43.311,71.418,62.565,62.794,1.41,2.102,0.271,70.157,56.15,7.538,8.325,-1.044,4.228,115.486,77.544,112.922,43.999,59.477,43.735,-10.852,110.0,110.0,69.938,73.75,65.438,65.938,3.818,36.375,72.0,70.0,1000.0,500.0,0.098,196.75,74.375,66.25,0.047,66.063,70.188,65.063,79.938,100.0,44.469,72.0,70.0,1000.0,500.0,0.21,503.0,118.125,112.563,3.1,65.375,69.75,65.438,80.688,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.0,118.125,113.188,3.281,63.5,69.875,64.625,79.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,496.75,116.688,111.813,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,533.5,534.5,302.75,534.0,534.0,530.5,1.495,-0.222,8.201,0.0,1.05,0.316,0.056,2.49,2.339,2.346
2152008,719,1.0,1.0,1.0,1.0,76.238,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,320.843,22.086,13.049,0.0,80.0,65.0,1.4,1704.0,1798.012,1915.37,613.765,65.006,43.204,71.418,62.565,62.794,1.398,2.145,0.257,70.212,56.172,7.51,8.267,-0.972,4.228,117.477,77.544,114.178,43.781,59.372,43.59,-10.852,110.0,110.0,70.188,73.813,65.5,65.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.101,198.125,74.563,66.188,0.012,66.063,70.125,65.25,79.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,495.25,115.688,111.0,3.104,65.375,69.813,65.438,80.875,100.0,40.0,72.0,70.0,1000.0,500.0,0.213,506.25,118.188,113.438,3.293,63.5,69.875,64.625,79.75,100.0,45.219,72.0,70.0,1000.0,500.0,0.216,506.5,117.5,112.5,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.5,533.5,534.5,302.75,533.5,533.5,530.5,1.825,-0.16,10.525,0.0,1.046,0.321,0.015,2.103,2.259,2.414
2152008,720,1.0,1.0,1.0,1.0,76.25,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,320.843,22.065,13.049,0.0,80.0,65.0,1.4,1693.375,1798.012,1922.778,615.211,65.006,43.311,71.418,62.346,62.685,1.33,2.152,0.264,70.222,56.18,7.566,8.239,-0.895,4.335,117.403,76.48,114.178,43.708,59.477,43.517,-10.852,110.0,110.0,70.063,73.938,65.438,65.938,0.008,35.406,72.0,70.0,1000.0,500.0,0.104,203.625,74.25,66.188,0.012,66.188,70.125,65.25,79.625,100.0,44.281,72.0,70.0,1000.0,500.0,0.212,502.25,117.25,111.5,3.092,65.563,69.875,65.438,80.688,100.0,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,116.375,111.688,3.283,63.5,69.875,64.625,80.063,100.0,46.344,72.0,70.0,1000.0,500.0,0.207,497.75,117.25,112.5,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,303.0,534.0,534.0,530.5,1.739,-0.158,10.279,0.0,1.054,0.321,0.014,2.568,2.223,2.288
2152008,721,1.0,1.0,1.0,1.0,76.251,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,318.501,22.097,13.049,0.0,80.0,65.0,1.4,1688.0,1786.553,1920.926,610.872,65.006,43.418,71.527,62.565,62.685,1.41,2.124,0.26,70.238,56.188,7.538,8.239,-0.856,4.335,117.329,77.331,114.842,43.708,59.477,43.517,-10.852,110.0,110.0,70.188,74.0,65.438,65.75,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.125,73.938,66.25,0.012,66.0,70.125,65.25,79.938,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,502.25,117.813,112.125,3.104,65.5,69.813,65.563,80.688,100.0,40.594,72.0,70.0,1000.0,500.0,0.21,502.5,117.375,112.375,3.289,63.688,69.875,64.625,79.75,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,110.125,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,303.0,534.0,534.0,530.0,1.374,-0.158,7.939,0.0,1.063,0.319,0.014,2.55,2.376,2.321
2152008,722,1.0,1.0,1.0,1.0,76.303,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,317.33,22.097,13.107,0.0,80.0,65.0,1.4,1707.25,1775.102,1911.667,594.967,65.113,43.418,71.527,62.565,62.794,1.398,2.145,0.249,70.205,56.202,7.538,8.239,-0.791,4.442,115.707,77.651,112.184,43.563,59.372,43.371,-10.852,110.0,110.0,70.063,74.0,65.5,65.625,0.0,34.969,72.0,70.0,1000.0,500.0,0.109,205.125,73.938,66.438,0.012,66.063,70.063,65.25,79.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,494.0,116.625,111.938,3.104,65.563,69.688,65.438,80.813,100.0,41.813,72.0,70.0,1000.0,500.0,0.202,493.25,118.125,113.125,3.291,63.844,69.938,64.625,79.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,116.938,112.0,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.0,302.75,534.0,533.5,530.0,2.046,-0.159,11.251,0.0,1.048,0.317,0.013,2.102,2.376,2.383
2152008,723,1.0,1.0,1.0,1.0,76.324,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,316.159,22.149,13.006,0.0,80.0,65.0,1.4,1703.0,1757.942,1920.926,592.076,65.113,43.525,71.527,62.565,62.794,1.383,2.127,0.268,70.231,56.205,7.482,8.239,-0.746,4.442,117.329,76.906,114.325,43.563,59.372,43.298,-10.852,110.0,110.0,70.188,74.125,65.625,65.625,0.0,36.0,72.0,70.0,1000.0,500.0,0.1,199.5,73.875,66.438,0.012,66.188,70.063,65.5,79.625,100.0,44.25,72.0,70.0,1000.0,500.0,0.214,503.25,116.938,111.0,3.104,65.75,69.563,65.563,80.875,100.0,41.813,72.0,70.0,1000.0,500.0,0.203,492.5,117.188,112.375,3.295,63.906,69.938,64.625,79.938,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.5,112.5,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,302.75,534.0,534.0,530.0,1.646,-0.218,9.612,0.0,1.049,0.316,0.013,2.663,2.291,2.414
2152008,724,1.0,1.0,1.0,1.0,76.336,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,316.159,22.159,12.977,0.0,80.0,65.0,1.4,1708.25,1767.949,1919.074,616.658,65.113,43.311,71.635,62.455,62.794,1.417,2.156,0.253,70.259,56.209,7.454,8.21,-0.707,4.228,118.436,77.119,115.211,43.418,59.267,43.225,-10.852,110.0,110.0,70.063,74.188,65.625,65.75,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,196.625,73.875,66.438,0.012,66.375,70.063,65.375,79.938,100.0,44.344,72.0,70.0,1000.0,500.0,0.211,504.5,117.5,112.0,3.096,65.563,69.563,65.563,80.563,100.0,39.969,72.0,70.0,1000.0,500.0,0.214,504.25,117.313,112.188,3.285,64.125,70.0,64.625,79.938,100.0,45.813,72.0,70.0,1000.0,500.0,0.212,503.0,115.313,110.813,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,303.0,534.0,533.5,530.5,1.73,-0.158,10.32,0.0,1.062,0.316,0.013,2.46,2.432,2.169
2152008,725,1.0,1.0,1.0,1.0,76.355,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,317.33,22.149,13.035,0.0,80.0,65.0,1.4,1699.375,1773.671,1920.926,623.893,65.113,43.311,71.635,62.675,62.794,1.398,2.141,0.253,70.233,56.184,7.51,8.239,-0.655,4.121,118.141,77.544,115.137,43.418,59.372,43.225,-10.852,110.0,110.0,70.063,74.25,65.5,65.75,0.0,35.156,72.0,70.0,1000.0,500.0,0.108,203.625,73.688,66.563,0.012,66.625,70.063,65.375,80.0,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,500.75,118.188,112.625,3.094,65.75,69.563,65.563,80.813,100.0,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,117.813,112.813,3.289,64.375,70.0,64.75,79.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,116.813,111.813,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,537.5,533.5,534.5,302.75,534.0,533.5,530.0,1.639,-0.158,9.609,0.0,1.061,0.317,0.013,2.486,2.375,2.417
2152008,726,1.0,1.0,1.0,1.0,76.424,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,314.988,22.128,13.006,0.0,80.0,65.0,1.4,1692.875,1750.798,1913.519,600.749,65.219,43.418,71.635,62.785,62.902,1.425,2.127,0.257,70.229,56.182,7.482,8.152,-0.577,4.335,114.748,77.757,112.036,43.272,59.267,43.079,-10.852,110.0,110.0,70.063,74.25,65.5,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,195.625,73.688,66.563,0.012,66.625,70.063,65.375,80.125,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,493.5,117.25,112.438,3.105,65.875,69.625,65.625,81.0,100.0,40.125,72.0,70.0,1000.0,500.0,0.212,505.25,118.5,113.5,3.293,64.5,69.938,64.875,79.938,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,117.0,112.0,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,533.5,534.5,302.75,534.5,533.5,530.0,1.622,-0.157,8.676,0.0,1.057,0.315,0.013,2.158,2.378,2.404
2152008,727,1.0,1.0,1.0,1.0,76.468,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,317.33,22.107,12.948,0.0,80.0,65.0,1.4,1704.5,1765.09,1924.631,609.425,65.219,43.418,71.744,62.565,62.902,1.41,2.127,0.257,70.224,56.179,7.427,8.181,-0.486,4.121,117.403,77.119,114.251,43.272,59.477,43.079,-10.852,110.0,110.0,69.938,74.25,65.5,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,198.875,73.563,66.625,0.012,66.688,70.063,65.5,79.625,100.0,44.094,72.0,70.0,1000.0,500.0,0.213,505.5,115.313,110.438,3.1,65.938,69.75,65.563,81.0,100.0,40.563,72.0,70.0,1000.0,500.0,0.21,503.0,117.625,112.875,3.293,64.875,70.0,64.875,80.125,100.0,46.875,72.0,70.0,1000.0,500.0,0.207,496.25,117.688,112.875,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,302.75,533.0,533.5,529.5,1.73,-0.154,10.066,0.0,1.061,0.317,0.012,2.184,2.259,2.329
2152008,728,1.0,1.0,1.0,1.0,76.448,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,319.672,22.159,13.035,0.0,80.0,65.0,1.4,1704.5,1766.519,1926.483,612.318,65.113,43.418,71.744,62.346,62.794,1.391,2.12,0.26,70.221,56.168,7.538,8.152,-0.46,4.014,117.698,76.267,114.325,43.127,59.372,42.933,-10.852,110.0,110.0,69.938,74.188,65.625,65.75,3.781,35.063,72.0,70.0,1000.0,500.0,0.106,205.25,73.563,66.625,0.012,66.75,70.063,65.375,79.688,100.0,44.531,72.0,70.0,1000.0,500.0,0.211,502.5,117.125,111.375,3.102,65.938,69.813,65.625,80.688,100.0,41.219,72.0,70.0,1000.0,500.0,0.205,497.5,116.125,111.188,3.289,65.063,69.938,64.75,80.125,100.0,46.406,72.0,70.0,1000.0,500.0,0.209,498.25,116.125,111.5,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,537.0,534.0,534.5,303.0,534.5,533.5,529.5,1.804,-0.156,10.796,0.0,1.062,0.32,0.012,2.577,2.347,2.227
2152008,729,1.0,1.0,1.0,1.0,76.47,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,316.159,22.128,13.02,0.0,80.0,65.0,1.4,1699.0,1739.375,1911.667,593.521,65.113,43.311,71.744,62.236,62.685,1.375,2.149,0.26,70.235,56.189,7.482,8.181,-0.376,3.906,118.583,77.225,115.359,43.345,59.372,43.079,-10.852,110.0,110.0,70.063,74.063,65.5,65.75,0.009,36.281,72.0,70.0,1000.0,500.0,0.099,196.5,74.563,66.438,0.038,66.75,70.063,65.375,79.938,100.0,45.469,72.0,70.0,1000.0,500.0,0.204,494.5,118.125,112.25,3.104,65.938,69.875,65.563,80.688,100.0,41.406,72.0,70.0,1000.0,500.0,0.205,494.5,117.375,112.375,3.289,65.25,69.875,64.625,79.75,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,110.125,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,534.0,534.5,303.0,533.5,533.5,529.5,1.725,-0.216,10.302,0.0,1.036,0.316,0.045,2.634,2.376,2.35
2152008,730,1.0,1.0,1.0,1.0,76.49,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,318.501,22.159,13.078,0.0,80.0,65.0,1.4,1683.5,1773.671,1930.188,629.683,65.113,43.311,71.744,62.675,62.576,1.364,2.152,0.257,70.278,56.184,7.482,8.124,-0.26,3.906,116.592,77.757,114.178,43.926,59.162,43.59,-10.852,110.0,110.0,69.938,73.938,65.5,65.938,3.793,34.938,72.0,70.0,1000.0,500.0,0.108,206.125,74.75,66.438,0.038,66.688,70.063,65.5,80.125,100.0,44.438,72.0,70.0,1000.0,500.0,0.211,503.0,118.438,112.813,3.109,66.063,69.813,65.625,80.875,100.0,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,118.188,113.188,3.291,65.5,69.813,64.75,79.75,100.0,45.563,72.0,70.0,1000.0,500.0,0.213,508.25,116.688,111.813,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.5,302.75,534.5,533.5,529.5,1.377,-0.288,7.729,0.0,1.07,0.319,0.046,2.525,2.376,2.346
2152008,731,1.0,1.0,1.0,1.0,76.564,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,317.33,22.128,13.02,0.0,80.0,65.0,1.4,1724.125,1760.801,1917.222,606.533,65.219,43.418,71.852,62.675,62.902,1.413,2.138,0.268,70.218,56.192,7.482,8.152,-0.26,3.906,114.453,77.757,111.667,43.999,59.267,43.808,-10.852,110.0,110.0,69.938,73.813,65.625,66.125,3.809,36.375,72.0,70.0,1000.0,500.0,0.098,195.875,75.125,66.188,0.047,66.625,70.063,65.5,80.125,100.0,45.594,72.0,70.0,1000.0,500.0,0.202,494.25,116.375,111.813,3.094,66.063,69.75,65.563,81.0,100.0,40.688,72.0,70.0,1000.0,500.0,0.208,500.75,118.75,113.688,3.287,66.063,69.813,64.75,80.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,117.563,112.688,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.5,303.0,533.0,533.5,529.5,1.68,-0.163,8.913,0.0,1.047,0.317,0.061,2.04,2.403,2.36
2152008,732,1.0,1.0,1.0,1.0,76.603,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,320.843,22.149,13.107,0.0,80.0,65.0,1.4,1691.75,1777.964,1926.483,610.872,65.219,43.311,71.852,62.455,62.902,1.387,2.156,0.264,70.297,56.251,7.427,8.095,-0.272,3.906,117.551,76.799,114.473,44.144,59.162,43.954,-10.852,110.0,110.0,69.938,73.75,65.625,66.125,3.814,35.531,72.0,70.0,1000.0,500.0,0.105,200.625,75.688,66.063,0.014,66.75,70.063,65.5,79.688,100.0,44.281,72.0,70.0,1000.0,500.0,0.211,503.75,116.0,110.625,3.098,66.125,69.75,65.625,81.0,100.0,40.031,72.0,70.0,1000.0,500.0,0.212,504.5,116.875,112.25,3.281,66.625,69.813,64.75,80.25,100.0,45.656,72.0,70.0,1000.0,500.0,0.211,506.0,117.938,112.875,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,534.0,534.5,303.0,533.0,533.5,529.5,1.673,-0.166,9.848,0.0,1.073,0.321,0.02,2.406,2.192,2.442
2152008,733,1.0,1.0,1.0,1.0,76.583,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.222,13.122,0.0,80.0,65.0,1.4,1716.875,1763.66,1909.816,607.979,65.113,43.418,71.96,62.346,62.685,1.417,2.159,0.253,70.221,56.174,7.454,8.124,-0.26,3.906,118.657,76.586,115.285,44.144,59.267,43.954,-10.852,110.0,110.0,70.063,73.625,65.625,66.188,0.05,36.438,72.0,70.0,1000.0,500.0,0.098,197.125,76.188,66.063,0.047,66.938,70.063,65.5,79.938,100.0,45.313,72.0,70.0,1000.0,500.0,0.203,496.25,117.5,111.938,3.086,66.125,69.75,65.625,80.688,100.0,40.156,72.0,70.0,1000.0,500.0,0.211,504.75,116.688,111.313,3.281,67.313,69.813,64.75,80.063,100.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.0,115.188,110.75,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,534.0,534.5,302.75,533.5,533.0,529.5,1.781,-0.165,10.82,0.0,1.057,0.32,0.07,2.479,2.548,2.141
2152008,734,1.0,1.0,1.0,1.0,76.603,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,318.501,22.097,13.02,0.0,80.0,65.0,1.4,1703.5,1749.37,1915.37,583.406,65.113,43.418,71.96,62.565,62.794,1.402,2.131,0.264,70.224,56.178,7.482,8.124,-0.234,3.906,117.846,77.438,115.137,44.217,59.267,43.954,-10.852,110.0,110.0,69.938,73.563,65.625,66.125,3.822,35.938,72.0,70.0,1000.0,500.0,0.101,198.125,76.188,66.063,0.021,66.938,70.063,65.5,80.125,100.0,45.125,72.0,70.0,1000.0,500.0,0.207,496.25,118.625,112.75,3.104,66.125,69.813,65.625,80.813,100.0,41.656,72.0,70.0,1000.0,500.0,0.201,492.75,117.938,112.875,3.289,68.0,69.813,64.75,79.75,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,116.125,111.125,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.0,302.75,534.0,533.0,529.5,1.481,-0.228,8.646,0.0,1.04,0.319,0.031,2.633,2.405,2.416
2152008,735,1.0,1.0,1.0,1.0,76.68,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,316.159,22.107,13.064,0.0,80.0,65.0,1.4,1689.125,1782.258,1920.926,609.425,65.219,43.418,71.96,62.785,62.902,1.402,2.124,0.249,70.229,56.183,7.427,8.066,-0.195,3.906,114.748,78.183,112.11,44.29,59.162,44.027,-10.852,110.0,110.0,69.938,73.438,65.625,66.188,3.818,35.188,72.0,70.0,1000.0,500.0,0.106,204.75,75.75,66.063,0.021,66.875,70.063,65.5,80.125,100.0,44.094,72.0,70.0,1000.0,500.0,0.213,505.5,117.125,112.438,3.102,66.375,69.875,65.688,81.0,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,495.5,118.75,113.688,3.289,68.563,69.75,64.875,79.938,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,497.5,117.25,112.313,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,534.0,535.5,302.75,533.5,533.0,529.0,1.595,-0.231,8.431,0.0,1.053,0.316,0.03,2.1,2.404,2.372
2152008,736,1.0,1.0,1.0,1.0,76.77,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,317.33,22.117,13.078,0.0,80.0,65.0,1.4,1693.125,1766.519,1919.074,603.641,65.326,43.525,71.96,62.675,62.902,1.413,2.081,0.268,70.222,56.173,7.454,8.037,-0.123,3.906,117.477,77.119,114.325,44.29,59.267,44.1,-10.852,110.0,110.0,69.938,73.375,65.625,66.188,3.824,36.25,72.0,70.0,1000.0,500.0,0.099,196.375,76.063,66.188,0.021,66.938,70.063,65.5,79.938,100.0,44.219,72.0,70.0,1000.0,500.0,0.212,505.0,115.375,110.625,3.107,66.375,69.938,65.625,81.188,100.0,41.406,72.0,70.0,1000.0,500.0,0.205,493.25,117.625,112.875,3.285,68.938,69.688,64.875,80.25,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,118.125,113.125,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,534.0,535.5,303.0,533.0,533.0,529.0,1.727,-0.166,10.07,0.0,1.055,0.317,0.03,2.133,2.254,2.412
2152008,737,1.0,1.0,1.0,1.0,76.765,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,319.672,22.107,13.137,0.0,80.0,65.0,1.4,1697.0,1780.826,1924.631,619.552,65.219,43.525,72.069,62.455,62.902,1.379,2.152,0.257,70.214,56.17,7.427,8.037,-0.085,4.014,117.92,76.586,114.547,44.362,59.162,44.1,-10.852,110.0,110.0,69.938,73.375,65.813,66.125,3.822,34.844,72.0,70.0,1000.0,500.0,0.108,205.875,76.688,66.188,0.012,66.938,70.063,65.5,79.938,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,501.5,117.25,111.625,3.104,66.563,69.875,65.625,80.813,100.0,40.156,72.0,70.0,1000.0,500.0,0.212,503.75,116.188,111.25,3.293,69.5,69.625,64.875,80.25,90.125,46.75,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,111.438,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.5,535.5,302.75,533.0,533.0,529.0,1.804,-0.233,10.77,0.0,1.063,0.32,0.018,2.522,2.35,2.236
2152008,738,1.0,1.0,1.0,1.0,76.797,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,318.501,22.117,13.078,0.0,80.0,65.0,1.4,1703.625,1765.09,1924.631,599.303,65.219,43.418,72.069,62.565,62.794,1.41,2.088,0.275,70.218,56.172,7.482,8.066,-0.046,4.014,118.288,77.438,115.359,44.362,59.162,44.173,-10.852,110.0,110.0,69.938,73.313,65.625,66.188,3.832,36.438,72.0,70.0,1000.0,500.0,0.099,195.75,77.875,66.188,0.047,66.875,70.063,65.375,80.0,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,493.25,118.188,112.563,3.203,66.563,69.813,65.625,80.875,100.0,40.188,72.0,70.0,1000.0,500.0,0.212,504.0,117.625,112.563,3.416,69.813,69.625,64.875,79.688,74.25,46.094,72.0,70.0,1000.0,500.0,0.21,500.75,114.75,108.375,2.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.5,535.5,303.0,533.0,533.5,529.0,1.586,-0.167,9.355,0.0,1.054,0.319,0.08,2.602,2.498,2.1
2152008,739,1.0,1.0,1.0,1.0,76.786,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,319.672,22.19,13.035,0.0,80.0,65.0,1.4,1699.875,1796.579,1922.778,612.318,65.113,43.525,72.069,62.455,62.685,1.406,2.117,0.257,70.265,56.235,7.427,8.009,-0.033,4.014,115.928,77.225,113.587,44.508,59.267,44.173,-10.852,110.0,110.0,70.063,73.313,65.625,66.313,0.04,35.844,72.0,70.0,1000.0,500.0,0.102,198.375,78.688,66.25,0.012,66.938,70.063,65.5,80.188,100.0,44.094,72.0,70.0,1000.0,500.0,0.213,504.25,118.313,113.188,3.289,66.688,69.813,65.625,81.0,100.0,40.406,72.0,70.0,1000.0,500.0,0.21,502.75,118.438,113.438,3.521,70.25,69.625,64.875,78.875,60.156,46.625,72.0,70.0,1000.0,500.0,0.207,497.5,116.188,106.0,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,534.0,535.5,303.0,533.5,533.0,529.0,1.342,-0.296,7.507,0.0,1.06,0.32,0.022,2.434,2.542,1.723
2152008,740,1.0,1.0,1.0,1.0,76.801,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,317.33,22.232,13.049,0.0,80.0,65.0,1.4,1698.125,1780.826,1926.483,628.235,65.113,43.525,72.069,62.126,62.794,1.375,2.145,0.26,70.303,56.224,7.427,8.066,0.019,4.014,116.149,77.012,112.701,44.435,59.162,44.173,-10.852,110.0,110.0,70.063,73.25,65.813,66.188,0.03,35.5,72.0,70.0,1000.0,500.0,0.103,203.0,78.063,66.25,0.012,67.125,70.063,65.5,80.188,100.0,44.5,72.0,70.0,1000.0,500.0,0.21,502.5,116.5,112.125,3.305,66.688,69.875,65.625,81.313,100.0,40.594,72.0,70.0,1000.0,500.0,0.209,501.25,118.625,113.938,3.555,70.375,69.625,64.875,77.563,51.563,46.625,72.0,70.0,1000.0,500.0,0.208,497.75,116.438,103.188,0.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,533.5,536.0,302.75,534.0,533.0,528.5,1.959,-0.232,11.078,0.0,1.064,0.317,0.021,2.089,2.406,1.585
2152008,741,1.0,1.0,1.0,1.0,76.763,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,318.501,22.201,13.078,0.0,80.0,65.0,1.4,1716.0,1765.09,1924.631,605.087,65.006,43.418,72.069,61.687,62.576,1.413,2.074,0.26,70.287,56.231,7.454,8.066,-0.007,4.014,117.256,75.841,114.325,44.508,59.372,44.246,-10.852,110.0,110.0,70.063,73.25,65.625,65.938,0.023,36.375,72.0,70.0,1000.0,500.0,0.098,196.125,77.75,66.25,0.012,67.375,70.063,65.5,79.938,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,496.0,116.25,110.938,3.33,66.75,69.875,65.563,81.188,100.0,39.813,72.0,70.0,1000.0,500.0,0.213,505.75,118.125,113.625,3.584,70.938,69.625,64.625,75.813,37.125,45.938,72.0,70.0,1000.0,500.0,0.211,502.0,116.313,99.5,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.5,536.0,302.75,533.5,533.0,529.0,1.571,-0.231,9.4,0.0,1.059,0.319,0.02,2.556,2.329,1.045
2152008,742,1.0,1.0,1.0,1.0,76.705,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,319.672,22.232,13.02,0.0,80.0,65.0,1.4,1691.0,1777.964,1928.335,609.425,64.899,43.525,71.96,62.016,62.358,1.36,2.166,0.249,70.29,56.199,7.51,8.037,0.058,4.121,118.731,76.267,115.654,44.58,59.267,44.246,-10.852,110.0,110.0,70.063,73.188,65.438,65.938,0.013,35.094,72.0,70.0,1000.0,500.0,0.107,205.375,77.438,66.438,0.012,67.125,70.063,65.5,80.0,100.0,44.438,72.0,70.0,1000.0,500.0,0.21,503.25,117.25,112.125,3.338,66.938,69.938,65.438,81.0,100.0,40.688,72.0,70.0,1000.0,500.0,0.208,501.0,116.313,111.813,3.586,70.938,69.625,64.625,74.25,36.813,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,96.125,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,533.5,536.0,303.0,534.0,533.0,528.5,1.611,-0.296,9.878,0.0,1.061,0.32,0.019,2.471,2.332,1.127
2152008,743,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,316.159,22.253,13.064,0.0,80.0,65.0,1.4,1708.625,1749.37,1909.816,603.641,64.899,43.525,71.744,62.016,62.358,1.425,2.081,0.235,70.185,56.155,7.482,8.066,0.058,4.121,118.731,76.693,115.654,44.58,59.162,44.319,-10.852,110.0,110.0,70.188,73.25,65.438,65.75,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.0,77.375,66.563,0.012,67.438,70.063,65.375,80.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.203,497.0,118.313,112.813,3.338,67.125,69.938,65.438,80.813,100.0,41.594,72.0,70.0,1000.0,500.0,0.202,494.25,117.188,112.5,3.586,70.688,69.625,64.625,73.25,43.188,45.844,72.0,70.0,1000.0,500.0,0.21,501.75,115.938,95.563,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.0,536.0,302.75,534.0,532.5,528.5,1.629,-0.234,9.887,0.0,1.046,0.316,0.019,2.651,2.429,1.181
2152008,744,1.0,1.0,1.0,1.0,76.665,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,318.501,22.232,13.093,0.0,80.0,65.0,1.4,1699.25,1785.121,1930.188,610.872,64.899,43.311,71.527,62.126,62.467,1.417,2.145,0.249,70.248,56.199,7.454,8.066,0.103,4.014,115.412,77.225,112.848,44.58,59.162,44.319,-10.852,110.0,110.0,70.063,73.188,65.5,65.625,0.0,35.406,72.0,70.0,1000.0,500.0,0.105,201.5,77.25,66.563,0.012,67.438,70.063,65.375,80.313,100.0,43.938,72.0,70.0,1000.0,500.0,0.213,505.5,118.75,113.375,3.328,67.125,69.875,65.438,81.0,100.0,40.438,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,113.188,3.578,70.313,69.563,64.625,73.25,56.313,46.438,72.0,70.0,1000.0,500.0,0.207,498.75,116.188,98.125,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.0,536.0,302.75,533.5,533.0,528.5,1.493,-0.234,8.239,0.0,1.069,0.319,0.019,2.583,2.519,1.493
2152008,745,1.0,1.0,1.0,1.0,76.645,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,319.672,22.264,13.035,0.0,80.0,65.0,1.4,1687.5,1785.121,1917.222,612.318,64.899,43.418,71.527,62.236,62.467,1.394,2.149,0.257,70.187,56.147,7.454,8.124,0.162,4.014,116.592,77.012,113.291,44.58,59.057,44.319,-10.852,110.0,110.0,70.188,73.188,65.5,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.0,77.125,66.438,0.012,67.438,70.125,65.375,80.188,100.0,44.406,72.0,70.0,1000.0,500.0,0.211,503.5,116.313,111.938,3.311,67.25,69.875,65.438,81.188,100.0,40.063,72.0,70.0,1000.0,500.0,0.212,505.5,118.75,113.938,3.576,70.25,69.625,64.625,74.063,58.969,46.344,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,100.875,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,536.0,302.75,533.0,532.5,528.5,1.857,-0.235,10.619,0.0,1.053,0.32,0.019,2.093,2.485,1.595
2152008,746,1.0,1.0,1.0,1.0,76.626,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,318.501,22.253,13.137,0.0,80.0,65.0,1.4,1701.875,1786.553,1924.631,597.858,64.899,43.311,71.527,61.797,62.358,1.368,2.149,0.26,70.206,56.153,7.51,8.095,0.278,4.121,116.887,75.735,113.956,44.58,59.162,44.246,-10.852,110.0,110.0,70.188,73.188,65.438,65.625,0.0,35.938,72.0,70.0,1000.0,500.0,0.102,198.5,77.0,66.563,0.012,67.438,70.063,65.375,79.938,100.0,45.625,72.0,70.0,1000.0,500.0,0.202,493.75,116.375,111.188,3.303,67.313,69.875,65.438,81.188,100.0,40.25,72.0,70.0,1000.0,500.0,0.212,504.25,118.063,113.5,3.555,70.125,69.625,64.625,74.75,69.188,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,116.688,102.5,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,535.5,302.75,533.5,533.0,528.5,1.585,-0.301,9.423,0.0,1.053,0.319,0.018,2.476,2.343,1.681
2152008,747,1.0,1.0,1.0,1.0,76.398,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,319.672,22.211,13.064,0.0,80.0,65.0,1.4,1695.875,1798.012,1920.926,607.979,64.473,43.418,71.527,61.906,62.249,1.402,2.056,0.268,70.197,56.157,7.51,8.066,0.427,4.121,118.805,76.267,115.581,44.653,59.267,44.392,-10.852,110.0,110.0,70.188,73.188,65.313,65.563,0.0,35.281,72.0,70.0,1000.0,500.0,0.106,204.625,76.75,66.625,0.012,67.438,70.125,65.25,80.0,100.0,45.156,72.0,70.0,1000.0,500.0,0.207,495.75,117.25,111.938,3.287,67.25,69.938,65.313,80.813,100.0,40.5,72.0,70.0,1000.0,500.0,0.209,503.0,116.375,111.813,3.539,69.938,69.625,64.438,75.5,69.25,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,104.375,1.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.5,303.0,533.0,532.5,528.5,1.683,-0.233,10.34,0.0,1.061,0.32,0.018,2.522,2.333,1.771
2152008,748,1.0,1.0,1.0,1.0,76.483,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,317.33,22.284,13.078,0.0,80.0,65.0,1.4,1702.25,1773.671,1906.113,603.641,64.793,43.418,71.635,61.906,62.249,1.413,2.12,0.246,70.198,56.159,7.538,8.037,0.505,4.014,119.026,76.586,115.95,44.653,59.267,44.246,-10.852,110.0,110.0,70.063,73.188,65.313,65.563,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,196.0,76.75,66.813,0.012,67.563,70.063,65.25,80.0,100.0,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,118.438,113.0,3.279,67.563,70.0,65.188,80.688,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,491.25,117.313,112.563,3.531,70.125,69.625,64.438,75.875,62.719,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,116.125,104.313,1.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.0,533.0,535.5,302.75,533.0,532.5,528.5,1.615,-0.364,9.897,0.0,1.052,0.317,0.017,2.575,2.423,1.927
