DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,749,1.0,1.0,1.0,1.0,76.437,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.253,13.107,0.0,80.0,65.0,1.4,1704.375,1779.395,1928.335,612.318,64.793,43.311,71.635,62.016,62.358,1.402,2.152,0.257,70.229,56.187,7.482,8.009,0.479,4.121,115.412,77.331,112.922,44.653,59.162,44.392,-10.852,110.0,110.0,70.188,73.188,65.313,65.563,0.0,35.188,72.0,70.0,1000.0,500.0,0.108,203.375,76.688,66.625,0.012,67.75,70.063,65.375,80.313,100.0,45.719,72.0,70.0,1000.0,500.0,0.203,493.75,118.813,113.438,3.293,67.563,69.938,65.313,80.875,100.0,40.313,72.0,70.0,1000.0,500.0,0.214,501.5,118.188,113.438,3.545,70.125,69.625,64.625,76.188,58.938,45.781,72.0,70.0,1000.0,500.0,0.212,503.25,116.938,105.375,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,533.0,535.5,302.75,533.0,532.5,528.0,1.455,-0.236,8.009,0.0,1.057,0.32,0.018,2.556,2.432,1.742
2152008,750,1.0,1.0,1.0,1.0,76.4,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,319.672,22.305,13.064,0.0,80.0,65.0,1.4,1696.125,1786.553,1945.01,618.105,64.793,43.418,71.744,62.126,62.358,1.391,2.127,0.268,70.241,56.198,7.454,8.009,0.505,4.121,116.149,77.012,112.701,44.58,59.267,44.392,-10.852,110.0,110.0,70.063,73.188,65.313,65.563,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,201.75,76.688,66.813,0.012,67.563,70.0,65.25,80.125,100.0,44.156,72.0,70.0,1000.0,500.0,0.212,504.0,116.313,111.938,3.293,67.688,69.875,65.438,81.188,100.0,40.25,72.0,70.0,1000.0,500.0,0.211,503.75,119.0,114.125,3.547,70.313,69.625,64.625,76.188,56.125,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,115.188,103.813,1.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.5,535.5,303.0,533.5,532.5,528.5,1.965,-0.167,11.114,0.0,1.066,0.32,0.017,2.082,2.497,1.657
2152008,751,1.0,1.0,1.0,1.0,76.363,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,318.501,22.295,13.035,0.0,80.0,65.0,1.4,1703.5,1763.66,1922.778,610.872,64.793,43.418,71.852,61.797,62.358,1.398,2.127,0.264,70.228,56.182,7.454,8.009,0.44,4.121,117.993,75.841,114.916,44.726,59.057,44.465,-10.852,110.0,110.0,70.063,73.188,65.438,65.563,0.0,36.031,72.0,70.0,1000.0,500.0,0.1,197.375,76.563,66.625,0.012,67.875,70.0,65.25,79.938,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,500.5,116.313,111.0,3.297,67.688,69.875,65.313,81.0,100.0,40.875,72.0,70.0,1000.0,500.0,0.207,499.75,117.813,113.188,3.551,70.313,69.688,64.438,75.875,56.031,45.906,72.0,70.0,1000.0,500.0,0.211,501.75,115.563,102.5,0.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,533.5,535.5,302.75,533.0,532.5,528.5,1.627,-0.237,9.908,0.0,1.062,0.319,0.017,2.531,2.372,1.745
2152008,752,1.0,1.0,1.0,1.0,76.261,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,319.672,22.316,13.035,0.0,80.0,65.0,1.4,1706.25,1765.09,1922.778,602.195,64.686,43.418,71.852,61.797,62.249,1.429,2.134,0.257,70.156,56.132,7.482,7.951,0.44,4.121,119.173,76.374,116.171,44.726,59.057,44.465,-10.852,110.0,110.0,70.188,73.188,65.313,65.563,0.0,34.813,72.0,70.0,1000.0,500.0,0.108,205.875,76.375,66.875,0.012,67.875,70.0,65.25,80.0,100.0,45.531,72.0,70.0,1000.0,500.0,0.204,493.0,118.0,112.563,3.301,67.875,69.813,65.313,80.813,100.0,41.375,72.0,70.0,1000.0,500.0,0.203,496.25,116.188,111.563,3.545,70.5,69.625,64.438,75.625,53.031,45.875,72.0,70.0,1000.0,500.0,0.21,502.0,116.125,102.625,0.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.0,302.75,533.0,532.5,528.0,1.565,-0.237,9.672,0.0,1.055,0.32,0.017,2.592,2.369,1.719
2152008,753,1.0,1.0,1.0,1.0,76.255,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,316.159,22.274,13.064,0.0,80.0,65.0,1.4,1705.625,1765.09,1919.074,603.641,64.793,43.418,71.852,62.126,62.358,1.436,2.149,0.257,70.14,56.132,7.454,7.98,0.531,4.121,119.1,77.119,116.171,44.653,59.267,44.392,-10.852,110.0,110.0,70.188,73.188,65.313,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.098,196.0,76.25,66.875,0.012,68.063,70.0,65.25,80.188,100.0,44.281,72.0,70.0,1000.0,500.0,0.213,502.25,118.938,113.438,3.32,67.938,69.875,65.313,80.813,100.0,41.563,72.0,70.0,1000.0,500.0,0.205,492.75,117.813,112.875,3.578,70.688,69.625,64.438,75.375,42.438,45.875,72.0,70.0,1000.0,500.0,0.21,501.25,116.5,101.313,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.5,302.75,533.5,532.5,528.0,1.554,-0.233,9.419,0.0,1.048,0.316,0.016,2.637,2.552,1.317
2152008,754,1.0,1.0,1.0,1.0,76.218,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,316.159,22.253,13.035,0.0,80.0,65.0,1.4,1699.25,1780.826,1924.631,602.195,64.793,43.418,71.852,62.346,62.467,1.41,2.106,0.246,70.18,56.148,7.427,7.951,0.505,4.121,115.412,77.438,112.775,44.726,59.162,44.465,-10.852,110.0,110.0,70.063,73.188,65.438,65.563,0.0,35.625,72.0,70.0,1000.0,500.0,0.104,200.0,76.25,66.813,0.012,67.875,70.0,65.25,80.5,100.0,44.594,72.0,70.0,1000.0,500.0,0.21,502.0,118.813,113.688,3.324,68.125,69.938,65.313,81.0,100.0,40.094,72.0,70.0,1000.0,500.0,0.212,505.0,118.75,113.938,3.58,70.688,69.625,64.625,74.438,42.25,46.531,72.0,70.0,1000.0,500.0,0.206,496.75,116.938,99.375,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,533.5,535.5,302.75,533.0,532.5,528.0,1.545,-0.236,8.482,0.0,1.056,0.316,0.017,2.46,2.487,1.393
2152008,755,1.0,1.0,1.0,1.0,76.244,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,318.501,22.264,13.078,0.0,80.0,65.0,1.4,1695.0,1773.671,1924.631,615.211,64.899,43.525,71.852,62.236,62.576,1.356,2.131,0.257,70.164,56.129,7.427,7.98,0.609,4.228,115.191,77.119,111.888,44.726,59.162,44.465,-10.852,110.0,110.0,70.375,73.188,65.438,65.563,0.0,35.688,72.0,70.0,1000.0,500.0,0.102,201.75,76.25,66.875,0.012,67.875,69.938,65.375,80.188,100.0,45.781,72.0,70.0,1000.0,500.0,0.202,492.75,116.313,111.938,3.34,68.313,70.0,65.438,81.313,95.938,40.281,72.0,70.0,1000.0,500.0,0.211,504.0,119.375,114.375,3.578,70.688,69.625,64.75,74.063,42.031,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,117.0,98.688,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,533.5,535.5,302.75,532.5,532.0,528.0,1.932,-0.236,10.63,0.0,1.055,0.319,0.016,2.112,2.583,1.349
2152008,756,1.0,1.0,1.0,1.0,76.179,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,317.33,22.253,13.035,0.0,80.0,65.0,1.4,1708.5,1773.671,1926.483,603.641,64.793,43.418,71.744,61.906,62.467,1.417,2.134,0.249,70.25,56.233,7.454,7.98,0.596,4.121,118.067,75.948,114.916,44.726,59.057,44.465,-10.852,110.0,110.0,70.188,73.25,65.188,65.563,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,198.0,76.063,66.875,0.012,67.938,69.938,65.25,79.688,100.0,44.438,72.0,70.0,1000.0,500.0,0.212,501.75,115.688,110.688,3.318,68.438,69.938,65.313,81.313,93.5,41.813,72.0,70.0,1000.0,500.0,0.203,490.75,118.063,113.5,3.572,70.688,69.563,64.625,73.75,41.813,46.313,72.0,70.0,1000.0,500.0,0.208,499.75,116.438,98.688,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,534.0,535.0,303.0,534.0,532.5,528.0,1.665,-0.237,10.127,0.0,1.057,0.317,0.016,2.398,2.354,1.344
2152008,757,1.0,1.0,1.0,1.0,76.09,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,314.988,22.284,13.093,0.0,80.0,65.0,1.4,1694.0,1790.849,1920.926,599.303,64.686,43.525,71.852,61.906,62.249,1.394,2.145,0.26,70.21,56.155,7.427,8.009,0.583,4.121,119.395,76.054,116.097,44.726,59.057,44.465,-10.852,110.0,110.0,70.188,73.25,65.313,65.438,0.0,35.344,72.0,70.0,1000.0,500.0,0.104,203.875,75.938,67.063,0.012,67.875,69.938,65.25,79.938,100.0,44.438,72.0,70.0,1000.0,500.0,0.211,503.0,117.625,112.25,3.354,68.563,69.875,65.313,80.813,90.313,41.313,72.0,70.0,1000.0,500.0,0.203,496.75,116.188,111.688,3.41,70.688,69.5,64.438,73.563,41.563,46.688,72.0,70.0,1000.0,500.0,0.208,497.0,115.625,98.125,0.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,535.0,302.75,533.5,532.0,528.0,1.696,-0.238,10.61,0.0,1.063,0.315,0.016,2.604,2.217,1.217
2152008,758,1.0,1.0,1.0,1.0,76.085,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,317.33,22.284,13.064,0.0,80.0,65.0,1.4,1709.625,1760.801,1920.926,594.967,64.793,43.418,71.744,62.016,62.249,1.433,2.145,0.257,70.209,56.18,7.482,7.98,0.57,4.121,119.026,76.906,116.024,44.726,59.162,44.465,-10.852,110.0,110.0,70.188,73.25,65.313,65.563,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,197.125,75.938,67.063,0.012,67.938,69.938,65.25,80.125,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,494.5,118.938,113.375,3.354,68.75,69.875,65.313,80.688,90.813,41.5,72.0,70.0,1000.0,500.0,0.205,493.5,116.875,111.875,3.264,70.5,69.563,64.438,73.25,41.344,46.406,72.0,70.0,1000.0,500.0,0.208,500.0,114.625,97.0,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,535.0,303.0,533.0,532.0,527.5,1.588,-0.236,9.659,0.0,1.048,0.317,0.016,2.694,2.358,1.223
2152008,759,1.0,1.0,1.0,1.0,76.045,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,320.843,22.295,13.093,0.0,80.0,65.0,1.4,1704.375,1805.179,1924.631,618.105,64.793,43.525,71.744,62.346,62.467,1.364,2.131,0.26,70.251,56.172,7.371,8.009,0.609,4.228,115.633,77.651,112.922,44.726,59.162,44.392,-10.852,110.0,110.0,70.188,73.25,65.438,65.438,0.0,34.906,72.0,70.0,1000.0,500.0,0.107,205.875,75.75,67.063,0.012,67.938,69.938,65.375,80.5,100.0,44.469,72.0,70.0,1000.0,500.0,0.21,502.25,119.063,113.875,3.43,68.813,69.875,65.438,80.563,81.813,40.281,72.0,70.0,1000.0,500.0,0.211,504.0,118.063,111.875,2.377,70.688,69.5,64.625,73.0,41.125,45.563,72.0,70.0,1000.0,500.0,0.213,507.5,114.563,96.688,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,533.5,535.0,302.75,533.5,531.5,527.5,1.591,-0.303,8.736,0.0,1.076,0.321,0.015,2.569,2.124,1.259
2152008,800,1.0,1.0,1.0,1.0,76.069,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,316.159,22.305,13.035,0.0,80.0,65.0,1.4,1696.0,1792.281,1919.074,605.087,64.899,43.418,71.744,62.346,62.576,1.433,2.138,0.26,70.176,56.149,7.427,7.98,0.57,4.228,115.264,77.225,111.888,44.726,59.162,44.465,-10.852,110.0,110.0,70.188,73.25,65.313,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.0,75.688,67.063,0.012,68.063,70.0,65.375,80.313,100.0,45.188,72.0,70.0,1000.0,500.0,0.206,494.75,116.938,112.625,3.465,69.125,69.875,65.438,80.313,74.5,40.344,72.0,70.0,1000.0,500.0,0.211,503.5,118.813,111.188,1.568,70.688,69.438,64.75,72.938,40.875,46.031,72.0,70.0,1000.0,500.0,0.209,501.25,115.0,96.5,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,535.0,302.75,532.5,532.0,528.0,1.98,-0.236,10.885,0.0,1.056,0.316,0.015,2.159,1.726,1.326
2152008,801,1.0,1.0,1.0,1.0,76.112,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,319.672,22.305,13.035,0.0,80.0,65.0,1.4,1700.125,1793.714,1919.074,613.765,65.006,43.418,71.744,62.346,62.685,1.421,2.124,0.249,70.223,56.194,7.399,7.98,0.557,4.228,118.141,76.586,114.99,44.726,58.953,44.465,-10.852,110.0,110.0,70.188,73.25,65.438,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.102,198.625,75.563,67.125,0.012,68.313,69.938,65.375,80.0,100.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.0,115.375,111.188,3.504,69.688,69.938,65.313,79.188,53.969,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,119.0,108.063,0.905,70.688,69.438,64.75,72.938,40.656,46.656,72.0,70.0,1000.0,500.0,0.206,496.5,115.688,96.938,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,535.0,303.0,532.5,532.0,527.5,1.691,-0.239,10.15,0.0,1.074,0.32,0.015,2.121,1.429,1.252
2152008,802,1.0,1.0,1.0,1.0,76.059,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,319.672,22.358,13.064,0.0,80.0,65.0,1.4,1685.25,1796.579,1919.074,600.749,64.899,43.418,71.744,62.565,62.685,1.391,2.138,0.253,70.211,56.166,7.343,7.98,0.622,4.228,119.542,77.119,116.097,44.799,59.162,44.537,-10.852,110.0,110.0,70.063,73.25,65.438,65.563,0.0,35.125,72.0,70.0,1000.0,500.0,0.106,204.875,75.563,67.125,0.012,68.313,70.0,65.375,80.0,100.0,45.219,72.0,70.0,1000.0,500.0,0.205,497.0,116.875,111.625,3.533,70.625,69.938,65.438,77.0,26.531,41.094,72.0,70.0,1000.0,500.0,0.206,499.0,118.625,103.438,0.223,70.813,69.375,64.75,73.0,37.531,46.625,72.0,70.0,1000.0,500.0,0.208,497.25,116.125,97.125,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.5,534.5,302.75,533.0,531.5,527.5,1.816,-0.238,11.119,0.0,1.061,0.32,0.015,2.68,0.489,1.266
2152008,803,1.0,1.0,1.0,1.0,76.152,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,320.843,22.347,13.049,0.0,80.0,65.0,1.4,1710.875,1798.012,1926.483,613.765,65.113,43.418,71.635,62.785,62.794,1.402,2.149,0.249,70.262,56.206,7.371,7.951,0.862,4.228,119.395,77.97,116.245,44.799,59.267,44.537,-10.852,110.0,110.0,70.063,73.188,65.438,65.563,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,195.5,75.438,67.125,0.012,68.125,69.938,65.375,80.125,100.0,44.094,72.0,70.0,1000.0,500.0,0.213,504.25,118.0,112.625,3.547,70.813,69.938,65.563,73.813,13.008,40.344,72.0,70.0,1000.0,500.0,0.214,502.0,118.125,99.75,0.044,70.938,69.313,64.875,72.938,37.281,45.875,72.0,70.0,1000.0,500.0,0.211,502.5,115.938,97.25,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.5,535.0,302.75,532.5,531.5,527.5,1.699,-0.236,10.162,0.0,1.064,0.321,0.015,2.754,0.117,0.986
2152008,804,1.0,1.0,1.0,1.0,76.224,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,319.672,22.389,13.093,0.0,80.0,65.0,1.4,1704.25,1809.48,1930.188,607.979,65.219,43.418,71.418,63.004,63.011,1.402,2.141,0.26,70.233,56.19,7.288,8.009,1.089,4.335,116.592,78.715,113.956,44.799,59.057,44.465,-10.852,110.0,110.0,70.188,73.25,65.625,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.125,75.438,67.125,0.012,68.313,69.938,65.5,80.5,100.0,44.313,72.0,70.0,1000.0,500.0,0.211,503.5,118.938,113.688,3.555,70.813,69.875,65.625,71.0,14.547,39.906,72.0,70.0,1000.0,500.0,0.213,506.5,117.375,98.875,0.026,70.938,69.25,65.0,72.625,37.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.5,115.313,94.313,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,535.0,302.75,533.0,531.5,527.5,1.558,-0.307,8.527,0.0,1.062,0.32,0.015,2.695,0.069,1.108
2152008,805,1.0,1.0,1.0,1.0,76.378,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,319.672,22.337,13.064,0.0,80.0,65.0,1.4,1696.75,1822.393,1930.188,602.195,65.433,43.418,71.202,63.114,63.229,1.398,2.12,0.268,70.229,56.183,7.288,8.009,1.283,4.228,115.264,78.502,112.553,44.871,59.057,44.537,-10.852,110.0,110.0,70.375,73.25,65.625,65.75,0.0,35.031,72.0,70.0,1000.0,500.0,0.107,205.125,75.375,67.25,0.012,68.063,69.938,65.5,80.75,100.0,45.125,72.0,70.0,1000.0,500.0,0.205,497.75,119.25,114.313,3.533,70.5,69.813,65.688,69.25,25.797,40.156,72.0,70.0,1000.0,500.0,0.213,504.25,116.688,98.688,0.057,70.813,69.313,65.25,72.563,36.719,46.5,72.0,70.0,1000.0,500.0,0.207,497.0,114.938,94.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.5,302.75,532.5,531.5,527.5,1.647,-0.308,8.753,0.0,1.068,0.32,0.014,2.518,0.148,1.059
2152008,806,1.0,1.0,1.0,1.0,76.449,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,319.672,22.316,13.064,0.0,80.0,65.0,1.4,1700.625,1809.48,1913.519,594.967,65.433,43.311,70.985,62.785,63.12,1.417,2.131,0.264,70.316,56.253,7.315,8.066,1.445,4.228,117.108,77.225,113.661,44.799,59.162,44.537,-10.852,110.0,110.0,70.188,73.25,65.813,65.75,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,195.75,75.125,67.25,0.012,68.313,69.938,65.563,80.625,100.0,44.031,72.0,70.0,1000.0,500.0,0.212,505.75,117.5,113.188,3.529,70.063,69.813,65.625,68.688,39.031,41.25,72.0,70.0,1000.0,500.0,0.203,496.5,116.375,89.938,0.254,70.938,69.313,65.0,72.25,29.938,45.938,72.0,70.0,1000.0,500.0,0.21,500.75,114.625,93.063,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,534.5,302.75,532.5,532.0,527.5,1.929,-0.238,11.113,0.0,1.061,0.32,0.014,2.198,0.97,1.035
2152008,807,1.0,1.0,1.0,1.0,76.409,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,319.672,22.389,13.093,0.0,80.0,65.0,1.4,1694.0,1800.878,1917.222,606.533,65.219,43.204,70.768,62.455,62.902,1.429,2.099,0.264,70.235,56.203,7.288,8.124,1.315,4.335,118.215,76.374,114.99,44.799,59.057,44.537,-10.852,110.0,110.0,70.188,73.25,65.813,65.938,0.0,35.813,72.0,70.0,1000.0,500.0,0.102,198.75,75.375,67.25,0.012,68.438,70.0,65.563,80.313,100.0,44.5,72.0,70.0,1000.0,500.0,0.21,502.5,115.75,111.625,3.529,69.938,69.875,65.688,70.25,44.625,41.563,72.0,70.0,1000.0,500.0,0.202,494.0,116.375,86.5,0.327,70.938,69.375,64.938,72.0,32.375,45.75,72.0,70.0,1000.0,500.0,0.21,501.75,114.625,92.313,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.5,534.5,302.75,532.5,532.0,527.5,1.726,-0.241,10.428,0.0,1.056,0.32,0.014,2.104,1.412,0.994
2152008,808,1.0,1.0,1.0,1.0,76.448,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,316.159,22.316,13.035,0.0,80.0,65.0,1.4,1697.75,1798.012,1920.926,596.412,65.219,43.204,70.768,62.565,62.794,1.425,2.134,0.257,70.202,56.161,7.288,8.066,1.153,4.335,120.206,77.544,116.762,44.799,59.162,44.537,-10.852,110.0,110.0,70.375,73.25,65.625,65.938,0.0,35.031,72.0,70.0,1000.0,500.0,0.108,204.125,75.063,67.25,0.012,68.563,69.938,65.5,80.125,100.0,45.656,72.0,70.0,1000.0,500.0,0.203,495.0,116.875,111.625,3.514,69.625,69.875,65.625,71.813,55.0,41.844,72.0,70.0,1000.0,500.0,0.203,492.0,116.188,93.0,0.529,70.938,69.313,64.938,71.875,29.328,45.875,72.0,70.0,1000.0,500.0,0.209,500.5,114.75,91.75,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,302.75,532.0,532.0,527.5,1.802,-0.238,11.093,0.0,1.048,0.316,0.014,2.665,1.773,1.024
2152008,809,1.0,1.0,1.0,1.0,76.485,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,316.159,22.347,13.02,0.0,80.0,65.0,1.4,1698.875,1795.146,1919.074,597.858,65.219,43.204,70.768,62.895,62.902,1.429,2.095,0.26,70.17,56.147,7.315,8.124,1.218,4.335,120.353,78.289,117.205,44.726,59.162,44.537,-10.852,110.0,110.0,70.188,73.313,65.813,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,195.75,75.063,67.25,0.012,68.563,69.938,65.5,80.313,100.0,45.0,72.0,70.0,1000.0,500.0,0.209,497.0,118.188,113.0,3.506,69.625,69.875,65.625,73.063,55.125,41.844,72.0,70.0,1000.0,500.0,0.203,491.75,115.563,97.625,0.674,71.0,69.375,65.0,71.813,0.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.0,115.125,91.75,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,534.0,534.5,302.75,532.5,532.0,527.5,1.672,-0.17,10.153,0.0,1.049,0.316,0.014,2.627,1.747,1.213
2152008,810,1.0,1.0,1.0,1.0,76.638,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,319.672,22.337,13.093,0.0,80.0,65.0,1.4,1698.875,1828.135,1920.926,613.765,65.433,43.204,70.768,63.114,63.12,1.398,2.138,0.246,70.218,56.177,7.232,8.095,1.205,4.335,116.739,78.928,113.956,44.726,59.162,44.537,-10.852,110.0,110.0,70.188,73.25,65.813,65.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,199.5,75.0,67.375,0.012,68.688,69.938,65.563,80.813,100.0,44.281,72.0,70.0,1000.0,500.0,0.211,504.25,119.625,114.313,3.508,69.938,69.813,65.688,74.063,42.063,39.938,72.0,70.0,1000.0,500.0,0.215,505.0,115.125,99.688,0.699,71.0,69.375,65.0,70.813,0.0,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,114.563,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,302.75,533.0,532.0,527.5,1.644,-0.171,8.982,0.0,1.059,0.32,0.013,2.69,1.56,0.09
2152008,811,1.0,1.0,1.0,1.0,76.709,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,319.672,22.368,13.049,0.0,80.0,65.0,1.4,1705.75,1825.264,1919.074,613.765,65.433,43.204,70.768,63.004,63.229,1.372,2.138,0.26,70.205,56.159,7.232,8.066,1.38,4.442,115.264,78.396,112.775,44.799,59.057,44.61,-10.852,110.0,110.0,70.188,73.25,65.875,65.75,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,203.125,75.0,67.25,0.012,68.75,69.938,65.625,80.938,99.438,45.188,72.0,70.0,1000.0,500.0,0.206,498.0,119.5,114.625,3.521,70.063,69.813,65.938,73.938,35.406,40.063,72.0,70.0,1000.0,500.0,0.212,505.5,115.0,98.375,0.414,71.0,69.375,65.313,69.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,113.438,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,302.75,532.5,532.0,527.0,1.51,-0.173,8.048,0.0,1.061,0.32,0.014,2.478,0.995,0.087
2152008,812,1.0,1.0,1.0,1.0,76.795,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,318.501,22.337,13.078,0.0,80.0,65.0,1.4,1705.375,1782.258,1915.37,589.186,65.433,43.204,70.768,62.675,63.12,1.429,2.102,0.26,70.15,56.194,7.26,8.066,1.445,4.442,117.477,77.119,114.03,44.799,59.162,44.537,-10.852,110.0,110.0,70.375,73.25,65.813,65.938,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,196.875,74.875,67.375,0.012,68.688,69.938,65.625,80.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.208,497.25,117.625,113.25,3.537,70.625,69.75,65.688,73.063,22.125,41.781,72.0,70.0,1000.0,500.0,0.202,490.75,114.813,95.938,0.177,70.813,69.375,65.25,67.75,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.75,112.313,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,534.0,534.5,302.75,532.0,532.5,527.0,1.908,-0.239,11.122,0.0,1.047,0.319,0.013,2.235,0.483,0.083
2152008,813,1.0,1.0,1.0,1.0,76.763,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,317.33,22.347,13.151,0.0,80.0,65.0,1.4,1685.25,1806.613,1922.778,607.979,65.219,43.204,70.66,62.346,62.902,1.413,2.045,0.26,70.208,56.155,7.288,8.095,1.419,4.549,118.362,76.267,115.064,44.726,59.057,44.537,-10.852,110.0,110.0,70.375,73.25,65.813,65.938,0.0,35.438,72.0,70.0,1000.0,500.0,0.105,201.375,74.75,67.438,0.012,68.688,69.938,65.563,80.5,100.0,44.188,72.0,70.0,1000.0,500.0,0.212,505.25,116.25,111.938,3.535,70.625,69.75,65.938,71.438,32.219,41.344,72.0,70.0,1000.0,500.0,0.206,494.25,114.5,94.25,0.078,70.5,69.375,65.0,67.063,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,111.5,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.5,534.5,303.0,533.0,532.5,527.0,1.751,-0.173,10.643,0.0,1.06,0.317,0.013,2.203,0.228,0.081
2152008,814,1.0,1.0,1.0,1.0,76.753,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,317.33,22.358,13.064,0.0,80.0,65.0,1.4,1696.25,1806.613,1919.074,606.533,65.113,43.204,70.552,62.346,62.685,1.417,2.12,0.264,70.228,56.169,7.26,8.124,1.562,4.549,120.28,77.225,116.984,44.871,59.057,44.61,-10.852,110.0,110.0,70.188,73.25,65.625,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,197.25,74.75,67.438,0.012,68.75,69.875,65.563,80.188,99.688,44.531,72.0,70.0,1000.0,500.0,0.209,502.75,116.313,111.313,3.547,70.313,69.813,65.625,69.813,32.063,41.156,72.0,70.0,1000.0,500.0,0.208,495.5,113.938,92.0,0.081,70.313,69.313,65.0,66.5,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,110.625,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,534.0,534.5,302.75,531.5,532.5,527.0,1.712,-0.24,10.636,0.0,1.061,0.317,0.013,2.563,0.257,0.078
2152008,815,1.0,1.0,1.0,1.0,76.773,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,318.501,22.41,13.049,0.0,80.0,65.0,1.4,1696.625,1805.179,1917.222,584.851,65.113,43.097,70.335,62.455,62.685,1.436,2.141,0.268,70.196,56.163,7.315,8.124,1.594,4.549,118.731,77.97,116.171,44.799,59.162,44.537,-10.852,110.0,110.0,70.188,73.25,65.813,65.938,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,198.375,74.75,67.375,0.012,68.938,69.938,65.563,80.313,93.375,44.625,72.0,70.0,1000.0,500.0,0.21,499.25,118.0,112.75,3.547,70.188,69.938,65.625,69.188,34.844,40.594,72.0,70.0,1000.0,500.0,0.211,500.25,113.813,85.125,0.196,70.125,69.313,64.938,66.125,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.75,109.313,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,303.0,532.0,532.5,527.0,1.407,-0.238,8.284,0.0,1.048,0.319,0.013,2.69,0.813,0.075
2152008,816,1.0,1.0,1.0,1.0,76.853,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,320.843,22.326,13.006,0.0,80.0,65.0,1.4,1688.125,1815.218,1920.926,613.765,65.219,43.097,70.226,62.675,62.794,1.383,2.149,0.264,70.164,56.129,7.232,8.152,1.484,4.549,116.518,78.502,113.882,44.799,59.057,44.61,-10.852,110.0,110.0,70.375,73.313,65.813,65.75,0.0,35.0,72.0,70.0,1000.0,500.0,0.107,205.375,74.563,67.438,0.012,68.75,69.938,65.563,80.625,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,502.0,119.375,114.0,3.514,70.0,70.0,65.625,69.875,38.719,40.156,72.0,70.0,1000.0,500.0,0.212,504.25,114.188,83.625,0.275,69.938,69.375,65.0,66.063,2.617,46.844,72.0,70.0,1000.0,500.0,0.207,497.75,107.813,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.5,534.5,302.75,532.5,532.5,527.0,1.548,-0.172,8.504,0.0,1.067,0.321,0.013,2.727,1.215,0.069
2152008,817,1.0,1.0,1.0,1.0,76.845,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,318.501,22.347,13.078,0.0,80.0,65.0,1.4,1719.5,1799.445,1911.667,605.087,65.113,42.776,69.901,61.906,62.794,1.421,2.141,0.253,70.155,56.132,7.232,8.152,1.497,4.549,114.674,76.693,112.258,44.799,59.057,44.61,-10.852,110.0,110.0,70.188,73.313,65.625,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.125,74.438,67.438,0.012,68.688,69.938,65.563,80.813,100.0,45.313,72.0,70.0,1000.0,500.0,0.206,494.5,119.25,114.438,3.525,70.063,69.938,65.688,70.813,38.688,40.531,72.0,70.0,1000.0,500.0,0.208,501.75,114.5,86.875,0.281,70.125,69.313,64.938,65.813,2.643,45.594,72.0,70.0,1000.0,500.0,0.212,504.0,106.438,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,534.5,302.75,532.5,532.5,527.5,1.422,-0.173,7.806,0.0,1.057,0.319,0.012,2.449,1.122,0.065
2152008,818,1.0,1.0,1.0,1.0,76.75,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,320.843,22.305,13.107,0.0,80.0,65.0,1.4,1697.625,1818.087,1920.926,619.552,64.899,42.99,70.118,61.577,62.358,1.413,2.12,0.264,70.174,56.139,7.288,8.124,1.594,4.657,118.436,75.522,115.211,44.799,59.162,44.683,-10.852,110.0,110.0,70.188,73.313,65.5,65.75,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,201.125,74.438,67.438,0.012,68.563,69.938,65.5,80.625,100.0,44.438,72.0,70.0,1000.0,500.0,0.212,502.0,117.438,113.0,3.521,70.188,69.938,65.563,71.063,38.625,40.531,72.0,70.0,1000.0,500.0,0.209,502.25,114.813,89.438,0.27,69.813,69.25,64.75,65.5,6.465,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,105.125,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.0,302.75,532.5,532.5,527.5,1.676,-0.106,10.388,0.0,1.062,0.321,0.012,2.257,0.99,0.061
2152008,819,1.0,1.0,1.0,1.0,76.563,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,317.33,22.326,13.093,0.0,80.0,65.0,1.4,1696.625,1822.393,1919.074,609.425,64.58,42.99,70.118,61.248,62.032,1.391,2.156,0.246,70.146,56.113,7.343,8.152,1.581,4.657,118.067,75.203,114.99,44.871,59.267,44.61,-10.852,110.0,110.0,70.375,73.375,65.313,65.563,0.0,35.563,72.0,70.0,1000.0,500.0,0.103,202.625,74.375,67.438,0.012,68.688,69.938,65.5,80.188,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,502.0,115.75,111.5,3.533,70.188,70.0,65.313,71.188,34.656,40.656,72.0,70.0,1000.0,500.0,0.208,501.5,114.875,90.0,0.282,69.75,69.25,64.625,65.438,6.539,46.406,72.0,70.0,1000.0,500.0,0.207,497.75,104.063,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.5,302.75,532.0,532.5,527.0,1.603,-0.237,9.922,0.0,1.062,0.317,0.012,2.17,1.014,0.058
2152008,820,1.0,1.0,1.0,1.0,76.44,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,317.33,22.368,13.137,0.0,80.0,65.0,1.4,1710.5,1753.655,1907.964,593.521,64.473,42.883,70.01,61.248,61.814,1.413,2.113,0.26,70.132,56.101,7.371,8.124,1.458,4.764,118.51,75.948,115.95,44.799,59.267,44.537,-10.852,110.0,110.0,70.188,73.375,65.188,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.125,74.375,67.688,0.012,68.688,69.875,65.375,80.125,100.0,45.406,72.0,70.0,1000.0,500.0,0.205,494.0,117.125,111.938,3.529,70.5,70.063,65.313,71.188,31.703,41.625,72.0,70.0,1000.0,500.0,0.202,494.5,115.0,90.0,0.245,69.75,69.188,64.438,65.313,8.578,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,103.125,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,534.0,302.75,532.0,532.5,527.5,1.345,-0.238,8.269,0.0,1.047,0.317,0.012,2.644,0.885,0.054
2152008,821,1.0,1.0,1.0,1.0,76.282,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,317.33,22.358,12.991,0.0,80.0,65.0,1.4,1698.125,1799.445,1920.926,612.318,64.366,42.99,70.01,61.357,61.814,1.413,2.127,0.257,70.143,56.124,7.399,8.124,1.484,4.764,115.412,76.693,112.701,44.799,59.057,44.61,-10.852,110.0,110.0,70.375,73.375,65.188,65.438,0.0,34.938,72.0,70.0,1000.0,500.0,0.107,206.125,74.375,67.688,0.012,68.75,69.875,65.25,80.188,100.0,44.063,72.0,70.0,1000.0,500.0,0.213,505.5,118.0,112.813,3.529,70.313,70.188,65.0,70.813,34.469,40.906,72.0,70.0,1000.0,500.0,0.209,497.0,114.813,89.438,0.196,69.75,69.063,64.438,65.0,8.672,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,102.125,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.565,-0.172,8.761,0.0,1.056,0.317,0.012,2.644,0.719,0.051
2152008,822,1.0,1.0,1.0,1.0,76.169,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,320.843,22.274,13.02,0.0,80.0,65.0,1.4,1692.5,1808.047,1919.074,619.552,64.366,42.883,70.01,61.357,61.814,1.398,2.088,0.26,70.145,56.109,7.343,8.124,1.432,4.764,117.846,76.054,114.473,44.799,59.267,44.61,-10.852,110.0,110.0,70.375,73.375,65.188,65.563,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,195.75,74.25,67.688,0.012,68.688,69.875,65.25,80.313,100.0,44.438,72.0,70.0,1000.0,500.0,0.21,503.0,118.313,113.438,3.533,70.313,70.25,65.188,70.313,34.375,40.188,72.0,70.0,1000.0,500.0,0.214,502.5,114.375,86.813,0.188,69.625,69.0,64.313,64.938,8.766,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,101.0,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,534.0,534.0,302.75,532.0,533.0,527.5,1.798,-0.17,10.851,0.0,1.056,0.321,0.012,2.487,0.749,0.048
2152008,823,1.0,1.0,1.0,1.0,76.009,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,318.501,22.326,13.093,0.0,80.0,65.0,1.4,1699.75,1796.579,1920.926,615.211,64.26,42.99,70.01,61.357,61.705,1.394,2.134,0.253,70.142,56.111,7.371,8.152,1.523,4.871,118.805,75.629,115.581,44.799,59.057,44.61,-10.852,110.0,110.0,70.375,73.375,65.0,65.438,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,199.125,74.25,67.688,0.012,69.063,69.875,65.063,80.188,91.063,45.25,72.0,70.0,1000.0,500.0,0.204,497.25,116.5,112.0,3.51,70.188,70.25,65.0,69.938,34.281,40.125,72.0,70.0,1000.0,500.0,0.212,504.5,114.375,85.188,0.187,69.625,68.938,64.313,64.938,13.57,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,100.25,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.667,-0.174,10.393,0.0,1.059,0.319,0.012,2.282,0.789,0.045
2152008,824,1.0,1.0,1.0,1.0,75.931,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,318.501,22.316,13.078,0.0,80.0,65.0,1.4,1699.625,1796.579,1917.222,606.533,64.366,42.99,70.01,61.687,61.814,1.413,2.145,0.26,70.164,56.118,7.371,8.124,1.523,4.871,119.985,77.012,116.836,44.871,59.057,44.683,-10.852,110.0,110.0,70.375,73.375,65.0,65.313,0.0,35.281,72.0,70.0,1000.0,500.0,0.105,204.0,74.188,67.75,0.012,68.938,69.875,65.063,80.0,94.25,45.531,72.0,70.0,1000.0,500.0,0.205,493.5,116.875,111.813,3.523,70.188,70.25,65.0,69.875,34.219,40.594,72.0,70.0,1000.0,500.0,0.209,502.0,114.25,84.5,0.253,69.75,68.875,64.313,64.813,8.977,46.656,72.0,70.0,1000.0,500.0,0.207,497.5,99.563,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.635,-0.173,10.143,0.0,1.062,0.319,0.011,2.577,1.088,0.044
2152008,825,1.0,1.0,1.0,1.0,75.876,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,319.672,22.337,13.035,0.0,80.0,65.0,1.4,1710.625,1798.012,1915.37,609.425,64.473,42.883,70.01,61.906,62.032,1.383,2.17,0.26,70.206,56.171,7.315,8.124,1.419,4.871,116.223,77.651,113.513,44.871,59.162,44.683,-10.867,110.0,110.0,70.375,73.375,65.188,65.313,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.0,74.188,67.75,0.012,69.063,69.813,65.063,80.125,91.688,44.0,72.0,70.0,1000.0,500.0,0.213,506.0,118.313,113.0,3.531,70.188,70.313,65.0,70.25,31.297,41.781,72.0,70.0,1000.0,500.0,0.202,491.25,114.188,85.75,0.254,69.625,68.938,64.438,64.938,9.07,45.688,72.0,70.0,1000.0,500.0,0.211,503.5,98.813,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.569,-0.171,8.747,0.0,1.047,0.32,0.011,2.709,1.044,0.041
2152008,826,1.0,1.0,1.0,1.0,75.842,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,318.501,22.368,13.064,0.0,80.0,65.0,1.4,1694.625,1810.915,1919.074,610.872,64.58,42.883,69.901,62.016,62.249,1.398,2.145,0.246,70.194,56.154,7.288,8.124,1.581,4.657,115.117,77.438,112.553,44.871,59.162,44.683,-10.852,110.0,110.0,70.188,73.375,65.0,65.438,0.0,35.031,72.0,70.0,1000.0,500.0,0.109,204.375,73.938,67.813,0.012,68.938,69.813,65.063,80.5,94.875,44.406,72.0,70.0,1000.0,500.0,0.211,503.5,119.375,114.063,3.523,70.188,70.313,65.188,70.5,31.234,41.813,72.0,70.0,1000.0,500.0,0.202,492.5,114.188,87.125,0.255,69.75,69.0,64.438,64.938,9.164,46.125,72.0,70.0,1000.0,500.0,0.209,499.5,98.063,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,534.0,302.75,531.5,532.5,527.0,1.522,-0.172,8.29,0.0,1.05,0.319,0.011,2.702,0.998,0.039
2152008,827,1.0,1.0,1.0,1.0,75.826,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.305,13.093,0.0,80.0,65.0,1.4,1700.25,1822.393,1915.37,618.105,64.686,42.883,69.901,61.797,62.249,1.394,2.12,0.253,70.195,56.156,7.26,8.152,1.659,4.764,117.551,76.267,114.03,44.871,59.267,44.683,-10.852,110.0,110.0,70.188,73.375,65.188,65.313,0.0,35.406,72.0,70.0,1000.0,500.0,0.104,203.0,73.938,67.75,0.012,69.063,69.875,65.063,80.313,92.313,44.781,72.0,70.0,1000.0,500.0,0.209,498.5,117.625,113.0,3.525,70.313,70.375,65.188,70.5,31.141,40.219,72.0,70.0,1000.0,500.0,0.213,502.5,113.938,87.5,0.273,69.75,69.0,64.438,64.938,9.25,46.125,72.0,70.0,1000.0,500.0,0.208,500.25,97.375,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.0,302.75,532.5,532.5,527.5,1.902,-0.171,11.344,0.0,1.057,0.32,0.011,2.355,1.044,0.038
2152008,828,1.0,1.0,1.0,1.0,75.711,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,319.672,22.326,13.093,0.0,80.0,65.0,1.4,1691.125,1810.915,1915.37,615.211,64.58,42.883,69.901,61.687,62.032,1.402,2.159,0.249,70.189,56.151,7.315,8.095,1.562,4.764,118.657,75.735,115.359,44.944,59.057,44.683,-10.852,110.0,110.0,70.188,73.375,65.0,65.313,0.0,36.219,72.0,70.0,1000.0,500.0,0.099,196.625,73.875,67.813,0.012,69.125,69.875,65.063,80.125,89.938,44.0,72.0,70.0,1000.0,500.0,0.213,505.75,115.938,111.625,3.477,70.188,70.375,65.188,70.625,33.938,40.0,72.0,70.0,1000.0,500.0,0.212,505.75,113.875,87.5,0.23,69.813,69.063,64.438,64.813,7.371,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,96.688,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.5,534.0,303.0,531.5,532.5,527.5,1.715,-0.242,10.632,0.0,1.062,0.32,0.011,2.167,0.877,0.035
2152008,829,1.0,1.0,1.0,1.0,75.566,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,320.843,22.368,13.02,0.0,80.0,65.0,1.4,1687.5,1820.958,1922.778,616.658,64.473,42.99,70.01,61.906,62.141,1.402,2.106,0.246,70.215,56.158,7.315,8.095,1.549,4.978,120.427,77.012,117.057,44.871,59.162,44.683,-10.852,110.0,110.0,70.188,73.375,65.0,65.313,0.0,34.969,72.0,70.0,1000.0,500.0,0.108,204.875,73.875,67.75,0.012,69.125,69.813,65.063,79.938,90.188,44.75,72.0,70.0,1000.0,500.0,0.208,501.0,116.375,111.188,3.336,70.313,70.438,65.0,70.5,24.453,40.438,72.0,70.0,1000.0,500.0,0.211,503.0,113.813,87.5,0.223,69.75,69.0,64.313,64.938,7.445,46.281,72.0,70.0,1000.0,500.0,0.208,498.75,96.063,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,533.5,302.5,532.5,532.5,527.5,1.736,-0.171,10.879,0.0,1.074,0.321,0.011,2.5,0.849,0.034
2152008,830,1.0,1.0,1.0,1.0,75.537,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,317.33,22.347,13.049,0.0,80.0,65.0,1.4,1703.875,1802.312,1913.519,602.195,64.58,42.99,70.01,62.126,62.249,1.429,2.145,0.264,70.19,56.15,7.232,8.066,1.445,4.978,120.427,77.757,117.353,44.944,59.372,44.683,-10.852,110.0,110.0,70.063,73.375,65.188,65.313,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.5,73.875,67.75,0.012,69.125,69.813,65.063,79.938,90.5,45.719,72.0,70.0,1000.0,500.0,0.203,494.0,118.0,112.25,3.016,70.5,70.438,65.188,70.25,24.313,40.531,72.0,70.0,1000.0,500.0,0.21,502.75,113.625,87.0,0.171,69.813,69.0,64.625,64.938,7.508,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,95.563,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,533.5,302.75,533.0,532.5,527.5,1.61,-0.236,9.914,0.0,1.055,0.317,0.011,2.505,0.658,0.032
2152008,831,1.0,1.0,1.0,1.0,75.581,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,320.843,22.358,13.064,0.0,80.0,65.0,1.4,1704.625,1812.349,1922.778,607.979,64.793,42.883,70.01,62.455,62.467,1.398,2.134,0.257,70.186,56.148,7.232,8.037,1.51,4.871,116.887,78.289,114.104,44.871,59.162,44.61,-10.852,110.0,110.0,70.188,73.313,65.313,65.438,0.0,35.594,72.0,70.0,1000.0,500.0,0.104,200.5,73.813,67.813,0.012,69.313,69.875,65.063,80.0,85.125,44.219,72.0,70.0,1000.0,500.0,0.212,504.0,119.063,113.0,2.908,70.313,70.438,65.313,69.813,24.156,40.656,72.0,70.0,1000.0,500.0,0.208,501.75,113.313,85.188,0.148,69.938,68.938,64.625,64.938,3.789,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,95.063,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,533.5,533.5,302.75,532.5,532.5,527.5,1.612,-0.239,8.99,0.0,1.054,0.321,0.011,2.546,0.602,0.031
2152008,832,1.0,1.0,1.0,1.0,75.607,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,319.672,22.368,13.02,0.0,80.0,65.0,1.4,1700.625,1787.984,1915.37,599.303,64.899,42.883,69.901,62.346,62.576,1.421,2.138,0.253,70.25,56.216,7.204,8.124,1.536,4.871,115.559,77.757,112.996,44.944,59.162,44.683,-10.852,110.0,110.0,70.188,73.25,65.313,65.438,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,203.0,73.813,67.813,0.012,69.125,69.875,65.25,80.313,93.688,45.375,72.0,70.0,1000.0,500.0,0.204,496.5,119.875,113.688,2.916,70.5,70.438,65.313,69.375,24.016,41.719,72.0,70.0,1000.0,500.0,0.202,493.25,113.188,83.938,0.144,69.813,68.875,64.75,65.0,7.605,46.063,72.0,70.0,1000.0,500.0,0.209,501.0,94.438,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,533.5,302.75,532.0,532.5,527.5,1.517,-0.239,8.286,0.0,1.061,0.32,0.011,2.604,0.609,0.029
2152008,833,1.0,1.0,1.0,1.0,75.589,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,319.672,22.337,13.107,0.0,80.0,65.0,1.4,1708.25,1826.699,1913.519,600.749,64.899,42.883,70.01,62.126,62.576,1.429,2.117,0.257,70.263,56.224,7.232,8.037,1.73,4.871,117.551,76.799,113.956,44.944,59.162,44.756,-10.852,110.0,110.0,70.188,73.188,65.438,65.438,0.0,36.188,72.0,70.0,1000.0,500.0,0.099,197.0,73.688,67.813,0.012,69.125,69.875,65.375,80.313,91.25,44.594,72.0,70.0,1000.0,500.0,0.209,499.5,119.063,113.625,2.912,70.313,70.438,65.313,69.063,30.438,40.563,72.0,70.0,1000.0,500.0,0.211,500.0,113.063,82.688,0.144,69.938,68.813,64.75,65.0,3.863,46.25,72.0,70.0,1000.0,500.0,0.208,500.75,93.938,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,533.5,302.75,532.0,532.5,527.5,1.97,-0.173,11.599,0.0,1.05,0.32,0.01,2.286,0.633,0.028
2152008,834,1.0,1.0,1.0,1.0,75.514,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,320.843,22.305,13.02,0.0,80.0,65.0,1.4,1686.625,1835.316,1922.778,619.552,64.793,42.99,69.901,61.906,62.358,1.391,2.17,0.253,70.268,56.221,7.232,8.066,1.678,4.871,118.215,75.948,115.064,44.944,59.267,44.756,-10.852,110.0,110.0,70.188,73.188,65.313,65.438,0.0,35.125,72.0,70.0,1000.0,500.0,0.106,205.125,73.813,67.813,0.012,69.063,69.875,65.063,80.125,94.313,44.375,72.0,70.0,1000.0,500.0,0.211,504.0,117.25,112.125,2.916,70.313,70.438,65.313,69.063,30.344,40.094,72.0,70.0,1000.0,500.0,0.211,505.25,113.188,81.813,0.179,69.938,68.688,64.625,65.0,3.881,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,93.5,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,533.5,302.75,532.0,532.5,527.5,1.663,-0.171,10.15,0.0,1.069,0.321,0.011,2.159,0.812,0.027
2152008,835,1.0,1.0,1.0,1.0,75.419,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,317.33,22.378,13.107,0.0,80.0,65.0,1.4,1703.0,1846.813,1909.816,609.425,64.686,42.99,69.901,62.016,62.249,1.421,2.141,0.26,70.199,56.16,7.26,8.066,1.646,4.871,119.542,76.799,116.393,44.871,59.267,44.61,-10.852,110.0,110.0,70.188,73.125,65.313,65.438,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.0,73.813,68.0,0.012,69.125,69.875,65.25,79.938,91.875,45.75,72.0,70.0,1000.0,500.0,0.203,493.5,116.0,110.938,2.965,70.188,70.375,65.313,69.25,33.125,40.281,72.0,70.0,1000.0,500.0,0.211,503.75,113.25,82.25,0.179,70.125,68.688,64.625,64.938,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,93.063,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,533.0,302.5,532.0,532.5,527.5,1.649,-0.238,10.173,0.0,1.059,0.317,0.01,2.169,0.803,0.026
2152008,836,1.0,1.0,1.0,1.0,75.414,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,317.33,22.316,13.093,0.0,80.0,65.0,1.4,1697.125,1819.522,1909.816,610.872,64.793,42.883,69.901,62.126,62.358,1.41,2.113,0.253,70.193,56.155,7.204,8.037,1.581,4.871,116.518,77.544,114.03,44.944,59.162,44.683,-10.852,110.0,110.0,70.063,73.125,65.313,65.438,0.0,35.094,72.0,70.0,1000.0,500.0,0.108,203.625,73.688,68.0,0.012,69.313,69.875,65.25,79.688,86.5,43.906,72.0,70.0,1000.0,500.0,0.213,505.0,117.438,111.375,2.982,70.313,70.375,65.313,69.375,30.172,40.5,72.0,70.0,1000.0,500.0,0.21,502.0,113.313,82.688,0.179,70.25,68.625,64.625,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,92.5,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,533.5,302.5,532.5,532.5,527.5,1.425,-0.24,8.023,0.0,1.062,0.317,0.01,2.612,0.793,0.024
2152008,837,1.0,1.0,1.0,1.0,75.377,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,318.501,22.399,13.093,0.0,80.0,65.0,1.4,1704.25,1800.878,1904.261,589.186,64.793,42.883,70.01,62.346,62.467,1.402,2.159,0.257,70.097,56.105,7.232,8.009,1.704,4.871,115.412,77.651,112.848,44.944,59.162,44.756,-10.852,110.0,110.0,70.188,73.063,65.313,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.098,196.25,73.375,68.0,0.012,69.125,69.875,65.25,80.0,92.375,44.906,72.0,70.0,1000.0,500.0,0.207,496.75,118.313,112.563,2.986,70.313,70.375,65.313,69.375,30.063,41.438,72.0,70.0,1000.0,500.0,0.202,495.25,113.313,82.938,0.179,70.125,68.625,64.75,65.0,0.0,45.969,72.0,70.0,1000.0,500.0,0.211,502.75,92.063,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.5,533.0,302.75,532.0,532.5,527.5,1.521,-0.173,8.301,0.0,1.034,0.319,0.009,2.48,0.786,0.023
2152008,838,1.0,1.0,1.0,1.0,75.302,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,317.33,22.316,13.02,0.0,80.0,65.0,1.4,1703.0,1790.849,1904.261,577.628,64.686,42.99,70.01,62.236,62.358,1.406,2.099,0.235,70.126,56.091,7.204,8.009,1.659,4.764,117.477,76.586,113.956,44.944,59.162,44.756,-10.852,110.0,110.0,70.375,73.0,65.438,65.563,0.0,35.938,72.0,70.0,1000.0,500.0,0.102,198.25,73.563,68.0,0.012,69.375,69.875,65.375,80.313,84.0,45.656,72.0,70.0,1000.0,500.0,0.204,493.0,118.625,113.188,3.012,70.5,70.313,65.313,69.563,29.969,41.781,72.0,70.0,1000.0,500.0,0.203,491.25,113.563,82.938,0.179,70.25,68.625,64.75,65.0,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,91.625,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,533.0,302.5,532.0,532.5,527.5,1.922,-0.172,11.35,0.0,1.041,0.317,0.01,2.365,0.793,0.022
2152008,839,1.0,1.0,1.0,1.0,75.319,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,319.672,22.378,13.078,0.0,80.0,65.0,1.4,1707.875,1822.393,1915.37,600.749,64.793,42.99,70.01,61.906,62.358,1.417,2.163,0.242,70.223,56.178,7.26,8.037,1.782,4.978,118.362,76.161,115.211,44.944,59.057,44.756,-10.852,110.0,110.0,70.188,72.938,65.313,65.438,0.0,34.938,72.0,70.0,1000.0,500.0,0.108,206.125,73.375,68.0,0.012,69.563,69.875,65.25,80.0,84.25,44.688,72.0,70.0,1000.0,500.0,0.209,500.5,116.938,111.313,2.592,70.5,70.313,65.438,69.375,23.344,41.656,72.0,70.0,1000.0,500.0,0.204,492.5,113.563,82.938,0.166,70.25,68.563,64.75,65.0,0.0,46.156,72.0,70.0,1000.0,500.0,0.209,501.0,91.125,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,533.0,302.75,531.5,532.5,527.5,1.671,-0.174,10.183,0.0,1.048,0.32,0.009,2.106,0.735,0.021
