DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,840,1.0,1.0,1.0,1.0,75.274,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,319.672,22.389,13.049,0.0,80.0,65.0,1.4,1701.375,1789.417,1913.519,593.521,64.793,42.99,70.01,62.126,62.358,1.417,2.156,0.253,70.177,56.176,7.26,8.066,2.087,5.085,120.058,77.225,116.836,44.944,58.953,44.756,-10.852,110.0,110.0,70.188,72.875,65.438,65.438,0.0,36.5,72.0,70.0,1000.0,500.0,0.098,196.0,73.563,68.063,0.012,69.313,69.875,65.25,79.625,84.438,45.094,72.0,70.0,1000.0,500.0,0.207,498.25,115.75,110.25,2.576,70.5,70.313,65.313,69.25,23.203,41.75,72.0,70.0,1000.0,500.0,0.204,491.75,113.313,82.688,0.16,70.25,68.563,64.625,65.0,0.0,45.969,72.0,70.0,1000.0,500.0,0.211,501.75,90.875,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,533.0,302.5,532.0,532.5,527.0,1.684,-0.175,10.412,0.0,1.035,0.32,0.01,2.048,0.709,0.02
2152008,841,1.0,1.0,1.0,1.0,75.283,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,317.33,22.389,13.093,0.0,80.0,65.0,1.4,1708.75,1795.146,1917.222,609.425,64.899,43.097,70.01,62.455,62.467,1.391,2.045,0.275,70.226,56.177,7.288,8.066,2.456,5.193,117.403,77.757,114.842,45.017,59.057,44.756,-10.852,110.0,110.0,70.188,72.813,65.313,65.438,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,197.625,73.375,68.063,0.012,69.313,69.875,65.25,79.5,87.625,44.219,72.0,70.0,1000.0,500.0,0.213,507.25,116.875,110.313,2.582,70.5,70.313,65.313,69.063,23.047,41.469,72.0,70.0,1000.0,500.0,0.206,493.75,113.25,82.375,0.113,70.313,68.625,64.875,65.0,0.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.5,90.375,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,533.0,302.75,531.5,532.5,527.5,1.446,-0.243,8.283,0.0,1.053,0.317,0.009,2.448,0.505,0.019
2152008,842,1.0,1.0,1.0,1.0,75.319,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,318.501,22.378,13.093,0.0,80.0,65.0,1.4,1708.5,1792.281,1904.261,605.087,65.006,43.097,70.01,62.565,62.685,1.41,2.12,0.253,70.228,56.183,7.232,8.037,2.566,5.193,116.149,78.289,113.439,44.944,59.162,44.756,-10.852,110.0,110.0,70.188,72.75,65.5,65.563,0.0,35.219,72.0,70.0,1000.0,500.0,0.107,203.0,73.375,68.063,0.012,69.313,69.875,65.375,79.688,93.5,45.25,72.0,70.0,1000.0,500.0,0.207,496.75,118.0,111.813,2.867,70.5,70.25,65.438,68.563,22.891,41.563,72.0,70.0,1000.0,500.0,0.204,493.25,113.25,82.25,0.096,70.313,68.563,64.875,65.0,0.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.75,90.0,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,532.5,302.5,532.5,532.5,527.0,1.602,-0.173,8.764,0.0,1.048,0.319,0.009,2.562,0.43,0.018
2152008,843,1.0,1.0,1.0,1.0,75.322,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,317.33,22.368,13.137,0.0,80.0,65.0,1.4,1698.75,1818.087,1917.222,600.749,65.006,43.204,70.01,62.565,62.794,1.345,2.149,0.264,70.261,56.151,7.232,8.066,2.475,5.3,114.674,77.119,111.593,45.017,59.057,44.756,-10.852,110.0,110.0,70.188,72.688,65.438,65.563,0.0,35.844,72.0,70.0,1000.0,500.0,0.101,200.5,73.25,68.063,0.012,69.063,69.875,65.375,80.125,93.75,44.125,72.0,70.0,1000.0,500.0,0.214,505.25,119.063,113.0,2.926,70.313,70.063,65.438,68.125,22.734,40.844,72.0,70.0,1000.0,500.0,0.209,498.25,113.063,81.625,0.096,70.313,68.688,64.875,65.25,0.0,46.094,72.0,70.0,1000.0,500.0,0.208,500.0,89.563,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,532.5,302.5,532.0,532.5,527.5,1.835,-0.244,9.963,0.0,1.037,0.317,0.009,2.561,0.437,0.017
2152008,844,1.0,1.0,1.0,1.0,75.325,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,319.672,22.326,13.107,0.0,80.0,65.0,1.4,1702.0,1800.878,1915.37,602.195,65.006,43.097,70.01,62.126,62.685,1.433,2.088,0.257,70.21,56.185,7.232,8.037,2.236,5.3,118.731,76.374,115.654,44.944,59.057,44.756,-10.852,110.0,110.0,70.188,72.563,65.438,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.25,73.25,68.25,0.012,69.313,69.875,65.375,80.313,94.063,45.156,72.0,70.0,1000.0,500.0,0.206,497.0,117.688,112.75,3.158,70.188,69.813,65.438,67.938,32.031,40.719,72.0,70.0,1000.0,500.0,0.21,499.5,112.938,80.938,0.161,70.313,68.813,64.875,65.313,0.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,89.313,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,532.5,302.5,531.5,532.5,527.5,1.622,-0.175,9.92,0.0,1.044,0.32,0.009,2.252,0.745,0.017
2152008,845,1.0,1.0,1.0,1.0,75.263,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,319.672,22.378,13.035,0.0,80.0,65.0,1.4,1699.25,1805.179,1920.926,610.872,64.899,43.097,70.01,62.126,62.467,1.406,2.131,0.268,70.213,56.168,7.204,8.037,2.087,5.3,119.911,76.693,116.467,45.017,59.057,44.902,-10.852,110.0,110.0,70.375,72.563,65.438,65.625,0.0,34.844,72.0,70.0,1000.0,500.0,0.108,205.75,73.188,68.25,0.012,69.313,69.813,65.375,80.125,88.688,45.594,72.0,70.0,1000.0,500.0,0.205,495.5,115.938,111.313,3.061,70.188,69.625,65.313,68.563,31.953,40.344,72.0,70.0,1000.0,500.0,0.214,502.0,112.938,80.625,0.183,70.5,68.875,64.875,65.25,0.0,46.094,72.0,70.0,1000.0,500.0,0.208,500.25,88.938,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,533.0,532.5,302.75,531.5,532.5,527.5,1.783,-0.107,11.125,0.0,1.054,0.32,0.009,2.046,0.855,0.016
2152008,846,1.0,1.0,1.0,1.0,75.245,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,322.014,22.358,13.107,0.0,80.0,65.0,1.4,1701.25,1803.745,1917.222,606.533,64.899,43.097,70.01,62.346,62.467,1.417,2.156,0.253,70.195,56.153,7.232,8.009,2.009,5.193,119.173,77.651,116.54,45.017,59.057,44.829,-10.852,110.0,110.0,70.375,72.5,65.438,65.563,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,195.375,73.188,68.375,0.012,69.313,69.813,65.375,79.938,94.563,44.938,72.0,70.0,1000.0,500.0,0.208,498.5,117.0,111.313,3.086,70.188,69.5,65.438,69.063,29.016,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,113.188,81.25,0.187,70.375,68.813,64.875,65.0,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.75,88.5,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.0,532.5,302.75,531.5,532.5,527.0,1.418,-0.176,8.499,0.0,1.055,0.322,0.008,2.535,0.864,0.015
2152008,847,1.0,1.0,1.0,1.0,75.279,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,319.672,22.378,13.064,0.0,80.0,65.0,1.4,1702.0,1798.012,1920.926,596.412,65.006,43.097,70.01,62.675,62.685,1.417,2.141,0.253,70.199,56.156,7.204,8.037,2.048,5.3,116.371,78.396,113.661,45.017,59.057,44.829,-10.852,110.0,110.0,70.188,72.438,65.5,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.102,198.625,73.188,68.25,0.012,69.313,69.813,65.375,80.188,89.188,45.406,72.0,70.0,1000.0,500.0,0.206,496.5,118.438,112.75,3.088,70.5,69.313,65.438,69.375,22.391,40.281,72.0,70.0,1000.0,500.0,0.214,502.25,113.25,82.313,0.148,70.375,68.813,64.938,65.25,0.0,45.906,72.0,70.0,1000.0,500.0,0.209,501.0,88.188,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,532.5,302.75,531.5,532.5,527.0,1.597,-0.175,8.763,0.0,1.054,0.32,0.009,2.536,0.662,0.014
2152008,848,1.0,1.0,1.0,1.0,75.342,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,319.672,22.316,13.064,0.0,80.0,65.0,1.4,1695.875,1816.652,1924.631,618.105,65.113,43.204,70.01,62.565,62.794,1.394,2.138,0.26,70.177,56.14,7.176,8.066,2.022,5.3,114.601,77.544,112.036,45.017,59.162,44.756,-10.852,110.0,110.0,70.188,72.438,65.5,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.098,199.0,73.063,68.25,0.012,69.125,69.813,65.5,80.5,95.063,44.375,72.0,70.0,1000.0,500.0,0.212,506.25,119.438,113.688,3.082,70.5,69.313,65.563,69.188,22.234,40.125,72.0,70.0,1000.0,500.0,0.213,505.0,113.063,82.688,0.11,70.313,68.875,64.938,65.313,0.0,45.938,72.0,70.0,1000.0,500.0,0.209,499.0,87.813,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,532.5,302.5,532.0,532.0,527.5,1.545,-0.241,8.276,0.0,1.056,0.32,0.008,2.558,0.483,0.014
2152008,849,1.0,1.0,1.0,1.0,75.314,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,318.501,22.368,13.064,0.0,80.0,65.0,1.4,1701.75,1783.689,1907.964,600.749,65.006,43.204,70.118,62.236,62.685,1.394,2.138,0.246,70.188,56.16,7.232,8.009,2.223,5.3,118.657,76.48,115.433,45.089,59.057,44.829,-10.852,110.0,110.0,70.375,72.375,65.5,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.125,73.188,68.25,0.012,69.313,69.875,65.5,80.5,89.75,45.281,72.0,70.0,1000.0,500.0,0.207,496.75,118.0,113.0,3.121,70.5,69.5,65.563,68.688,22.078,40.125,72.0,70.0,1000.0,500.0,0.211,505.5,112.75,82.563,0.11,70.375,68.938,64.938,65.25,0.0,45.813,72.0,70.0,1000.0,500.0,0.209,500.25,87.5,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,532.5,302.75,531.5,532.5,527.0,1.71,-0.243,10.413,0.0,1.052,0.319,0.009,2.254,0.48,0.013
2152008,850,1.0,1.0,1.0,1.0,75.315,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,320.843,22.42,13.064,0.0,80.0,65.0,1.4,1690.125,1813.783,1924.631,622.446,65.006,43.204,70.118,62.126,62.576,1.375,2.138,0.249,70.177,56.125,7.26,8.009,2.657,5.3,119.026,76.48,115.581,45.089,59.162,44.829,-10.852,110.0,110.0,70.188,72.375,65.5,65.625,0.0,34.875,72.0,70.0,1000.0,500.0,0.108,206.0,73.188,68.375,0.012,69.125,69.875,65.375,80.188,95.625,44.406,72.0,70.0,1000.0,500.0,0.21,505.75,116.375,111.813,3.209,70.5,69.688,65.438,68.125,21.922,40.094,72.0,70.0,1000.0,500.0,0.212,506.0,112.625,81.563,0.078,70.375,68.938,64.938,65.25,0.0,45.813,72.0,70.0,1000.0,500.0,0.208,499.5,87.313,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.0,532.0,302.75,531.0,532.0,527.5,1.815,-0.241,11.152,0.0,1.062,0.321,0.008,2.115,0.35,0.012
2152008,851,1.0,1.0,1.0,1.0,75.302,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,318.501,22.368,13.107,0.0,80.0,65.0,1.4,1699.125,1790.849,1909.816,606.533,65.006,43.204,70.118,62.346,62.576,1.421,2.134,0.26,70.153,56.12,7.288,8.009,3.026,5.407,119.911,77.438,116.836,45.089,59.162,44.902,-10.852,110.0,110.0,70.375,72.313,65.438,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.25,72.938,68.375,0.012,69.375,69.813,65.5,80.0,87.25,44.969,72.0,70.0,1000.0,500.0,0.208,498.5,116.625,111.313,3.205,70.5,69.813,65.438,67.75,21.75,39.938,72.0,70.0,1000.0,500.0,0.213,506.75,112.125,81.0,0.078,70.5,68.875,64.938,65.313,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,501.5,86.813,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.0,532.5,302.75,531.0,532.0,527.0,1.619,-0.174,9.928,0.0,1.06,0.319,0.008,2.46,0.351,0.011
2152008,852,1.0,1.0,1.0,1.0,75.351,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,317.33,22.358,13.049,0.0,80.0,65.0,1.4,1697.125,1805.179,1932.04,632.579,65.113,43.311,70.118,62.675,62.794,1.402,2.141,0.249,70.14,56.111,7.176,8.009,3.013,5.621,116.813,78.396,114.178,45.089,59.162,44.829,-10.852,110.0,110.0,70.188,72.313,65.5,65.625,0.0,35.344,72.0,70.0,1000.0,500.0,0.107,202.25,72.938,68.375,0.012,69.375,69.813,65.5,80.188,87.5,43.969,72.0,70.0,1000.0,500.0,0.214,508.25,118.125,112.438,3.166,70.5,69.938,65.563,67.438,21.609,39.969,72.0,70.0,1000.0,500.0,0.213,506.5,111.938,80.625,0.078,70.688,68.813,65.0,65.313,0.0,45.844,72.0,70.0,1000.0,500.0,0.208,498.75,86.625,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.0,532.5,302.75,531.5,532.0,527.0,1.534,-0.241,8.512,0.0,1.056,0.317,0.008,2.6,0.353,0.01
2152008,853,1.0,1.0,1.0,1.0,75.421,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,318.501,22.452,13.035,0.0,80.0,65.0,1.4,1693.5,1792.281,1926.483,607.979,65.219,43.418,70.118,62.895,62.902,1.398,2.138,0.253,70.142,56.113,7.204,8.037,3.072,5.728,115.633,78.076,112.996,45.089,59.162,44.829,-10.852,110.0,110.0,70.375,72.313,65.625,65.75,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,202.75,72.938,68.563,0.012,69.375,69.875,65.5,80.313,87.688,45.531,72.0,70.0,1000.0,500.0,0.205,494.5,119.063,113.0,2.768,70.5,69.938,65.625,67.375,21.469,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,111.688,79.813,0.091,70.5,68.75,65.0,65.313,0.0,45.906,72.0,70.0,1000.0,500.0,0.208,499.0,86.25,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,532.5,302.75,531.5,532.0,527.0,1.576,-0.241,8.557,0.0,1.053,0.319,0.008,2.423,0.42,0.01
2152008,854,1.0,1.0,1.0,1.0,75.508,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,317.33,22.378,13.064,0.0,80.0,65.0,1.4,1702.5,1789.417,1924.631,607.979,65.326,43.418,70.01,62.565,63.011,1.406,2.141,0.242,70.14,56.114,7.176,8.009,3.253,5.836,116.739,77.012,113.07,45.089,59.162,44.829,-10.852,110.0,110.0,70.188,72.313,65.813,65.75,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.5,72.938,68.375,0.012,69.375,69.813,65.563,80.5,87.875,44.594,72.0,70.0,1000.0,500.0,0.21,501.25,118.938,113.188,2.775,70.313,70.063,65.625,67.563,27.859,39.844,72.0,70.0,1000.0,500.0,0.214,506.75,111.688,79.063,0.091,70.5,68.688,65.0,65.438,0.0,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,86.063,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,532.5,532.5,302.75,531.5,532.0,527.0,2.067,-0.241,11.863,0.0,1.054,0.317,0.008,2.304,0.43,0.009
2152008,855,1.0,1.0,1.0,1.0,75.443,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,318.501,22.389,13.107,0.0,80.0,65.0,1.4,1695.375,1785.121,1913.519,600.749,65.113,43.418,70.118,62.346,62.794,1.375,2.131,0.257,70.132,56.099,7.176,8.009,3.072,5.836,118.583,76.374,115.581,45.089,59.162,44.902,-10.852,110.0,110.0,70.188,72.313,65.625,65.75,0.0,35.531,72.0,70.0,1000.0,500.0,0.105,200.875,72.75,68.375,0.012,69.563,69.813,65.5,80.313,82.438,44.844,72.0,70.0,1000.0,500.0,0.207,501.5,117.438,112.0,2.771,70.5,70.063,65.563,67.75,21.219,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,111.813,79.25,0.078,70.813,68.688,65.0,65.313,0.0,45.875,72.0,70.0,1000.0,500.0,0.208,499.25,85.75,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,532.5,532.0,302.5,531.5,531.5,527.0,1.592,-0.174,9.706,0.0,1.053,0.319,0.008,2.177,0.368,0.009
2152008,856,1.0,1.0,1.0,1.0,75.461,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,317.33,22.368,13.107,0.0,80.0,65.0,1.4,1695.25,1792.281,1919.074,602.195,65.113,43.418,70.118,62.455,62.685,1.379,2.134,0.26,70.157,56.131,7.204,8.009,2.754,5.728,120.427,77.119,116.984,45.162,59.057,44.829,-10.852,110.0,110.0,70.188,72.25,65.625,65.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.102,201.125,72.938,68.438,0.012,69.688,69.875,65.5,80.0,78.813,45.094,72.0,70.0,1000.0,500.0,0.207,497.0,116.0,110.625,2.418,70.5,70.125,65.563,67.563,17.281,40.375,72.0,70.0,1000.0,500.0,0.211,503.75,111.438,79.063,0.078,70.813,68.625,64.938,65.313,0.0,45.844,72.0,70.0,1000.0,500.0,0.208,499.25,85.438,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,532.5,532.0,302.75,531.0,532.0,527.0,1.778,-0.314,11.115,0.0,1.05,0.317,0.008,1.878,0.365,0.008
2152008,857,1.0,1.0,1.0,1.0,75.475,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.42,13.093,0.0,80.0,65.0,1.4,1690.0,1806.613,1913.519,602.195,65.113,43.418,70.118,62.785,62.794,1.41,2.141,0.253,70.168,56.113,7.204,8.037,2.819,5.728,119.321,77.864,116.614,45.162,59.162,44.902,-10.852,110.0,110.0,70.188,72.313,65.625,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.0,72.75,68.563,0.012,69.563,69.813,65.5,79.625,82.688,44.844,72.0,70.0,1000.0,500.0,0.208,501.75,116.375,109.688,2.111,70.5,70.188,65.563,67.438,20.906,40.625,72.0,70.0,1000.0,500.0,0.21,502.0,111.188,79.625,0.078,70.813,68.563,65.0,65.313,0.0,45.781,72.0,70.0,1000.0,500.0,0.209,499.75,85.188,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,532.5,532.0,302.75,531.5,532.0,527.0,1.464,-0.243,8.762,0.0,1.057,0.32,0.007,2.04,0.356,0.008
2152008,858,1.0,1.0,1.0,1.0,75.607,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,317.33,22.337,13.064,0.0,80.0,65.0,1.4,1706.375,1775.102,1913.519,597.858,65.326,43.418,70.118,62.895,63.011,1.413,2.131,0.264,70.137,56.104,7.232,8.009,2.923,5.728,116.666,78.609,113.956,45.089,59.162,44.829,-10.852,110.0,110.0,70.188,72.313,65.625,65.938,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,200.375,72.75,68.438,0.012,69.563,69.813,65.563,79.625,88.438,44.875,72.0,70.0,1000.0,500.0,0.209,498.75,117.688,110.813,2.486,70.625,70.25,65.625,67.375,20.734,41.688,72.0,70.0,1000.0,500.0,0.204,492.5,110.938,79.313,0.078,70.688,68.563,65.25,65.313,0.0,45.906,72.0,70.0,1000.0,500.0,0.208,500.0,85.0,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,532.5,532.0,302.75,531.0,532.0,527.0,1.591,-0.241,8.746,0.0,1.037,0.317,0.008,2.469,0.357,0.007
2152008,859,1.0,1.0,1.0,1.0,75.673,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,320.843,22.368,13.107,0.0,80.0,65.0,1.4,1696.25,1785.121,1909.816,597.858,65.326,43.525,70.118,62.895,62.902,1.417,2.145,0.26,70.122,56.116,7.176,7.98,3.026,5.621,114.969,77.97,112.405,45.162,59.162,44.902,-10.852,110.0,110.0,70.188,72.25,65.813,65.938,0.0,35.219,72.0,70.0,1000.0,500.0,0.104,204.375,72.75,68.563,0.012,69.563,69.875,65.563,80.0,83.063,45.5,72.0,70.0,1000.0,500.0,0.205,495.75,118.813,112.0,2.488,70.5,70.25,65.688,67.375,27.094,41.781,72.0,70.0,1000.0,500.0,0.203,492.0,110.938,78.875,0.073,70.688,68.5,65.25,65.5,0.0,45.906,72.0,70.0,1000.0,500.0,0.209,500.5,84.688,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.5,532.0,302.5,531.0,532.0,527.0,1.55,-0.243,8.291,0.0,1.042,0.321,0.007,2.448,0.339,0.007
2152008,900,1.0,1.0,1.0,1.0,75.74,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,317.33,22.389,13.137,0.0,80.0,65.0,1.4,1708.125,1806.613,1915.37,616.658,65.326,43.525,70.118,62.675,63.011,1.425,2.074,0.249,70.138,56.116,7.149,8.009,3.026,5.943,118.436,77.119,115.064,45.162,59.057,44.902,-10.852,110.0,110.0,70.188,72.25,65.813,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.0,72.625,68.438,0.012,69.563,69.813,65.625,80.188,83.188,44.281,72.0,70.0,1000.0,500.0,0.212,503.5,119.25,112.625,2.49,70.5,70.188,65.688,67.313,20.422,40.344,72.0,70.0,1000.0,500.0,0.213,501.75,110.75,78.625,0.074,70.813,68.5,65.25,65.438,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.75,84.5,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,532.0,302.75,531.0,532.0,527.0,1.827,-0.246,10.902,0.0,1.062,0.317,0.007,2.382,0.344,0.006
2152008,901,1.0,1.0,1.0,1.0,75.744,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,319.672,22.42,13.093,0.0,80.0,65.0,1.4,1701.125,1810.915,1915.37,610.872,65.219,43.525,70.118,62.455,62.902,1.379,2.134,0.253,70.161,56.136,7.204,8.009,2.897,6.05,118.215,76.586,114.99,45.162,59.162,44.902,-10.852,110.0,110.0,70.188,72.25,65.813,65.938,0.0,35.344,72.0,70.0,1000.0,500.0,0.106,202.0,72.75,68.563,0.012,69.688,69.813,65.563,80.188,79.563,44.344,72.0,70.0,1000.0,500.0,0.209,504.75,117.688,111.813,2.482,70.313,70.25,65.688,67.313,20.297,40.469,72.0,70.0,1000.0,500.0,0.213,500.5,110.563,78.25,0.074,70.688,68.438,65.25,65.5,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.25,84.25,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.5,532.0,302.75,531.5,532.0,527.0,1.737,-0.243,10.442,0.0,1.055,0.32,0.007,2.106,0.346,0.005
2152008,902,1.0,1.0,1.0,1.0,75.787,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,320.843,22.358,13.064,0.0,80.0,65.0,1.4,1698.5,1800.878,1920.926,607.979,65.219,43.632,70.118,62.785,62.902,1.394,2.117,0.268,70.14,56.111,7.232,8.009,3.149,6.157,116.444,77.438,113.956,45.162,59.057,44.975,-10.852,110.0,110.0,70.188,72.25,65.625,65.75,0.0,36.031,72.0,70.0,1000.0,500.0,0.098,199.25,72.625,68.563,0.012,69.688,69.813,65.563,79.938,79.688,45.281,72.0,70.0,1000.0,500.0,0.205,495.5,116.313,110.625,2.451,70.5,70.25,65.625,67.313,26.688,39.969,72.0,70.0,1000.0,500.0,0.214,504.0,110.563,78.063,0.074,70.813,68.5,65.0,65.438,0.0,46.031,72.0,70.0,1000.0,500.0,0.209,500.25,83.875,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.5,531.5,302.75,531.5,532.0,527.0,1.426,-0.176,8.038,0.0,1.057,0.321,0.007,2.015,0.348,0.005
2152008,903,1.0,1.0,1.0,1.0,75.876,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,320.843,22.326,13.049,0.0,80.0,65.0,1.4,1696.875,1823.828,1915.37,599.303,65.326,43.632,70.118,62.785,63.011,1.394,2.127,0.257,70.135,56.103,7.176,8.009,3.227,6.157,115.117,77.864,112.332,45.162,59.057,44.902,-10.852,110.0,110.0,70.375,72.25,65.813,65.75,0.0,36.219,72.0,70.0,1000.0,500.0,0.099,196.625,72.625,68.625,0.012,69.688,69.875,65.625,79.625,79.813,44.75,72.0,70.0,1000.0,500.0,0.208,503.0,116.875,110.125,2.361,70.625,70.25,65.688,67.313,20.016,40.125,72.0,70.0,1000.0,500.0,0.213,505.5,110.313,77.625,0.074,70.688,68.438,65.25,65.5,0.0,46.281,72.0,70.0,1000.0,500.0,0.207,497.5,83.813,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,532.0,302.75,531.0,531.5,526.5,1.669,-0.244,8.988,0.0,1.059,0.321,0.007,2.303,0.35,0.005
2152008,904,1.0,1.0,1.0,1.0,75.936,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,318.501,22.399,13.006,0.0,80.0,65.0,1.4,1699.25,1802.312,1906.113,605.087,65.326,43.632,70.118,62.565,62.902,1.394,2.127,0.264,70.131,56.103,7.176,7.98,3.661,6.264,118.657,76.799,115.581,45.162,59.162,44.902,-10.852,110.0,110.0,70.375,72.25,65.875,65.938,0.0,35.063,72.0,70.0,1000.0,500.0,0.108,204.125,72.625,68.625,0.012,69.688,69.875,65.625,79.625,79.938,45.219,72.0,70.0,1000.0,500.0,0.207,497.0,117.625,110.625,2.197,70.5,70.313,65.688,67.313,19.859,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,110.188,77.625,0.071,70.813,68.438,65.25,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,83.375,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,532.0,302.75,531.5,532.0,527.0,1.646,-0.242,9.949,0.0,1.053,0.319,0.007,2.221,0.335,0.004
2152008,905,1.0,1.0,1.0,1.0,75.938,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,319.672,22.378,13.107,0.0,80.0,65.0,1.4,1697.5,1793.714,1919.074,600.749,65.219,43.739,70.118,62.675,62.902,1.387,2.134,0.268,70.129,56.105,7.149,8.009,3.843,6.264,119.542,76.906,116.171,45.162,59.162,44.902,-10.852,110.0,110.0,70.188,72.25,65.813,66.0,0.0,36.0,72.0,70.0,1000.0,500.0,0.099,199.375,72.625,68.625,0.012,69.75,69.875,65.563,79.688,77.125,44.0,72.0,70.0,1000.0,500.0,0.216,506.75,117.625,110.938,2.225,70.5,70.313,65.625,67.125,15.906,40.594,72.0,70.0,1000.0,500.0,0.21,502.5,109.938,77.813,0.026,70.688,68.438,65.25,65.438,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,83.313,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,532.0,302.75,531.0,532.0,526.5,1.769,-0.243,10.89,0.0,1.056,0.32,0.007,2.149,0.121,0.004
2152008,906,1.0,1.0,1.0,1.0,76.036,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,318.501,22.399,13.049,0.0,80.0,65.0,1.4,1692.0,1766.519,1909.816,596.412,65.326,43.739,70.118,62.895,63.011,1.413,2.149,0.26,70.088,56.065,7.204,8.037,3.856,6.371,116.961,77.97,114.473,45.162,59.267,44.902,-10.852,110.0,110.0,70.188,72.25,65.813,66.0,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,197.75,72.563,68.875,0.012,69.875,69.875,65.625,79.375,73.438,45.219,72.0,70.0,1000.0,500.0,0.207,496.5,116.5,109.188,1.799,70.625,70.313,65.688,66.938,15.711,41.406,72.0,70.0,1000.0,500.0,0.202,495.5,109.313,77.813,0.026,70.688,68.375,65.313,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,83.125,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.5,531.5,302.75,531.5,532.0,526.5,1.429,-0.241,8.051,0.0,1.036,0.319,0.006,1.901,0.119,0.004
2152008,907,1.0,1.0,1.0,1.0,76.149,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,318.501,22.462,13.137,0.0,80.0,65.0,1.4,1708.375,1813.783,1924.631,616.658,65.433,43.739,70.118,63.004,63.229,1.387,2.131,0.257,70.15,56.122,7.149,7.98,3.713,6.371,115.781,78.396,113.07,45.162,59.057,44.902,-10.852,110.0,110.0,70.375,72.25,65.875,65.938,0.0,35.0,72.0,70.0,1000.0,500.0,0.107,205.25,72.438,68.875,0.012,69.875,69.875,65.625,78.875,73.5,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,116.313,108.375,1.801,70.688,70.25,65.938,66.625,15.508,40.688,72.0,70.0,1000.0,500.0,0.21,498.5,108.688,77.813,0.026,70.938,68.313,65.438,65.5,0.0,46.594,72.0,70.0,1000.0,500.0,0.208,498.25,82.813,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.5,531.5,302.75,531.5,531.5,526.5,1.629,-0.246,8.801,0.0,1.064,0.319,0.006,2.066,0.116,0.003
2152008,908,1.0,1.0,1.0,1.0,76.226,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,319.672,22.389,13.078,0.0,80.0,65.0,1.4,1708.375,1780.826,1917.222,606.533,65.433,43.739,70.226,62.785,63.12,1.391,2.141,0.246,70.171,56.137,7.204,7.98,3.94,6.371,115.191,77.225,111.741,45.162,59.162,44.975,-10.852,110.0,110.0,70.188,72.25,65.875,66.0,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,195.75,72.563,68.875,0.012,69.875,69.875,65.875,78.75,69.75,44.313,72.0,70.0,1000.0,500.0,0.211,503.25,117.125,108.625,1.66,70.625,70.25,65.938,66.563,15.305,39.938,72.0,70.0,1000.0,500.0,0.213,506.25,107.875,77.813,0.026,71.0,68.375,65.313,65.5,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.75,82.625,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.0,531.5,302.75,531.5,532.0,526.5,2.035,-0.175,11.165,0.0,1.056,0.32,0.006,2.038,0.113,0.003
2152008,909,1.0,1.0,1.0,1.0,76.249,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,320.843,22.42,13.078,0.0,80.0,65.0,1.4,1703.875,1802.312,1924.631,616.658,65.326,43.739,70.118,62.565,63.011,1.383,2.152,0.257,70.191,56.168,7.176,8.009,3.979,6.479,118.805,76.48,115.654,45.235,59.267,44.975,-10.852,110.0,110.0,70.188,72.313,65.875,65.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,199.375,72.563,68.875,0.012,70.125,69.875,65.875,78.75,65.063,45.156,72.0,70.0,1000.0,500.0,0.206,497.25,117.688,107.813,1.186,70.5,70.313,65.688,66.25,18.891,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,107.25,77.625,0.026,71.125,68.313,65.25,65.5,0.0,45.344,72.0,70.0,1000.0,500.0,0.214,509.5,82.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.5,531.5,302.75,531.5,532.0,526.5,1.669,-0.242,10.201,0.0,1.067,0.321,0.006,1.692,0.112,0.002
2152008,910,1.0,1.0,1.0,1.0,76.255,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,318.501,22.41,13.006,0.0,80.0,65.0,1.4,1711.0,1783.689,1913.519,602.195,65.219,43.632,70.118,62.565,62.794,1.406,2.152,0.246,70.158,56.125,7.176,7.98,3.623,6.371,120.501,77.119,116.984,45.235,59.162,44.902,-10.852,110.0,110.0,70.188,72.313,65.813,65.938,0.0,35.313,72.0,70.0,1000.0,500.0,0.105,204.0,72.563,68.875,0.012,70.25,69.875,65.625,78.125,57.313,45.406,72.0,70.0,1000.0,500.0,0.206,494.0,118.0,107.0,1.052,70.625,70.313,65.688,66.188,14.961,41.031,72.0,70.0,1000.0,500.0,0.207,498.25,106.688,77.813,0.026,71.0,68.313,65.25,65.5,0.0,46.031,72.0,70.0,1000.0,500.0,0.21,500.75,82.25,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.5,531.5,302.75,531.5,531.5,526.5,1.817,-0.311,11.375,0.0,1.057,0.319,0.006,1.671,0.109,0.003
2152008,911,1.0,1.0,1.0,1.0,76.294,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,318.501,22.41,13.035,0.0,80.0,65.0,1.4,1698.5,1793.714,1917.222,602.195,65.219,43.632,70.01,62.785,62.902,1.387,2.156,0.264,70.164,56.131,7.204,8.009,3.7,6.371,118.805,78.076,116.393,45.162,59.162,44.902,-10.852,110.0,110.0,70.375,72.313,65.813,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,195.875,72.563,68.875,0.012,70.25,69.875,65.625,77.5,60.25,44.406,72.0,70.0,1000.0,500.0,0.211,503.0,117.625,105.563,0.948,70.625,70.375,65.688,66.063,18.563,41.469,72.0,70.0,1000.0,500.0,0.202,495.0,106.063,77.625,0.026,71.125,68.375,65.25,65.5,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,82.0,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.0,531.5,302.75,531.5,532.0,526.5,1.327,-0.242,7.805,0.0,1.047,0.319,0.006,1.652,0.107,0.002
2152008,912,1.0,1.0,1.0,1.0,76.447,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,319.672,22.441,13.064,0.0,80.0,65.0,1.4,1698.375,1742.23,1920.926,592.076,65.433,43.739,70.118,63.114,63.12,1.433,2.127,0.257,70.155,56.148,7.176,8.009,3.765,6.479,117.034,78.928,114.178,45.235,59.162,44.975,-10.852,110.0,110.0,70.188,72.313,65.875,65.938,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,201.0,72.438,68.875,0.012,70.313,69.875,65.625,77.125,60.156,45.75,72.0,70.0,1000.0,500.0,0.203,492.75,117.125,104.938,0.963,70.625,70.313,65.688,66.063,14.586,41.688,72.0,70.0,1000.0,500.0,0.204,492.0,105.438,77.625,0.026,71.25,68.438,65.313,65.5,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,81.938,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,531.5,302.75,531.5,531.5,526.5,1.682,-0.244,9.259,0.0,1.047,0.32,0.006,1.695,0.105,0.002
2152008,913,1.0,1.0,1.0,1.0,76.577,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,317.33,22.337,13.049,0.0,80.0,65.0,1.4,1688.75,1773.671,1928.335,619.552,65.539,43.739,70.01,63.004,63.229,1.383,2.145,0.257,70.281,56.136,7.093,7.951,3.623,6.479,114.969,77.864,112.479,45.235,59.162,44.975,-10.852,110.0,110.0,70.375,72.375,66.0,66.0,0.0,35.094,72.0,70.0,1000.0,500.0,0.106,205.125,72.438,69.0,0.012,70.125,69.875,65.875,76.875,64.75,44.375,72.0,70.0,1000.0,500.0,0.211,503.5,116.375,104.313,0.947,70.625,70.313,65.938,66.063,14.383,40.125,72.0,70.0,1000.0,500.0,0.213,503.75,104.875,77.625,0.026,71.25,68.5,65.438,65.625,0.0,46.563,72.0,70.0,1000.0,500.0,0.208,499.0,81.688,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.0,531.5,302.75,531.5,531.5,526.5,1.499,-0.244,8.04,0.0,1.056,0.317,0.006,1.651,0.103,0.002
2152008,914,1.0,1.0,1.0,1.0,76.616,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,319.672,22.41,13.093,0.0,80.0,65.0,1.4,1705.5,1756.513,1920.926,610.872,65.433,43.632,70.01,62.675,63.229,1.391,2.166,0.246,70.225,56.169,7.149,8.009,3.551,6.371,118.288,76.906,114.916,45.235,59.162,44.975,-10.852,110.0,110.0,70.375,72.375,65.875,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,195.625,72.438,68.875,0.012,70.0,69.875,65.875,76.688,69.438,45.156,72.0,70.0,1000.0,500.0,0.206,498.5,115.75,104.0,0.944,70.688,70.313,65.938,66.063,10.375,39.906,72.0,70.0,1000.0,500.0,0.214,506.0,104.25,77.563,0.026,71.25,68.625,65.313,65.625,0.0,46.594,72.0,70.0,1000.0,500.0,0.208,499.0,81.563,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,532.0,531.0,302.75,531.5,531.5,526.5,1.826,-0.244,10.913,0.0,1.062,0.32,0.006,1.603,0.101,0.001
2152008,915,1.0,1.0,1.0,1.0,76.644,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,318.501,22.358,13.064,0.0,80.0,65.0,1.4,1694.5,1786.553,1926.483,619.552,65.326,43.632,70.118,62.236,62.902,1.406,2.156,0.26,70.362,56.176,7.121,8.009,3.486,6.371,118.288,76.161,115.211,45.162,59.162,44.975,-10.852,110.0,110.0,70.5,72.375,65.813,66.0,0.0,34.875,72.0,70.0,1000.0,500.0,0.109,205.0,72.438,69.0,0.012,69.75,69.875,65.875,76.688,77.0,44.438,72.0,70.0,1000.0,500.0,0.21,502.5,115.313,104.0,1.095,70.625,70.188,65.688,65.938,10.141,40.313,72.0,70.0,1000.0,500.0,0.21,504.0,103.875,77.438,0.026,71.25,68.625,65.313,65.625,0.0,45.469,72.0,70.0,1000.0,500.0,0.215,506.5,81.375,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,531.5,302.75,532.0,531.5,526.5,1.633,-0.174,9.935,0.0,1.075,0.319,0.006,1.791,0.1,0.001
2152008,916,1.0,1.0,1.0,1.0,76.641,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,319.672,22.41,13.02,0.0,80.0,65.0,1.4,1712.375,1756.513,1920.926,606.533,65.219,43.632,70.118,62.346,62.794,1.41,2.145,0.264,70.246,56.178,7.176,7.98,3.577,6.371,118.215,77.119,115.728,45.235,59.267,44.975,-10.852,110.0,110.0,70.375,72.438,65.813,66.0,0.0,36.375,72.0,70.0,1000.0,500.0,0.098,195.75,72.438,69.0,0.012,69.875,69.875,65.625,77.25,73.313,45.219,72.0,70.0,1000.0,500.0,0.204,497.0,116.25,105.563,1.36,70.688,70.0,65.688,65.938,9.891,40.375,72.0,70.0,1000.0,500.0,0.211,503.75,103.438,77.438,0.026,71.375,68.563,65.25,65.5,0.0,45.875,72.0,70.0,1000.0,500.0,0.21,502.25,81.125,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,531.5,531.5,526.5,1.356,-0.241,8.049,0.0,1.066,0.32,0.006,2.1,0.098,0.0
2152008,917,1.0,1.0,1.0,1.0,76.585,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.389,13.107,0.0,80.0,65.0,1.4,1701.375,1753.655,1913.519,603.641,65.219,43.632,70.118,62.455,62.576,1.429,2.17,0.26,70.262,56.23,7.149,7.98,3.448,6.157,115.559,77.544,112.848,45.235,59.162,44.902,-10.852,110.0,110.0,70.375,72.438,65.813,65.938,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,201.25,72.375,69.0,0.012,69.875,69.938,65.625,77.563,73.375,43.938,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,106.563,1.352,70.688,69.813,65.688,65.688,9.656,41.813,72.0,70.0,1000.0,500.0,0.203,490.75,102.938,77.438,0.026,71.375,68.563,65.25,65.438,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,81.0,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,531.5,531.5,302.75,532.0,531.5,526.5,1.597,-0.313,8.773,0.0,1.057,0.32,0.006,2.039,0.096,0.001
2152008,918,1.0,1.0,1.0,1.0,76.712,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,318.501,22.399,13.122,0.0,80.0,65.0,1.4,1698.25,1749.37,1919.074,602.195,65.219,43.632,70.01,62.346,62.794,1.402,2.131,0.264,70.225,56.173,7.176,7.98,3.577,6.371,117.624,77.012,114.251,45.162,59.162,45.048,-10.852,110.0,110.0,70.5,72.5,65.625,65.938,0.0,36.281,72.0,70.0,1000.0,500.0,0.098,197.75,72.375,69.0,0.012,70.0,69.938,65.625,77.813,64.938,44.375,72.0,70.0,1000.0,500.0,0.21,503.25,117.5,107.313,1.353,70.688,69.563,65.625,65.625,9.422,41.875,72.0,70.0,1000.0,500.0,0.202,491.5,102.313,77.375,0.026,71.375,68.5,65.25,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,500.75,80.875,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,531.5,531.5,302.75,531.5,531.5,526.5,1.86,-0.107,10.913,0.0,1.052,0.319,0.006,1.991,0.094,0.0
2152008,919,1.0,1.0,1.0,1.0,76.696,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,318.501,22.399,13.064,0.0,80.0,65.0,1.4,1706.5,1732.24,1928.335,603.641,65.113,43.739,70.01,62.236,62.685,1.387,2.109,0.268,70.225,56.205,7.232,8.009,3.752,6.586,118.731,76.267,115.654,45.235,59.372,44.975,-10.852,110.0,110.0,70.5,72.5,65.625,65.938,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,197.625,72.188,69.0,0.012,70.0,69.875,65.563,77.813,69.625,45.531,72.0,70.0,1000.0,500.0,0.204,492.75,117.0,107.188,1.359,70.688,69.375,65.625,65.688,9.195,41.188,72.0,70.0,1000.0,500.0,0.208,495.5,101.688,77.375,0.026,71.375,68.438,65.0,65.438,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,501.0,80.625,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,531.5,531.0,302.75,531.5,531.5,526.0,1.623,-0.24,9.952,0.0,1.04,0.319,0.006,1.926,0.092,0.0
2152008,920,1.0,1.0,1.0,1.0,76.716,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,322.014,22.441,13.093,0.0,80.0,65.0,1.4,1689.375,1776.533,1932.04,619.552,65.113,43.846,70.118,62.565,62.685,1.379,2.152,0.257,70.28,56.226,7.232,8.009,3.895,6.8,119.69,77.331,116.91,45.235,59.267,45.048,-10.852,110.0,110.0,70.375,72.5,65.625,65.938,0.0,35.281,72.0,70.0,1000.0,500.0,0.105,203.875,72.188,69.063,0.012,70.0,69.875,65.563,77.813,69.625,44.406,72.0,70.0,1000.0,500.0,0.211,502.5,116.625,106.688,1.348,70.625,69.25,65.563,65.688,12.75,40.188,72.0,70.0,1000.0,500.0,0.213,504.25,101.125,77.25,0.026,71.5,68.438,65.0,65.438,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,80.5,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,531.5,531.5,526.5,1.473,-0.174,9.006,0.0,1.06,0.322,0.005,1.935,0.09,-0.0
2152008,921,1.0,1.0,1.0,1.0,76.79,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,320.843,22.358,13.093,0.0,80.0,65.0,1.4,1710.75,1749.37,1922.778,610.872,65.219,43.846,70.118,62.785,62.794,1.406,2.109,0.246,70.239,56.176,7.176,7.951,3.843,6.8,116.076,77.864,113.365,45.235,59.162,45.048,-10.852,110.0,110.0,70.5,72.5,65.813,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,195.875,72.438,69.063,0.012,69.875,69.875,65.563,77.813,73.438,45.375,72.0,70.0,1000.0,500.0,0.203,495.75,117.0,106.75,1.345,70.813,69.063,65.625,65.625,4.824,40.625,72.0,70.0,1000.0,500.0,0.209,501.25,100.5,77.25,0.026,71.563,68.438,65.25,65.438,0.0,46.375,72.0,70.0,1000.0,500.0,0.209,500.0,80.375,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,303.0,531.5,531.5,526.0,1.586,-0.176,8.759,0.0,1.066,0.321,0.006,1.992,0.088,-0.0
2152008,922,1.0,1.0,1.0,1.0,76.883,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,319.672,22.378,13.093,0.0,80.0,65.0,1.4,1706.625,1749.37,1915.37,600.749,65.326,43.846,70.118,62.785,63.011,1.375,2.163,0.257,70.275,56.22,7.204,8.009,3.979,6.8,114.896,77.651,112.479,45.235,59.162,45.048,-10.852,110.0,110.0,70.5,72.5,65.813,66.0,0.0,35.531,72.0,70.0,1000.0,500.0,0.104,200.625,72.375,69.063,0.012,70.0,69.938,65.625,77.813,69.688,45.125,72.0,70.0,1000.0,500.0,0.207,496.25,116.938,107.0,1.352,70.875,69.0,65.625,65.625,2.729,40.625,72.0,70.0,1000.0,500.0,0.208,501.5,99.938,77.25,0.026,71.5,68.375,65.25,65.438,0.0,46.688,72.0,70.0,1000.0,500.0,0.207,498.25,80.188,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.452,-0.176,7.819,0.0,1.042,0.32,0.006,1.941,0.086,-0.0
2152008,923,1.0,1.0,1.0,1.0,76.933,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,320.843,22.399,13.093,0.0,80.0,65.0,1.4,1694.25,1759.371,1926.483,619.552,65.326,43.953,70.118,62.565,62.902,1.379,2.095,0.249,70.323,56.218,7.204,7.98,4.186,6.907,118.215,76.586,114.916,45.235,59.267,45.048,-10.852,110.0,110.0,70.375,72.5,65.813,65.938,0.0,35.938,72.0,70.0,1000.0,500.0,0.1,200.0,72.188,69.188,0.012,70.0,69.875,65.625,77.813,69.688,44.469,72.0,70.0,1000.0,500.0,0.211,502.75,116.375,106.563,1.257,70.875,69.25,65.688,65.625,2.447,40.781,72.0,70.0,1000.0,500.0,0.209,500.75,99.313,77.063,0.026,71.563,68.375,65.25,65.438,0.0,46.625,72.0,70.0,1000.0,500.0,0.208,499.0,80.0,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.5,531.5,303.0,532.0,531.5,526.0,1.775,-0.174,10.672,0.0,1.068,0.321,0.005,1.782,0.084,-0.001
2152008,924,1.0,1.0,1.0,1.0,76.875,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,320.843,22.41,13.006,0.0,80.0,65.0,1.4,1711.125,1723.682,1913.519,597.858,65.113,43.846,70.118,62.236,62.794,1.429,2.127,0.26,70.315,56.248,7.315,8.009,4.387,7.122,119.173,75.948,115.95,45.235,59.162,45.048,-10.852,110.0,110.0,70.5,72.5,65.813,65.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,197.375,72.375,69.063,0.012,70.125,69.938,65.625,77.563,65.0,45.0,72.0,70.0,1000.0,500.0,0.208,496.75,116.5,105.938,1.258,70.813,69.438,65.625,65.625,2.17,41.75,72.0,70.0,1000.0,500.0,0.202,493.25,98.688,76.938,0.026,71.5,68.313,65.0,65.438,0.0,45.563,72.0,70.0,1000.0,500.0,0.214,505.75,79.875,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,531.5,531.5,303.0,532.0,531.0,526.0,1.671,-0.175,10.428,0.0,1.049,0.321,0.006,1.92,0.082,-0.001
2152008,925,1.0,1.0,1.0,1.0,76.895,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,320.843,22.389,13.093,0.0,80.0,65.0,1.4,1698.625,1760.801,1922.778,615.211,65.113,44.06,70.118,62.565,62.685,1.398,2.127,0.249,70.312,56.25,7.288,7.98,4.219,7.229,121.091,77.651,117.796,45.235,59.372,45.048,-10.852,110.0,110.0,70.5,72.438,65.813,65.75,0.0,34.844,72.0,70.0,1000.0,500.0,0.108,206.125,72.188,69.063,0.012,70.125,69.938,65.625,77.313,60.281,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,116.938,105.5,0.997,70.875,69.625,65.625,65.563,0.0,41.656,72.0,70.0,1000.0,500.0,0.202,494.25,98.063,76.938,0.026,71.563,68.313,65.0,65.438,0.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.75,79.688,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.698,-0.173,10.645,0.0,1.053,0.321,0.005,1.648,0.08,-0.001
2152008,926,1.0,1.0,1.0,1.0,77.025,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,318.501,22.452,13.122,0.0,80.0,65.0,1.4,1707.0,1722.256,1915.37,587.741,65.326,44.06,70.118,62.895,62.902,1.406,2.152,0.249,70.264,56.222,7.204,7.951,4.173,7.229,117.182,78.183,114.547,45.307,59.267,45.048,-10.852,110.0,110.0,70.563,72.438,65.813,65.938,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.125,72.188,69.188,0.012,70.125,69.875,65.625,77.125,64.938,45.656,72.0,70.0,1000.0,500.0,0.202,494.0,117.125,104.938,0.988,70.875,69.813,65.625,65.563,0.0,41.875,72.0,70.0,1000.0,500.0,0.203,491.0,97.75,76.938,0.026,71.563,68.313,65.313,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.5,79.688,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,532.0,531.0,526.0,1.517,-0.243,8.547,0.0,1.039,0.319,0.005,1.739,0.079,-0.001
2152008,927,1.0,1.0,1.0,1.0,77.139,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,322.014,22.399,13.107,0.0,80.0,65.0,1.4,1704.625,1772.24,1922.778,607.979,65.433,44.06,70.118,62.895,63.229,1.413,2.134,0.268,70.367,56.305,7.176,8.009,4.031,7.122,116.371,78.289,114.03,45.235,59.162,45.048,-10.852,110.0,110.0,70.563,72.438,65.813,65.938,0.0,35.438,72.0,70.0,1000.0,500.0,0.105,201.375,72.063,69.063,0.012,70.125,69.875,65.625,77.125,64.938,43.938,72.0,70.0,1000.0,500.0,0.213,506.75,117.125,104.938,1.023,70.875,69.938,65.688,65.625,1.604,40.313,72.0,70.0,1000.0,500.0,0.214,502.75,97.188,76.875,0.026,71.5,68.25,65.438,65.5,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,500.25,79.438,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.377,-0.176,7.577,0.0,1.066,0.322,0.005,1.801,0.077,-0.001
2152008,928,1.0,1.0,1.0,1.0,77.164,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,320.843,22.41,13.064,0.0,80.0,65.0,1.4,1686.5,1756.513,1933.893,619.552,65.326,44.06,70.118,62.346,63.011,1.375,2.102,0.26,70.319,56.258,7.204,8.009,3.804,7.122,115.117,76.586,112.036,45.307,59.372,45.121,-10.852,110.0,110.0,70.5,72.438,65.813,66.0,0.0,35.406,72.0,70.0,1000.0,500.0,0.104,203.25,72.063,69.188,0.012,70.125,69.938,65.625,77.063,69.563,44.813,72.0,70.0,1000.0,500.0,0.208,501.0,116.5,104.875,1.017,70.813,70.063,65.688,65.625,0.0,40.344,72.0,70.0,1000.0,500.0,0.211,503.25,96.688,76.875,0.026,71.375,68.25,65.313,65.5,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.0,79.313,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.792,-0.173,9.981,0.0,1.062,0.321,0.005,1.708,0.075,-0.001
2152008,929,1.0,1.0,1.0,1.0,77.115,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,319.672,22.41,13.035,0.0,80.0,65.0,1.4,1710.25,1746.513,1920.926,596.412,65.113,43.953,70.118,61.906,62.685,1.425,2.149,0.257,70.277,56.261,7.204,7.98,3.499,7.015,118.731,75.735,115.802,45.307,59.267,45.048,-10.852,110.0,110.0,70.563,72.438,65.813,65.938,0.0,36.031,72.0,70.0,1000.0,500.0,0.1,197.5,72.188,69.188,0.012,70.125,69.875,65.625,76.875,64.875,44.781,72.0,70.0,1000.0,500.0,0.21,498.5,116.0,104.313,1.024,70.813,70.125,65.625,65.563,0.0,41.219,72.0,70.0,1000.0,500.0,0.203,497.0,96.188,76.875,0.026,71.5,68.25,65.0,65.438,0.0,45.875,72.0,70.0,1000.0,500.0,0.211,502.0,79.188,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,531.5,303.0,532.0,531.0,526.0,1.527,-0.242,9.478,0.0,1.047,0.32,0.005,1.729,0.073,-0.002
2152008,930,1.0,1.0,1.0,1.0,77.075,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,318.501,22.472,13.064,0.0,80.0,65.0,1.4,1696.625,1755.084,1920.926,620.999,65.006,43.953,70.118,61.906,62.467,1.406,2.159,0.235,70.313,56.247,7.26,8.009,3.577,6.907,119.985,75.841,116.614,45.307,59.162,45.121,-10.852,110.0,110.0,70.563,72.438,65.5,65.75,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,202.375,72.063,69.25,0.012,70.25,69.813,65.563,76.625,64.813,44.438,72.0,70.0,1000.0,500.0,0.211,503.0,115.938,104.188,1.02,70.875,70.188,65.563,65.563,0.0,41.469,72.0,70.0,1000.0,500.0,0.203,495.5,95.625,76.75,0.026,71.375,68.25,64.938,65.438,0.0,46.094,72.0,70.0,1000.0,500.0,0.209,499.25,79.125,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.716,-0.175,10.934,0.0,1.062,0.319,0.005,1.732,0.071,-0.001
