DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,931,1.0,1.0,1.0,1.0,77.011,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,319.672,22.441,13.122,0.0,80.0,65.0,1.4,1709.375,1736.521,1911.667,592.076,64.899,43.846,70.01,62.016,62.358,1.452,2.173,0.249,70.28,56.246,7.26,7.951,3.752,6.8,116.444,76.693,114.03,45.307,59.267,45.048,-10.852,110.0,110.0,70.5,72.438,65.5,65.75,0.0,36.031,72.0,70.0,1000.0,500.0,0.1,197.625,72.063,69.25,0.012,70.125,69.813,65.5,76.688,64.813,45.188,72.0,70.0,1000.0,500.0,0.206,495.5,116.375,104.25,1.026,70.813,70.25,65.563,65.563,0.0,41.0,72.0,70.0,1000.0,500.0,0.208,496.75,95.063,76.625,0.026,71.5,68.188,64.938,65.313,0.0,45.906,72.0,70.0,1000.0,500.0,0.21,502.5,79.0,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.0,531.5,302.75,532.5,531.0,526.0,1.363,-0.243,7.828,0.0,1.054,0.32,0.005,1.798,0.07,-0.002
2152008,932,1.0,1.0,1.0,1.0,76.993,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,319.672,22.399,13.049,0.0,80.0,65.0,1.4,1696.125,1773.671,1928.335,613.765,64.899,43.953,70.01,62.016,62.467,1.406,2.145,0.26,70.341,56.259,7.232,8.009,3.992,6.907,115.781,77.331,113.291,45.235,59.162,45.121,-10.852,110.0,110.0,70.5,72.5,65.5,65.75,0.0,34.969,72.0,70.0,1000.0,500.0,0.107,205.75,72.063,69.25,0.012,70.125,69.813,65.563,76.688,69.5,44.375,72.0,70.0,1000.0,500.0,0.211,503.25,117.0,104.688,1.029,71.063,70.313,65.563,65.438,0.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.25,94.813,76.625,0.026,71.5,68.188,64.875,65.313,0.0,46.313,72.0,70.0,1000.0,500.0,0.207,498.0,78.813,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.451,-0.107,8.061,0.0,1.082,0.32,0.005,1.83,0.069,-0.002
2152008,933,1.0,1.0,1.0,1.0,76.978,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,322.014,22.472,13.049,0.0,80.0,65.0,1.4,1697.5,1749.37,1920.926,597.858,64.899,43.953,70.118,61.906,62.467,1.421,2.124,0.249,70.292,56.271,7.315,8.009,4.348,6.907,116.666,75.948,113.218,45.307,59.267,45.121,-10.852,110.0,110.0,70.5,72.563,65.5,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.25,71.938,69.25,0.012,70.125,69.813,65.5,76.875,64.813,44.938,72.0,70.0,1000.0,500.0,0.208,499.25,117.25,104.938,1.024,71.063,70.375,65.438,65.563,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,496.25,94.25,76.625,0.026,71.563,68.188,64.938,65.25,0.0,45.719,72.0,70.0,1000.0,500.0,0.211,502.75,78.688,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.903,-0.174,11.195,0.0,1.053,0.322,0.005,1.821,0.067,-0.002
2152008,934,1.0,1.0,1.0,1.0,76.852,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,320.843,22.399,13.078,0.0,80.0,65.0,1.4,1708.875,1747.941,1919.074,609.425,64.686,43.953,70.01,61.797,62.249,1.413,2.134,0.26,70.298,56.264,7.288,8.009,4.135,6.907,118.731,75.522,115.876,45.307,59.372,45.048,-10.852,110.0,110.0,70.5,72.688,65.438,65.563,0.0,35.469,72.0,70.0,1000.0,500.0,0.105,201.375,72.063,69.25,0.012,70.125,69.813,65.5,76.688,64.75,44.781,72.0,70.0,1000.0,500.0,0.209,498.25,117.125,105.125,1.02,71.188,70.438,65.313,65.438,0.0,41.281,72.0,70.0,1000.0,500.0,0.207,495.5,93.75,76.375,0.026,71.563,68.188,64.875,65.25,0.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.75,78.688,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.48,-0.241,9.234,0.0,1.049,0.321,0.005,1.768,0.066,-0.002
2152008,935,1.0,1.0,1.0,1.0,76.799,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,322.014,22.441,13.064,0.0,80.0,65.0,1.4,1698.875,1760.801,1930.188,616.658,64.686,43.953,70.01,61.687,62.141,1.406,2.145,0.242,70.368,56.314,7.26,7.951,4.271,6.907,120.501,76.161,117.279,45.307,59.267,45.121,-10.852,110.0,110.0,70.5,72.813,65.313,65.563,0.0,35.344,72.0,70.0,1000.0,500.0,0.104,203.875,72.063,69.438,0.012,70.125,69.813,65.5,76.688,64.75,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,116.625,104.75,1.02,71.313,70.438,65.313,65.313,0.0,41.344,72.0,70.0,1000.0,500.0,0.207,495.25,93.625,76.625,0.026,71.563,68.188,64.75,65.0,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,500.0,78.5,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.0,532.0,303.0,531.5,530.5,526.0,1.631,-0.174,10.435,0.0,1.063,0.322,0.005,1.75,0.064,-0.002
2152008,936,1.0,1.0,1.0,1.0,76.743,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,317.33,22.431,13.049,0.0,80.0,65.0,1.4,1705.625,1733.667,1919.074,596.412,64.686,43.846,70.01,62.016,62.249,1.429,2.141,0.242,70.276,56.228,7.288,7.951,4.4,6.907,117.993,77.012,115.654,45.307,59.477,45.121,-10.852,110.0,110.0,70.5,72.938,65.313,65.563,0.0,36.219,72.0,70.0,1000.0,500.0,0.099,196.625,71.938,69.25,0.012,70.0,69.875,65.375,76.625,69.438,45.125,72.0,70.0,1000.0,500.0,0.206,498.25,116.375,104.625,1.019,71.313,70.5,65.313,65.313,0.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.0,93.188,76.438,0.026,71.563,68.25,64.875,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.211,502.25,78.375,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.0,531.5,303.0,532.0,530.5,525.5,1.28,-0.171,7.578,0.0,1.055,0.317,0.005,1.73,0.063,-0.002
2152008,937,1.0,1.0,1.0,1.0,76.746,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,318.501,22.41,13.049,0.0,80.0,65.0,1.4,1708.875,1745.085,1919.074,605.087,64.793,43.953,70.118,62.236,62.467,1.425,2.145,0.253,70.275,56.291,7.288,8.009,4.867,6.907,116.813,77.864,114.178,45.38,59.372,45.121,-10.852,110.0,110.0,70.5,73.063,65.313,65.563,0.0,35.094,72.0,70.0,1000.0,500.0,0.108,203.875,71.938,69.438,0.012,70.0,69.875,65.5,76.625,69.438,44.781,72.0,70.0,1000.0,500.0,0.209,498.5,116.875,104.75,1.086,71.313,70.5,65.438,65.313,0.0,41.5,72.0,70.0,1000.0,500.0,0.205,493.75,92.625,76.375,0.026,71.563,68.188,64.75,65.0,0.0,46.063,72.0,70.0,1000.0,500.0,0.209,500.5,78.125,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,302.75,532.5,530.5,526.0,1.516,-0.242,8.532,0.0,1.057,0.319,0.004,1.902,0.061,-0.003
2152008,938,1.0,1.0,1.0,1.0,76.768,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.399,13.049,0.0,80.0,65.0,1.4,1697.125,1750.798,1922.778,602.195,64.899,43.953,70.118,62.126,62.576,1.421,2.134,0.253,70.347,56.332,7.288,7.951,4.925,7.015,114.601,76.693,112.258,45.307,59.267,45.121,-10.852,110.0,110.0,70.188,73.125,65.438,65.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.625,71.938,69.438,0.012,70.0,69.875,65.375,76.875,69.5,44.188,72.0,70.0,1000.0,500.0,0.213,504.5,116.875,105.125,1.084,71.313,70.5,65.438,65.438,0.0,41.344,72.0,70.0,1000.0,500.0,0.206,494.5,92.375,76.375,0.026,71.563,68.188,64.875,65.0,0.0,45.781,72.0,70.0,1000.0,500.0,0.21,501.0,78.125,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,302.75,532.0,530.5,526.0,1.384,-0.174,7.588,0.0,1.057,0.32,0.004,1.84,0.061,-0.003
2152008,939,1.0,1.0,1.0,1.0,76.702,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,318.501,22.399,13.064,0.0,80.0,65.0,1.4,1699.25,1770.81,1919.074,600.749,64.793,44.06,70.118,61.906,62.467,1.425,2.141,0.257,70.321,56.263,7.315,7.951,4.731,7.229,118.51,76.054,115.507,45.38,59.162,45.194,-10.852,110.0,110.0,70.5,73.188,65.313,65.563,0.0,35.438,72.0,70.0,1000.0,500.0,0.106,201.75,71.938,69.438,0.012,70.0,69.875,65.375,76.875,64.813,44.688,72.0,70.0,1000.0,500.0,0.209,502.0,116.375,105.125,1.08,71.375,70.563,65.438,65.313,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,496.25,92.0,76.25,0.026,71.688,68.188,64.875,65.0,0.0,45.906,72.0,70.0,1000.0,500.0,0.209,500.5,78.063,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,531.5,302.75,532.0,530.5,526.0,1.584,-0.176,9.713,0.0,1.057,0.319,0.004,1.756,0.06,-0.003
2152008,940,1.0,1.0,1.0,1.0,76.618,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,319.672,22.378,13.006,0.0,80.0,65.0,1.4,1701.5,1753.655,1928.335,613.765,64.686,44.06,70.01,61.797,62.358,1.41,2.149,0.253,70.367,56.259,7.288,7.951,4.478,7.229,118.583,75.522,115.359,45.38,59.372,45.121,-10.852,110.0,110.0,70.375,73.188,65.313,65.563,0.0,35.219,72.0,70.0,1000.0,500.0,0.106,204.75,71.875,69.438,0.012,70.0,69.813,65.375,76.688,69.438,45.5,72.0,70.0,1000.0,500.0,0.205,493.5,116.0,104.75,1.083,71.313,70.563,65.313,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.214,503.0,91.563,76.25,0.026,71.563,68.188,64.75,65.0,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,498.5,77.938,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.0,531.5,303.0,532.0,530.5,526.0,1.675,-0.241,10.418,0.0,1.059,0.32,0.004,1.761,0.058,-0.002
2152008,941,1.0,1.0,1.0,1.0,76.562,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,322.014,22.42,13.064,0.0,80.0,65.0,1.4,1698.25,1759.371,1922.778,606.533,64.686,43.953,70.118,61.906,62.249,1.398,2.149,0.246,70.325,56.26,7.288,8.009,4.452,7.122,119.985,76.586,117.353,45.38,59.162,45.194,-10.852,110.0,110.0,70.5,73.188,65.313,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.098,195.625,71.875,69.438,0.012,70.0,69.875,65.375,76.625,69.5,44.219,72.0,70.0,1000.0,500.0,0.212,504.0,116.313,104.875,1.178,71.313,70.563,65.313,65.063,0.0,40.094,72.0,70.0,1000.0,500.0,0.213,504.75,91.313,76.25,0.026,71.563,68.188,64.625,64.938,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.0,77.813,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,531.5,303.0,532.0,530.5,526.0,1.36,-0.176,8.517,0.0,1.063,0.322,0.004,1.947,0.057,-0.003
2152008,942,1.0,1.0,1.0,1.0,76.56,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,320.843,22.389,13.093,0.0,80.0,65.0,1.4,1697.75,1750.798,1924.631,600.749,64.793,44.06,70.01,62.126,62.358,1.379,2.134,0.257,70.293,56.25,7.288,7.98,4.588,7.122,116.297,77.225,113.587,45.38,59.162,45.121,-10.852,110.0,110.0,70.375,73.188,65.313,65.563,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,198.75,71.938,69.563,0.012,69.875,69.875,65.375,77.063,73.313,45.313,72.0,70.0,1000.0,500.0,0.204,496.0,117.0,105.75,1.172,71.375,70.625,65.313,65.063,0.0,40.688,72.0,70.0,1000.0,500.0,0.21,501.5,90.875,76.25,0.026,71.563,68.188,64.875,65.25,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.0,77.813,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.0,532.0,302.75,532.5,530.5,526.0,1.553,-0.246,8.768,0.0,1.059,0.321,0.004,1.905,0.055,-0.002
2152008,943,1.0,1.0,1.0,1.0,76.572,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,322.014,22.441,13.02,0.0,80.0,65.0,1.4,1697.75,1759.371,1928.335,603.641,64.899,44.06,70.01,62.126,62.467,1.406,2.156,0.253,70.31,56.242,7.26,7.951,5.217,7.229,115.191,77.012,112.848,45.38,59.267,45.194,-10.852,110.0,110.0,70.188,73.188,65.438,65.563,0.0,35.313,72.0,70.0,1000.0,500.0,0.105,203.75,71.938,69.438,0.012,70.0,69.875,65.375,77.25,69.5,45.656,72.0,70.0,1000.0,500.0,0.204,492.5,117.438,106.5,1.259,71.375,70.625,65.313,65.063,0.0,40.531,72.0,70.0,1000.0,500.0,0.209,502.75,90.563,76.125,0.026,71.563,68.188,64.875,65.0,0.0,46.094,72.0,70.0,1000.0,500.0,0.208,499.75,77.813,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.5,532.0,302.75,532.0,530.5,525.5,1.377,-0.174,7.6,0.0,1.062,0.322,0.004,1.989,0.055,-0.002
2152008,944,1.0,1.0,1.0,1.0,76.496,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,322.014,22.41,13.122,0.0,80.0,65.0,1.4,1700.625,1756.513,1928.335,605.087,64.793,44.06,70.01,61.906,62.467,1.402,2.109,0.264,70.323,56.255,7.315,7.951,5.839,7.229,117.92,75.948,114.547,45.38,59.267,45.194,-10.852,110.0,110.0,70.375,73.188,65.438,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.125,71.938,69.438,0.012,70.0,69.875,65.375,77.25,69.5,44.5,72.0,70.0,1000.0,500.0,0.212,501.25,116.875,106.375,1.235,71.375,70.563,65.313,65.063,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.5,90.25,76.125,0.026,71.563,68.188,64.75,65.0,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.25,77.563,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,532.0,303.0,531.5,530.5,525.5,1.801,-0.176,10.917,0.0,1.063,0.322,0.004,1.874,0.053,-0.003
2152008,945,1.0,1.0,1.0,1.0,76.41,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,320.843,22.431,13.02,0.0,80.0,65.0,1.4,1699.25,1765.09,1928.335,615.211,64.686,44.168,70.118,61.797,62.249,1.41,2.145,0.249,70.317,56.253,7.315,7.98,5.949,7.336,119.1,75.522,116.024,45.453,59.372,45.194,-10.852,110.0,110.0,70.375,73.125,65.313,65.563,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,201.875,71.875,69.563,0.012,70.125,69.875,65.5,77.25,64.813,44.375,72.0,70.0,1000.0,500.0,0.211,503.5,116.313,105.875,1.225,71.375,70.625,65.313,65.0,0.0,40.625,72.0,70.0,1000.0,500.0,0.208,502.25,90.063,76.125,0.026,71.5,68.188,64.75,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.207,497.5,77.438,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,531.0,532.0,302.75,532.0,530.5,526.0,1.583,-0.242,9.962,0.0,1.066,0.321,0.004,1.848,0.053,-0.003
2152008,946,1.0,1.0,1.0,1.0,76.354,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,320.843,22.42,13.122,0.0,80.0,65.0,1.4,1696.375,1733.667,1919.074,600.749,64.686,44.168,70.01,62.016,62.249,1.436,2.145,0.249,70.277,56.219,7.399,7.98,5.748,7.55,120.722,76.586,117.574,45.453,59.162,45.194,-10.852,110.0,110.0,70.5,73.125,65.438,65.438,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.5,71.875,69.563,0.012,70.125,69.875,65.375,77.063,64.75,45.781,72.0,70.0,1000.0,500.0,0.203,492.25,116.5,105.375,1.046,71.5,70.625,65.313,65.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.203,495.25,89.688,76.063,0.026,71.5,68.125,64.75,65.0,0.0,45.938,72.0,70.0,1000.0,500.0,0.21,501.5,77.313,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,532.0,303.0,532.5,530.5,525.5,1.599,-0.248,10.185,0.0,1.052,0.321,0.004,1.681,0.052,-0.003
2152008,947,1.0,1.0,1.0,1.0,76.357,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,322.014,22.41,13.122,0.0,80.0,65.0,1.4,1709.375,1767.949,1932.04,613.765,64.793,44.275,70.01,62.236,62.467,1.36,2.145,0.26,70.344,56.258,7.343,7.951,5.761,7.765,116.887,77.438,114.399,45.38,59.372,45.267,-10.852,110.0,110.0,70.5,73.063,65.438,65.563,0.0,35.625,72.0,70.0,1000.0,500.0,0.104,200.875,71.875,69.563,0.012,70.25,69.875,65.375,76.688,60.031,44.313,72.0,70.0,1000.0,500.0,0.211,503.75,116.938,104.875,1.034,71.5,70.438,65.313,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.206,493.0,89.375,76.063,0.026,71.563,68.188,64.875,65.0,0.0,45.031,72.0,70.0,1000.0,500.0,0.215,508.75,77.313,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,531.5,530.0,526.0,1.413,-0.106,8.055,0.0,1.057,0.322,0.004,1.802,0.05,-0.002
2152008,948,1.0,1.0,1.0,1.0,76.429,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,320.843,22.368,13.049,0.0,80.0,65.0,1.4,1695.375,1765.09,1937.598,625.341,65.006,44.382,70.118,62.455,62.685,1.394,2.095,0.242,70.337,56.269,7.343,7.951,5.509,7.979,116.297,77.757,113.808,45.453,59.372,45.267,-10.852,110.0,110.0,70.375,73.063,65.438,65.563,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,203.5,71.875,69.438,0.012,70.25,69.875,65.375,76.688,59.938,45.031,72.0,70.0,1000.0,500.0,0.206,499.25,117.0,104.938,0.995,71.688,70.188,65.438,65.313,0.0,40.375,72.0,70.0,1000.0,500.0,0.213,500.0,89.125,75.875,0.026,71.563,68.188,64.938,65.0,0.0,46.406,72.0,70.0,1000.0,500.0,0.206,497.25,77.063,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.5,532.0,302.75,532.0,530.0,525.5,1.445,-0.174,8.045,0.0,1.07,0.321,0.004,1.734,0.05,-0.003
2152008,949,1.0,1.0,1.0,1.0,76.43,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,318.501,22.441,13.078,0.0,80.0,65.0,1.4,1702.75,1750.798,1930.188,607.979,65.006,44.382,70.118,62.346,62.685,1.417,2.159,0.257,70.343,56.272,7.26,7.98,5.638,7.979,115.928,76.48,112.479,45.525,59.267,45.194,-10.852,110.0,110.0,70.375,73.063,65.438,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,195.875,71.875,69.563,0.012,70.25,69.875,65.375,76.625,59.844,44.844,72.0,70.0,1000.0,500.0,0.21,498.5,116.5,104.75,1.006,71.5,69.938,65.563,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.214,503.25,88.813,75.875,0.026,71.563,68.188,64.938,65.25,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,500.25,77.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,532.0,302.75,532.0,530.0,526.0,1.962,-0.315,11.186,0.0,1.055,0.319,0.004,1.708,0.049,-0.003
2152008,950,1.0,1.0,1.0,1.0,76.384,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,319.672,22.441,13.078,0.0,80.0,65.0,1.4,1703.875,1765.09,1930.188,623.893,64.899,44.382,70.118,62.016,62.576,1.413,2.095,0.253,70.33,56.265,7.343,7.951,5.722,7.765,119.026,75.841,116.171,45.453,59.267,45.267,-10.852,110.0,110.0,70.5,73.0,65.5,65.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.102,199.25,71.875,69.563,0.012,70.25,69.813,65.5,76.563,59.781,44.375,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,104.25,1.005,71.5,69.75,65.438,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.212,505.5,88.438,75.875,0.026,71.563,68.125,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,77.0,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,532.0,302.75,532.0,530.0,526.0,1.484,-0.176,9.25,0.0,1.075,0.32,0.004,1.707,0.048,-0.003
2152008,951,1.0,1.0,1.0,1.0,76.366,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,323.185,22.452,13.064,0.0,80.0,65.0,1.4,1688.375,1760.801,1928.335,610.872,64.899,44.382,70.118,62.126,62.467,1.413,2.166,0.246,70.339,56.264,7.343,7.98,5.722,7.872,120.206,76.267,116.91,45.453,59.267,45.267,-10.852,110.0,110.0,70.5,73.0,65.438,65.563,0.0,35.188,72.0,70.0,1000.0,500.0,0.106,204.625,71.875,69.563,0.012,70.25,69.813,65.375,76.563,59.719,45.25,72.0,70.0,1000.0,500.0,0.204,497.0,115.938,104.063,1.005,71.5,69.5,65.438,65.313,0.0,40.5,72.0,70.0,1000.0,500.0,0.21,503.25,88.25,75.75,0.026,71.5,68.188,64.875,65.25,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,77.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,532.0,303.0,532.0,530.5,525.5,1.684,-0.176,10.681,0.0,1.073,0.323,0.004,1.725,0.047,-0.003
2152008,952,1.0,1.0,1.0,1.0,76.396,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,320.843,22.42,13.064,0.0,80.0,65.0,1.4,1697.125,1749.37,1932.04,605.087,65.006,44.382,70.118,62.346,62.576,1.433,2.159,0.264,70.395,56.36,7.371,7.951,5.243,7.872,117.034,77.119,114.621,45.525,59.372,45.267,-10.852,110.0,110.0,70.5,73.0,65.438,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.5,71.813,69.563,0.012,70.25,69.875,65.5,76.313,56.656,44.531,72.0,70.0,1000.0,500.0,0.212,500.75,116.375,103.75,0.923,71.375,69.375,65.313,65.313,0.0,41.406,72.0,70.0,1000.0,500.0,0.203,496.5,87.813,75.75,0.026,71.5,68.188,64.875,65.25,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.75,76.875,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,531.5,530.5,525.5,1.355,-0.243,7.816,0.0,1.056,0.321,0.004,1.684,0.046,-0.003
2152008,953,1.0,1.0,1.0,1.0,76.443,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,323.185,22.368,13.02,0.0,80.0,65.0,1.4,1698.25,1766.519,1924.631,615.211,65.113,44.489,70.01,62.565,62.794,1.398,2.145,0.257,70.359,56.291,7.315,7.98,5.139,7.979,116.297,77.864,113.734,45.525,59.372,45.267,-10.852,110.0,110.0,70.5,73.0,65.438,65.563,0.0,35.031,72.0,70.0,1000.0,500.0,0.107,205.875,71.813,69.563,0.012,70.313,69.875,65.5,76.313,56.531,44.438,72.0,70.0,1000.0,500.0,0.211,502.75,116.938,103.563,0.861,71.5,69.25,65.438,65.313,0.0,41.219,72.0,70.0,1000.0,500.0,0.205,498.0,87.75,75.75,0.026,71.5,68.188,64.938,65.25,0.0,46.313,72.0,70.0,1000.0,500.0,0.209,499.25,76.75,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,532.0,530.5,526.0,1.492,-0.243,8.284,0.0,1.076,0.323,0.004,1.664,0.045,-0.003
2152008,954,1.0,1.0,1.0,1.0,76.463,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,317.33,22.42,13.122,0.0,80.0,65.0,1.4,1700.875,1729.386,1928.335,593.521,65.113,44.489,70.118,62.346,62.794,1.436,2.138,0.26,70.312,56.27,7.288,7.922,5.113,8.086,114.969,76.48,111.888,45.525,59.267,45.267,-10.852,110.0,110.0,70.5,73.063,65.5,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,196.625,71.813,69.688,0.012,70.313,69.875,65.5,76.125,56.438,45.688,72.0,70.0,1000.0,500.0,0.204,491.75,117.125,103.563,0.861,71.5,69.125,65.438,65.313,0.0,41.344,72.0,70.0,1000.0,500.0,0.206,493.5,87.563,75.75,0.026,71.5,68.125,65.0,65.25,0.0,46.188,72.0,70.0,1000.0,500.0,0.21,500.75,76.75,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,532.5,530.0,526.0,1.795,-0.246,9.986,0.0,1.054,0.317,0.004,1.687,0.045,-0.003
2152008,955,1.0,1.0,1.0,1.0,76.432,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,320.843,22.41,13.064,0.0,80.0,65.0,1.4,1711.75,1762.23,1945.01,613.765,65.006,44.596,70.118,62.236,62.685,1.387,2.163,0.26,70.36,56.29,7.26,8.009,5.178,8.086,119.395,75.948,116.393,45.598,59.267,45.267,-10.852,110.0,110.0,70.375,73.125,65.5,65.625,0.0,35.406,72.0,70.0,1000.0,500.0,0.106,201.5,71.813,69.813,0.012,70.25,69.875,65.375,76.125,59.344,44.344,72.0,70.0,1000.0,500.0,0.211,504.0,117.0,103.563,0.86,71.375,69.0,65.438,65.438,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.0,87.25,75.625,0.026,71.5,68.125,64.938,65.313,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,76.75,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,532.0,302.75,531.5,530.0,526.0,1.548,-0.316,9.712,0.0,1.062,0.321,0.004,1.669,0.044,-0.002
2152008,956,1.0,1.0,1.0,1.0,76.429,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,322.014,22.462,13.078,0.0,80.0,65.0,1.4,1685.25,1749.37,1919.074,607.979,65.006,44.596,70.01,62.126,62.576,1.413,2.156,0.264,70.314,56.246,7.288,7.98,5.165,8.193,120.722,76.161,117.427,45.525,59.267,45.267,-10.852,110.0,110.0,70.375,73.125,65.5,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.098,196.5,71.813,69.688,0.012,70.25,69.875,65.5,76.063,59.25,45.281,72.0,70.0,1000.0,500.0,0.204,497.0,116.625,103.5,0.856,71.375,68.875,65.438,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.208,502.25,87.0,75.625,0.026,71.688,68.125,64.875,65.25,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.75,76.438,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,532.0,302.75,532.0,530.0,525.5,1.661,-0.246,10.681,0.0,1.062,0.322,0.004,1.623,0.043,-0.004
2152008,957,1.0,1.0,1.0,1.0,76.428,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,322.014,22.452,13.093,0.0,80.0,65.0,1.4,1710.0,1737.948,1928.335,600.749,65.006,44.382,70.118,62.565,62.685,1.421,2.152,0.26,70.336,56.273,7.343,7.951,5.243,7.979,119.026,77.438,116.688,45.525,59.162,45.267,-10.852,110.0,110.0,70.563,73.125,65.5,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,198.75,71.813,69.813,0.012,70.25,69.875,65.5,75.938,59.156,44.469,72.0,70.0,1000.0,500.0,0.211,503.0,116.313,103.063,0.859,71.375,68.813,65.438,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.202,494.75,86.688,75.563,0.026,71.688,68.125,64.938,65.313,0.0,45.5,72.0,70.0,1000.0,500.0,0.214,505.5,76.375,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.0,532.5,302.75,532.0,530.0,526.0,1.262,-0.248,7.579,0.0,1.061,0.322,0.004,1.645,0.042,-0.004
2152008,958,1.0,1.0,1.0,1.0,76.483,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,320.843,22.42,13.035,0.0,80.0,65.0,1.4,1688.875,1737.948,1920.926,596.412,65.113,44.489,70.118,62.675,62.902,1.44,2.181,0.253,70.235,56.22,7.315,7.98,5.47,8.193,117.182,78.183,114.547,45.525,59.372,45.267,-10.852,110.0,110.0,70.5,73.125,65.5,65.75,0.0,35.563,72.0,70.0,1000.0,500.0,0.103,202.625,71.813,69.813,0.012,70.25,69.875,65.563,75.938,59.063,45.563,72.0,70.0,1000.0,500.0,0.202,494.75,116.313,102.938,0.864,71.688,68.75,65.563,65.438,0.0,41.813,72.0,70.0,1000.0,500.0,0.202,492.0,86.563,75.563,0.026,71.688,68.125,65.0,65.25,0.0,45.781,72.0,70.0,1000.0,500.0,0.211,501.75,76.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.0,532.0,302.75,531.5,530.0,525.5,1.515,-0.243,8.534,0.0,1.056,0.321,0.004,1.67,0.042,-0.003
2152008,959,1.0,1.0,1.0,1.0,76.563,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,323.185,22.389,13.035,0.0,80.0,65.0,1.4,1688.875,1742.23,1926.483,606.533,65.219,44.489,70.118,62.675,63.011,1.421,2.138,0.257,70.314,56.233,7.288,7.951,5.509,8.086,115.191,77.438,112.848,45.525,59.267,45.267,-10.852,110.0,110.0,70.5,73.063,65.625,65.625,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,197.5,71.563,69.688,0.012,70.125,69.875,65.563,75.938,63.719,44.156,72.0,70.0,1000.0,500.0,0.213,505.0,116.5,102.938,0.858,71.688,68.625,65.563,65.438,0.0,41.031,72.0,70.0,1000.0,500.0,0.208,495.75,86.375,75.563,0.026,71.688,68.188,65.0,65.438,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,76.188,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.0,532.0,302.75,532.5,530.0,525.5,1.389,-0.245,7.583,0.0,1.055,0.323,0.003,1.681,0.041,-0.004
2152008,1000,1.0,1.0,1.0,1.0,76.605,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,320.843,22.42,13.078,0.0,80.0,65.0,1.4,1693.5,1755.084,1932.04,620.999,65.219,44.596,70.118,62.455,63.011,1.402,2.074,0.26,70.343,56.279,7.315,7.98,5.696,8.193,117.92,76.48,114.621,45.525,59.162,45.34,-10.852,110.0,110.0,70.5,73.0,65.625,65.75,0.0,35.094,72.0,70.0,1000.0,500.0,0.107,205.25,71.813,69.813,0.012,70.125,69.875,65.5,76.125,63.688,44.938,72.0,70.0,1000.0,500.0,0.208,500.0,116.625,103.5,0.983,71.688,68.563,65.563,65.563,0.0,41.188,72.0,70.0,1000.0,500.0,0.208,495.25,86.063,75.438,0.026,71.688,68.125,65.0,65.313,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,76.188,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,532.0,303.0,531.5,530.0,525.5,1.785,-0.177,10.683,0.0,1.063,0.321,0.004,1.864,0.04,-0.003
2152008,1001,1.0,1.0,1.0,1.0,76.581,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,319.672,22.378,13.18,0.0,80.0,65.0,1.4,1697.125,1755.084,1937.598,609.425,65.113,44.596,70.226,62.126,62.794,1.398,2.117,0.249,70.372,56.308,7.371,7.98,6.027,8.301,118.215,75.841,115.359,45.598,59.267,45.267,-10.852,110.0,110.0,70.5,72.938,65.625,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,195.75,71.813,69.813,0.012,70.125,69.875,65.5,76.313,63.656,44.188,72.0,70.0,1000.0,500.0,0.211,504.25,116.625,104.25,0.999,71.688,68.5,65.563,65.438,0.0,40.75,72.0,70.0,1000.0,500.0,0.21,497.75,85.938,75.563,0.026,71.688,68.125,65.0,65.438,0.0,46.688,72.0,70.0,1000.0,500.0,0.206,497.25,76.188,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,529.5,532.0,302.75,532.0,529.5,525.5,1.508,-0.319,9.23,0.0,1.062,0.32,0.004,1.786,0.039,-0.003
2152008,1002,1.0,1.0,1.0,1.0,76.593,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,320.843,22.399,13.049,0.0,80.0,65.0,1.4,1694.25,1752.227,1928.335,613.765,65.113,44.703,70.226,62.346,62.685,1.421,2.152,0.253,70.347,56.28,7.371,7.951,6.053,8.515,118.731,76.693,116.171,45.598,59.372,45.267,-10.852,110.0,110.0,70.375,72.938,65.625,65.75,0.0,34.906,72.0,70.0,1000.0,500.0,0.108,206.125,71.813,69.813,0.012,70.25,69.875,65.563,76.563,58.906,44.719,72.0,70.0,1000.0,500.0,0.208,501.5,116.375,104.25,0.997,71.938,68.438,65.563,65.438,0.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.5,85.75,75.438,0.026,71.875,68.125,64.938,65.313,0.0,46.25,72.0,70.0,1000.0,500.0,0.209,501.25,76.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.0,302.75,532.0,529.5,525.5,1.364,-0.314,8.28,0.0,1.067,0.321,0.004,1.747,0.039,-0.004
2152008,1003,1.0,1.0,1.0,1.0,76.662,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,323.185,22.378,13.122,0.0,80.0,65.0,1.4,1702.875,1760.801,1935.745,612.318,65.113,44.703,70.226,62.565,62.794,1.406,2.166,0.253,70.341,56.272,7.399,7.98,6.066,8.515,115.559,77.331,112.922,45.598,59.372,45.267,-10.852,110.0,110.0,70.375,72.938,65.5,65.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.099,199.375,71.563,69.813,0.012,70.438,69.875,65.563,76.313,52.031,44.063,72.0,70.0,1000.0,500.0,0.213,503.5,116.375,103.625,0.846,71.813,68.375,65.625,65.563,0.0,40.781,72.0,70.0,1000.0,500.0,0.211,498.75,85.438,75.438,0.026,71.688,68.125,65.0,65.313,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,75.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,532.5,302.75,532.0,529.5,525.5,1.544,-0.315,8.529,0.0,1.068,0.323,0.003,1.559,0.038,-0.003
2152008,1004,1.0,1.0,1.0,1.0,76.695,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,322.014,22.42,13.107,0.0,80.0,65.0,1.4,1697.625,1759.371,1939.451,613.765,65.219,44.81,70.226,62.565,62.902,1.406,2.166,0.253,70.391,56.327,7.371,7.98,6.208,8.515,114.748,77.012,112.036,45.598,59.372,45.34,-10.852,110.0,110.0,70.375,72.875,65.625,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.0,71.563,69.813,0.012,70.25,69.938,65.563,76.063,58.688,44.531,72.0,70.0,1000.0,500.0,0.209,502.5,116.625,103.063,0.847,71.938,68.375,65.625,65.438,0.0,40.594,72.0,70.0,1000.0,500.0,0.212,500.25,85.375,75.438,0.026,71.688,68.125,65.0,65.438,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,500.0,75.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,532.5,302.75,532.0,529.0,525.5,1.611,-0.246,8.79,0.0,1.071,0.322,0.003,1.66,0.038,-0.003
2152008,1005,1.0,1.0,1.0,1.0,76.688,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,323.185,22.431,13.035,0.0,80.0,65.0,1.4,1692.25,1766.519,1935.745,613.765,65.113,44.81,70.226,62.346,62.902,1.406,2.17,0.26,70.377,56.304,7.315,7.98,6.293,8.622,119.1,76.054,116.097,45.525,59.372,45.267,-10.852,110.0,110.0,70.375,72.875,65.625,65.938,0.0,35.313,72.0,70.0,1000.0,500.0,0.106,202.375,71.563,69.813,0.012,70.25,69.938,65.563,76.063,58.625,44.625,72.0,70.0,1000.0,500.0,0.21,499.0,116.938,103.125,0.848,71.938,68.313,65.563,65.563,0.0,40.188,72.0,70.0,1000.0,500.0,0.212,504.5,84.875,75.438,0.026,71.5,68.188,65.0,65.313,0.0,45.656,72.0,70.0,1000.0,500.0,0.212,507.5,75.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.0,302.75,531.5,529.5,525.0,1.565,-0.243,9.725,0.0,1.069,0.323,0.003,1.692,0.036,-0.003
2152008,1006,1.0,1.0,1.0,1.0,76.71,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,322.014,22.452,13.093,0.0,80.0,65.0,1.4,1710.625,1759.371,1943.157,612.318,65.113,44.703,70.226,62.346,62.685,1.406,2.156,0.246,70.374,56.305,7.399,7.951,6.409,8.515,120.427,75.948,117.131,45.598,59.267,45.34,-10.852,110.0,110.0,70.5,72.813,65.625,65.75,0.0,36.188,72.0,70.0,1000.0,500.0,0.098,198.125,71.813,69.813,0.012,70.313,69.938,65.563,76.125,58.531,44.438,72.0,70.0,1000.0,500.0,0.211,502.5,116.938,103.5,0.845,72.0,68.25,65.563,65.438,0.0,40.438,72.0,70.0,1000.0,500.0,0.209,503.75,84.875,75.25,0.026,71.688,68.125,65.0,65.313,0.0,46.031,72.0,70.0,1000.0,500.0,0.209,500.75,75.75,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.5,302.75,531.0,529.5,525.5,1.664,-0.247,10.68,0.0,1.069,0.322,0.004,1.641,0.037,-0.004
2152008,1007,1.0,1.0,1.0,1.0,76.73,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,324.356,22.41,13.064,0.0,80.0,65.0,1.4,1710.25,1736.521,1935.745,599.303,65.113,44.81,70.226,62.565,62.794,1.394,2.127,0.253,70.369,56.294,7.399,7.98,6.105,8.622,118.731,77.544,116.319,45.598,59.267,45.34,-10.852,110.0,110.0,70.5,72.813,65.625,65.938,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,197.75,71.813,69.813,0.012,70.25,69.938,65.563,76.063,55.438,45.5,72.0,70.0,1000.0,500.0,0.204,493.5,116.625,103.125,0.856,71.938,68.25,65.625,65.438,0.0,40.656,72.0,70.0,1000.0,500.0,0.208,501.25,84.75,75.25,0.026,71.563,68.125,65.0,65.438,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,500.0,75.75,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.5,303.0,531.5,529.5,525.5,1.312,-0.247,7.805,0.0,1.053,0.324,0.004,1.67,0.036,-0.004
2152008,1008,1.0,1.0,1.0,1.0,76.862,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,322.014,22.431,13.064,0.0,80.0,65.0,1.4,1694.625,1755.084,1937.598,606.533,65.326,44.917,70.226,62.895,63.12,1.417,2.156,0.242,70.37,56.298,7.343,7.98,6.001,8.729,116.887,78.183,114.325,45.598,59.372,45.34,-10.852,110.0,110.0,70.5,72.75,65.813,65.938,0.0,34.938,72.0,70.0,1000.0,500.0,0.108,205.875,71.563,69.813,0.012,70.313,69.938,65.563,75.938,55.344,44.656,72.0,70.0,1000.0,500.0,0.211,499.75,116.375,103.063,0.844,72.0,68.188,65.625,65.563,0.0,41.438,72.0,70.0,1000.0,500.0,0.202,495.5,84.563,75.125,0.026,71.688,68.125,65.313,65.438,0.0,46.031,72.0,70.0,1000.0,500.0,0.209,501.25,75.75,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,529.5,532.5,303.0,531.5,529.5,525.5,1.485,-0.245,8.303,0.0,1.067,0.322,0.003,1.624,0.036,-0.003
2152008,1009,1.0,1.0,1.0,1.0,76.975,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,319.672,22.41,13.006,0.0,80.0,65.0,1.4,1698.75,1739.375,1933.893,593.521,65.433,44.917,70.226,62.895,63.229,1.406,2.149,0.257,70.383,56.34,7.288,8.009,5.709,8.729,114.896,77.331,112.553,45.598,59.372,45.34,-10.852,110.0,110.0,70.5,72.688,65.875,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,195.625,71.563,69.813,0.012,70.313,69.938,65.625,75.938,55.219,44.313,72.0,70.0,1000.0,500.0,0.212,503.75,116.25,102.563,0.81,71.938,68.188,65.688,65.625,0.0,41.313,72.0,70.0,1000.0,500.0,0.204,497.0,84.375,75.125,0.026,71.563,68.063,65.313,65.5,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,75.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,529.5,532.5,302.75,532.0,529.5,525.5,1.398,-0.244,7.591,0.0,1.056,0.32,0.003,1.602,0.035,-0.003
2152008,1010,1.0,1.0,1.0,1.0,77.049,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,320.843,22.368,13.049,0.0,80.0,65.0,1.4,1703.5,1755.084,1948.717,607.979,65.326,44.81,70.226,62.565,63.12,1.433,2.163,0.253,70.405,56.36,7.232,8.009,5.521,8.622,118.436,76.374,115.359,45.598,59.267,45.34,-10.852,110.0,110.0,70.563,72.625,65.813,65.938,0.0,35.531,72.0,70.0,1000.0,500.0,0.104,200.625,71.563,69.813,0.012,70.313,69.938,65.625,75.875,55.094,44.531,72.0,70.0,1000.0,500.0,0.211,499.75,116.313,102.563,0.809,71.938,68.375,65.688,65.625,0.0,40.969,72.0,70.0,1000.0,500.0,0.208,496.75,84.063,75.125,0.026,71.5,68.063,65.25,65.438,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,500.25,75.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,530.0,533.0,302.75,532.0,529.5,526.0,1.636,-0.246,9.939,0.0,1.048,0.321,0.003,1.607,0.034,-0.004
2152008,1011,1.0,1.0,1.0,1.0,77.009,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,320.843,22.431,13.064,0.0,80.0,65.0,1.4,1685.375,1755.084,1935.745,602.195,65.219,44.81,70.226,62.346,62.902,1.425,2.138,0.26,70.428,56.354,7.288,7.98,5.431,8.515,119.026,75.948,115.876,45.598,59.477,45.34,-10.852,110.0,110.0,70.375,72.563,65.813,65.75,0.0,36.063,72.0,70.0,1000.0,500.0,0.099,199.0,71.563,69.875,0.012,70.25,69.938,65.625,75.875,58.0,44.313,72.0,70.0,1000.0,500.0,0.211,503.25,116.313,102.563,0.811,72.0,68.75,65.625,65.563,0.0,40.625,72.0,70.0,1000.0,500.0,0.211,499.5,84.063,75.125,0.026,71.563,68.063,65.25,65.438,0.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,75.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.0,532.5,302.75,532.5,529.5,526.0,1.64,-0.243,10.202,0.0,1.07,0.321,0.003,1.611,0.034,-0.003
2152008,1012,1.0,1.0,1.0,1.0,77.045,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,320.843,22.431,13.02,0.0,80.0,65.0,1.4,1700.375,1735.093,1937.598,605.087,65.006,44.703,70.118,62.565,62.794,1.402,2.159,0.253,70.452,56.367,7.315,8.009,5.826,8.408,118.731,77.012,116.393,45.671,59.267,45.34,-10.852,110.0,110.0,70.5,72.5,65.813,65.938,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,197.625,71.438,69.875,0.012,70.25,69.875,65.625,75.938,57.906,45.625,72.0,70.0,1000.0,500.0,0.202,494.0,116.0,102.438,0.811,72.063,69.125,65.625,65.563,0.0,40.031,72.0,70.0,1000.0,500.0,0.216,508.5,83.938,75.0,0.026,71.563,68.125,65.0,65.438,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,75.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,530.0,532.5,303.0,532.0,529.5,525.5,1.257,-0.317,7.573,0.0,1.057,0.321,0.003,1.59,0.034,-0.004
2152008,1013,1.0,1.0,1.0,1.0,77.134,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,319.672,22.452,13.107,0.0,80.0,65.0,1.4,1694.125,1767.949,1941.304,623.893,65.326,44.703,70.118,62.675,63.011,1.406,2.045,0.26,70.448,56.357,7.288,8.009,6.409,8.515,116.149,77.757,113.513,45.671,59.267,45.34,-10.852,110.0,110.0,70.5,72.438,65.813,65.938,0.0,35.0,72.0,70.0,1000.0,500.0,0.107,205.75,71.563,69.813,0.012,70.25,69.875,65.625,75.75,57.844,44.156,72.0,70.0,1000.0,500.0,0.211,504.0,115.75,102.25,0.811,72.063,69.375,65.625,65.563,0.0,40.438,72.0,70.0,1000.0,500.0,0.212,505.5,83.625,75.0,0.026,71.688,68.125,65.25,65.438,0.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.75,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,529.5,532.5,303.0,532.0,529.0,525.5,1.542,-0.319,8.553,0.0,1.074,0.32,0.003,1.582,0.033,-0.003
2152008,1014,1.0,1.0,1.0,1.0,77.188,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,322.014,22.42,13.078,0.0,80.0,65.0,1.4,1709.875,1750.798,1933.893,609.425,65.326,44.81,70.226,62.675,63.011,1.375,2.131,0.249,70.396,56.314,7.343,7.98,6.811,8.408,114.527,77.012,112.184,45.671,59.267,45.413,-10.852,110.0,110.0,70.5,72.438,65.875,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,195.625,71.563,69.875,0.012,70.25,69.875,65.563,75.875,57.75,44.625,72.0,70.0,1000.0,500.0,0.209,501.25,116.0,102.25,0.806,72.063,69.625,65.688,65.625,0.0,40.719,72.0,70.0,1000.0,500.0,0.209,501.5,83.563,75.125,0.026,71.688,68.063,65.25,65.5,0.0,46.469,72.0,70.0,1000.0,500.0,0.209,499.25,75.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,532.5,302.75,531.5,529.0,525.5,1.4,-0.248,7.595,0.0,1.055,0.322,0.003,1.602,0.032,-0.003
2152008,1015,1.0,1.0,1.0,1.0,77.108,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,319.672,22.483,13.078,0.0,80.0,65.0,1.4,1707.875,1755.084,1926.483,605.087,65.326,44.81,70.118,62.346,62.685,1.398,2.152,0.257,70.424,56.34,7.343,7.951,7.122,8.301,118.878,76.054,115.728,45.598,59.162,45.413,-10.852,110.0,110.0,70.5,72.375,65.813,65.938,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,198.875,71.438,69.813,0.012,70.25,69.938,65.625,75.75,57.656,44.188,72.0,70.0,1000.0,500.0,0.21,503.25,116.313,102.25,0.802,72.25,69.813,65.625,65.625,0.0,41.469,72.0,70.0,1000.0,500.0,0.213,505.75,83.438,75.0,0.026,71.688,68.063,65.25,65.438,0.0,46.781,72.0,70.0,1000.0,500.0,0.207,499.25,75.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,529.5,532.5,302.75,532.0,529.0,526.0,1.654,-0.178,10.226,0.0,1.056,0.32,0.003,1.63,0.032,-0.003
2152008,1016,1.0,1.0,1.0,1.0,77.182,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,323.185,22.399,13.078,0.0,80.0,65.0,1.4,1713.125,1765.09,1937.598,615.211,65.113,44.81,70.226,62.236,62.794,1.383,2.117,0.268,70.443,56.342,7.343,8.009,7.381,8.729,119.616,75.735,116.393,45.671,59.267,45.413,-10.852,110.0,110.0,70.563,72.375,65.625,65.938,0.0,35.094,72.0,70.0,1000.0,500.0,0.106,204.875,71.438,69.813,0.012,70.25,69.938,65.625,75.875,57.563,44.969,72.0,70.0,1000.0,500.0,0.207,498.5,116.375,102.563,0.801,72.25,69.938,65.625,65.563,0.0,41.406,72.0,70.0,1000.0,500.0,0.216,509.0,83.125,74.938,0.026,71.688,68.063,65.0,65.438,0.0,46.125,72.0,70.0,1000.0,500.0,0.21,500.75,75.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,529.5,532.5,303.0,532.0,529.0,525.5,1.645,-0.248,10.421,0.0,1.069,0.323,0.003,1.599,0.031,-0.004
2152008,1017,1.0,1.0,1.0,1.0,77.202,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,322.014,22.389,13.02,0.0,80.0,65.0,1.4,1715.375,1753.655,1939.451,612.318,65.113,44.917,70.226,62.565,62.794,1.413,2.145,0.249,70.442,56.361,7.399,8.009,7.569,8.944,120.501,77.225,117.87,45.671,59.372,45.413,-10.852,110.0,110.0,70.563,72.375,65.813,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,195.75,71.563,69.875,0.012,70.25,69.875,65.563,75.875,57.469,44.063,72.0,70.0,1000.0,500.0,0.212,503.75,116.375,102.438,0.793,72.375,69.75,65.625,65.438,0.0,42.25,72.0,70.0,1000.0,500.0,0.216,509.0,83.063,74.938,0.026,71.875,68.125,65.0,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,500.0,75.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,529.0,532.5,303.0,532.0,529.0,525.5,1.361,-0.245,8.501,0.0,1.063,0.322,0.003,1.597,0.031,-0.003
2152008,1018,1.0,1.0,1.0,1.0,77.333,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,323.185,22.389,13.078,0.0,80.0,65.0,1.4,1703.75,1775.102,1941.304,625.341,65.326,44.917,70.226,62.785,62.902,1.379,2.177,0.257,70.479,56.394,7.232,7.98,7.647,8.837,117.034,78.076,114.399,45.671,59.267,45.413,-10.852,110.0,110.0,70.5,72.375,65.813,65.938,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,200.625,71.438,69.875,0.012,70.25,69.938,65.625,75.875,57.406,44.031,72.0,70.0,1000.0,500.0,0.214,505.0,116.313,102.438,0.794,72.375,69.625,65.625,65.688,0.0,41.094,72.0,70.0,1000.0,500.0,0.226,520.5,82.938,74.938,0.026,71.875,68.125,65.25,65.5,0.0,45.656,72.0,70.0,1000.0,500.0,0.211,506.25,75.063,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.0,532.5,302.75,532.0,529.0,526.0,1.514,-0.248,8.523,0.0,1.078,0.323,0.003,1.592,0.03,-0.004
2152008,1019,1.0,1.0,1.0,1.0,77.389,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,323.185,22.399,13.093,0.0,80.0,65.0,1.4,1722.0,1757.942,1941.304,607.979,65.326,44.596,70.118,62.455,63.12,1.402,2.166,0.257,70.467,56.381,7.343,8.009,8.049,8.622,115.633,77.544,113.439,45.598,59.162,45.34,-10.852,110.0,110.0,70.5,72.375,65.813,65.938,0.0,35.813,72.0,70.0,1000.0,500.0,0.101,200.875,71.438,69.875,0.012,70.125,69.875,65.625,75.938,62.0,45.063,72.0,70.0,1000.0,500.0,0.206,496.75,116.25,102.313,0.798,72.5,69.5,65.688,65.563,0.0,41.5,72.0,70.0,1000.0,500.0,0.229,525.5,82.75,74.938,0.026,71.688,68.063,65.313,65.5,0.0,46.094,72.0,70.0,1000.0,500.0,0.208,499.5,75.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,529.0,532.5,303.0,532.0,529.0,525.5,1.29,-0.249,7.103,0.0,1.067,0.323,0.003,1.607,0.03,-0.003
2152008,1020,1.0,1.0,1.0,1.0,77.401,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,322.014,22.441,13.035,0.0,80.0,65.0,1.4,1725.125,1766.519,1941.304,609.425,65.326,44.81,70.335,62.236,62.902,1.41,2.145,0.253,70.527,56.375,7.371,7.951,7.848,8.729,117.108,76.054,113.808,45.671,59.267,45.413,-10.852,110.0,110.0,70.5,72.375,65.625,65.938,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.0,71.438,69.875,0.012,70.25,69.875,65.625,75.938,57.281,44.375,72.0,70.0,1000.0,500.0,0.214,503.0,116.25,102.313,0.805,72.688,69.438,65.625,65.563,0.0,42.438,72.0,70.0,1000.0,500.0,0.231,525.5,82.563,74.813,0.026,72.0,68.0,65.25,65.5,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,75.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,528.5,532.5,303.0,532.0,529.0,525.5,1.804,-0.247,10.699,0.0,1.069,0.322,0.003,1.621,0.029,-0.003
2152008,1021,1.0,1.0,1.0,1.0,77.336,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,324.356,22.431,13.078,0.0,80.0,65.0,1.4,1719.75,1783.689,1948.717,631.131,65.113,44.917,70.335,61.797,62.576,1.349,2.163,0.257,70.489,56.393,7.371,7.98,7.757,9.051,118.805,75.096,116.024,45.671,59.162,45.413,-10.852,110.0,110.0,70.5,72.375,65.5,65.938,0.0,35.0,72.0,70.0,1000.0,500.0,0.107,205.75,71.438,70.063,0.012,70.125,69.938,65.563,76.063,61.906,44.781,72.0,70.0,1000.0,500.0,0.208,501.25,116.25,102.438,0.804,72.875,69.25,65.625,65.563,0.0,42.938,72.0,70.0,1000.0,500.0,0.241,538.5,82.5,74.813,0.026,71.688,68.063,64.938,65.438,0.0,46.688,72.0,70.0,1000.0,500.0,0.206,496.5,74.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,528.5,532.5,302.75,531.5,528.5,525.5,1.427,-0.25,9.007,0.0,1.077,0.324,0.002,1.605,0.029,-0.004
