DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1022,1.0,1.0,1.0,1.0,77.23,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,325.527,22.441,13.049,0.0,80.0,65.0,1.4,1745.5,1775.102,1946.863,628.235,64.899,44.917,70.443,61.687,62.358,1.406,2.156,0.26,70.537,56.431,7.427,7.98,7.453,9.265,118.141,75.735,115.95,45.598,59.372,45.485,-10.852,110.0,110.0,70.375,72.313,65.438,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.125,71.438,70.063,0.012,70.25,69.938,65.5,75.875,57.188,45.313,72.0,70.0,1000.0,500.0,0.206,495.0,116.25,102.313,0.804,72.875,69.125,65.438,65.438,0.0,43.094,72.0,70.0,1000.0,500.0,0.247,544.0,82.25,74.813,0.026,71.875,68.063,64.875,65.313,0.0,46.563,72.0,70.0,1000.0,500.0,0.208,499.0,74.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,528.5,532.5,303.0,531.5,529.0,525.0,1.159,-0.107,7.101,0.0,1.077,0.326,0.002,1.619,0.028,-0.003
2152008,1023,1.0,1.0,1.0,1.0,77.196,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,325.527,22.462,13.093,0.0,80.0,65.0,1.4,1737.375,1799.445,1952.423,644.165,64.793,44.917,70.443,61.797,62.249,1.398,2.17,0.253,70.766,56.543,7.399,7.922,7.109,9.051,115.854,76.586,113.365,45.743,59.267,45.413,-10.852,110.0,110.0,70.5,72.313,65.5,65.625,0.0,35.438,72.0,70.0,1000.0,500.0,0.106,201.75,71.438,69.875,0.012,70.25,69.875,65.5,75.75,57.125,44.313,72.0,70.0,1000.0,500.0,0.212,503.0,116.0,102.313,0.811,72.688,69.0,65.438,65.438,0.0,43.469,72.0,70.0,1000.0,500.0,0.242,539.0,82.25,74.813,0.026,71.688,68.063,64.875,65.25,0.0,45.125,72.0,70.0,1000.0,500.0,0.218,509.25,74.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,528.0,532.5,302.75,532.0,529.0,525.5,1.424,-0.319,8.08,0.0,1.089,0.326,0.003,1.604,0.028,-0.003
2152008,1024,1.0,1.0,1.0,1.0,77.159,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,323.185,22.389,13.035,0.0,80.0,65.0,1.4,1736.125,1783.689,1950.57,625.341,64.793,44.917,70.443,61.687,62.249,1.394,2.17,0.253,70.624,56.499,7.427,7.98,7.466,8.944,114.379,75.948,112.11,45.671,59.267,45.485,-10.852,110.0,110.0,70.5,72.313,65.438,65.75,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,203.0,71.438,70.063,0.012,70.25,69.938,65.5,75.875,57.031,45.375,72.0,70.0,1000.0,500.0,0.204,497.75,115.75,102.25,0.801,72.875,68.938,65.313,65.313,0.0,43.594,72.0,70.0,1000.0,500.0,0.248,543.5,82.125,74.813,0.026,71.875,68.063,64.75,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.0,74.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,528.0,532.5,303.0,532.0,529.0,525.5,1.322,-0.178,7.345,0.0,1.085,0.323,0.002,1.563,0.028,-0.003
2152008,1025,1.0,1.0,1.0,1.0,77.005,0.0,50.0,50.0,50.0,1.0,1.0,1090.161,324.356,22.441,13.137,0.0,80.0,65.0,1.4,1752.375,1787.984,1959.838,628.235,64.58,44.917,70.335,61.467,62.141,1.383,2.159,0.257,70.691,56.569,7.454,7.951,7.381,9.265,119.1,75.096,116.097,45.598,59.162,45.413,-10.852,110.0,110.0,70.5,72.25,65.313,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,195.75,71.438,70.063,0.012,70.25,69.938,65.375,75.75,56.969,45.469,72.0,70.0,1000.0,500.0,0.206,494.25,116.0,102.125,0.804,72.875,68.813,65.313,65.313,0.0,43.656,72.0,70.0,1000.0,500.0,0.253,551.0,81.875,74.625,0.026,71.875,68.063,64.625,65.0,0.0,45.719,72.0,70.0,1000.0,500.0,0.212,505.5,74.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,528.5,532.5,302.75,532.0,529.0,525.0,1.531,-0.179,9.73,0.0,1.09,0.324,0.002,1.612,0.028,-0.004
2152008,1026,1.0,1.0,1.0,1.0,76.875,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,325.527,22.441,13.107,0.0,80.0,65.0,1.4,1762.875,1795.146,1954.277,622.446,64.473,44.81,70.335,61.248,61.923,1.368,2.198,0.253,70.76,56.632,7.454,7.98,7.381,9.051,119.985,74.99,116.836,45.671,59.267,45.485,-10.852,110.0,110.0,70.5,72.188,65.188,65.563,0.0,35.344,72.0,70.0,1000.0,500.0,0.105,201.75,71.438,70.063,0.012,70.25,69.938,65.25,75.75,56.875,44.906,72.0,70.0,1000.0,500.0,0.209,498.25,116.313,102.313,0.803,72.875,68.75,65.188,65.063,0.0,44.5,72.0,70.0,1000.0,500.0,0.259,558.5,81.75,74.563,0.026,71.563,68.063,64.438,64.938,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,74.625,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,528.0,532.5,303.0,532.5,528.5,525.0,1.571,-0.179,10.2,0.0,1.077,0.326,0.002,1.624,0.027,-0.003
2152008,1027,1.0,1.0,1.0,1.0,76.782,0.0,50.0,50.0,50.0,1.0,1.0,1114.751,329.04,22.472,13.049,0.0,80.0,65.0,1.4,1747.75,1820.958,1961.692,644.165,64.473,44.917,70.335,61.577,61.923,1.36,2.198,0.264,70.834,56.595,7.538,7.951,7.796,9.158,118.141,76.374,116.024,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,72.188,65.188,65.563,0.0,35.563,72.0,70.0,1000.0,500.0,0.103,201.875,71.438,70.063,0.012,70.25,69.938,65.25,75.75,56.813,44.188,72.0,70.0,1000.0,500.0,0.212,506.25,116.375,102.438,0.798,72.875,68.688,65.188,65.063,0.0,45.844,72.0,70.0,1000.0,500.0,0.257,558.0,81.688,74.625,0.026,71.563,68.0,64.438,64.938,0.0,45.031,72.0,70.0,1000.0,500.0,0.218,509.0,74.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,528.0,532.5,303.0,531.5,529.0,525.5,1.139,-0.177,6.871,0.0,1.115,0.329,0.002,1.607,0.027,-0.004
2152008,1028,1.0,1.0,1.0,1.0,76.737,0.0,50.0,50.0,50.0,1.0,1.0,1104.212,325.527,22.462,13.049,0.0,80.0,65.0,1.4,1764.125,1799.445,1959.838,629.683,64.58,44.917,70.335,61.687,62.032,1.394,2.17,0.253,70.851,56.689,7.566,7.951,8.198,9.372,116.739,76.906,114.178,45.671,59.267,45.413,-10.852,110.0,110.0,70.563,72.125,65.188,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,195.875,71.375,70.125,0.012,70.313,69.938,65.25,75.75,53.719,44.781,72.0,70.0,1000.0,500.0,0.207,502.25,116.313,102.438,0.803,72.875,68.625,65.0,65.0,0.0,44.406,72.0,70.0,1000.0,500.0,0.274,573.5,81.688,74.563,0.026,71.563,68.0,64.438,64.938,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.5,74.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,528.0,532.5,303.0,532.0,529.0,525.5,1.444,-0.248,8.311,0.0,1.104,0.326,0.002,1.61,0.027,-0.003
2152008,1029,1.0,1.0,1.0,1.0,76.662,0.0,50.0,50.0,50.0,1.0,1.0,1097.186,327.869,22.42,13.064,0.0,80.0,65.0,1.4,1782.25,1808.047,1969.108,635.474,64.58,44.917,70.335,61.577,62.032,1.394,2.191,0.264,70.99,56.806,7.51,7.98,8.25,9.372,114.674,76.161,112.332,45.671,59.267,45.413,-10.852,110.0,110.0,70.688,72.0,65.188,65.438,0.0,35.406,72.0,70.0,1000.0,500.0,0.105,201.375,71.375,70.063,0.012,70.313,69.938,65.25,75.5,53.625,45.438,72.0,70.0,1000.0,500.0,0.205,495.75,116.0,102.25,0.785,72.875,68.563,65.0,65.0,0.0,45.438,72.0,70.0,1000.0,500.0,0.278,574.5,81.375,74.625,0.026,71.875,68.0,64.625,64.938,0.0,46.031,72.0,70.0,1000.0,500.0,0.21,500.75,74.563,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,527.5,532.5,303.0,531.5,529.0,525.5,1.363,-0.248,7.591,0.0,1.097,0.328,0.002,1.56,0.026,-0.003
2152008,1030,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,1105.383,329.04,22.462,13.122,0.0,80.0,65.0,1.4,1764.0,1820.958,1961.692,654.308,64.473,44.917,70.335,61.357,61.923,1.36,2.202,0.268,71.009,56.775,7.566,7.98,8.198,9.48,119.173,75.416,115.95,45.671,59.267,45.485,-10.852,110.0,110.0,70.563,71.938,65.0,65.313,0.0,35.25,72.0,70.0,1000.0,500.0,0.105,203.5,71.375,70.063,0.012,70.313,69.938,65.063,75.313,53.5,45.094,72.0,70.0,1000.0,500.0,0.208,497.5,116.25,101.625,0.74,72.875,68.5,65.0,64.875,0.0,45.875,72.0,70.0,1000.0,500.0,0.277,578.0,81.375,74.625,0.026,71.875,68.063,64.438,64.938,0.0,46.531,72.0,70.0,1000.0,500.0,0.205,499.0,74.438,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,527.5,532.5,303.0,532.5,529.0,525.0,1.654,-0.18,10.452,0.0,1.105,0.329,0.002,1.564,0.026,-0.004
2152008,1031,1.0,1.0,1.0,1.0,76.377,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,329.04,22.431,13.093,0.0,80.0,65.0,1.4,1777.125,1820.958,1970.962,652.858,64.366,44.917,70.335,61.357,61.814,1.375,2.188,0.253,71.05,56.839,7.538,7.98,8.036,9.372,119.468,75.203,116.393,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,71.813,65.0,65.313,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,195.375,71.438,69.875,0.012,70.313,69.938,65.25,75.25,53.375,44.594,72.0,70.0,1000.0,500.0,0.212,501.25,116.25,101.563,0.731,73.0,68.438,65.0,64.875,0.0,46.125,72.0,70.0,1000.0,500.0,0.282,582.5,81.125,74.563,0.026,71.688,68.0,64.313,64.813,0.0,46.656,72.0,70.0,1000.0,500.0,0.205,496.25,74.438,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,527.5,532.5,303.0,532.5,529.0,525.0,1.558,-0.181,9.958,0.0,1.107,0.329,0.003,1.551,0.025,-0.004
2152008,1032,1.0,1.0,1.0,1.0,76.218,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,331.382,22.42,13.049,0.0,80.0,65.0,1.4,1797.0,1833.88,1982.089,652.858,64.26,44.917,70.335,61.797,61.814,1.394,2.202,0.26,71.183,56.976,7.538,8.009,8.075,9.372,116.813,76.799,114.325,45.671,59.267,45.485,-10.852,110.0,110.0,70.563,71.813,65.0,65.313,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,199.875,71.375,70.063,0.012,70.313,70.0,65.063,75.125,56.25,43.938,72.0,70.0,1000.0,500.0,0.214,506.0,116.0,101.563,0.736,73.0,68.375,65.0,64.875,0.0,46.531,72.0,70.0,1000.0,500.0,0.289,588.5,81.125,74.563,0.026,71.688,68.063,64.438,64.813,0.0,46.031,72.0,70.0,1000.0,500.0,0.209,500.0,74.438,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.5,532.5,303.0,532.5,529.0,525.5,1.394,-0.179,8.059,0.0,1.118,0.331,0.002,1.536,0.025,-0.003
2152008,1033,1.0,1.0,1.0,1.0,76.272,0.0,50.0,50.0,50.0,1.0,1.0,1114.751,326.698,22.441,13.02,0.0,80.0,65.0,1.4,1779.125,1815.218,1970.962,644.165,64.58,45.024,70.335,62.126,62.249,1.375,2.202,0.242,71.168,56.935,7.538,7.98,8.574,9.694,115.707,77.225,113.218,45.671,59.267,45.485,-10.852,110.0,110.0,70.563,71.688,65.0,65.438,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,201.625,71.375,70.125,0.012,70.313,69.938,65.063,75.125,56.156,45.531,72.0,70.0,1000.0,500.0,0.203,497.25,115.75,101.313,0.733,73.063,68.313,65.0,65.0,0.0,47.219,72.0,70.0,1000.0,500.0,0.292,590.5,81.063,74.438,0.026,71.688,68.0,64.625,64.813,0.0,46.469,72.0,70.0,1000.0,500.0,0.207,500.25,74.438,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.0,532.5,303.0,532.0,529.0,525.0,1.451,-0.178,8.073,0.0,1.115,0.327,0.002,1.529,0.025,-0.003
2152008,1034,1.0,1.0,1.0,1.0,76.259,0.0,50.0,50.0,50.0,1.0,1.0,1129.973,333.724,22.378,13.064,0.0,80.0,65.0,1.4,1802.125,1825.264,1983.943,641.267,64.686,44.917,70.335,61.906,62.358,1.398,2.209,0.253,71.45,57.189,7.482,7.98,8.905,9.694,116.444,75.948,112.996,45.743,59.267,45.485,-10.852,110.0,110.0,70.563,71.688,65.188,65.438,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,195.875,71.375,70.063,0.012,70.25,70.0,65.25,75.125,56.094,45.219,72.0,70.0,1000.0,500.0,0.207,497.25,115.688,101.188,0.722,73.063,68.313,65.0,64.875,0.0,47.281,72.0,70.0,1000.0,500.0,0.303,600.5,80.938,74.438,0.026,71.563,68.0,64.625,64.938,0.0,46.656,72.0,70.0,1000.0,500.0,0.206,496.25,74.313,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,527.0,532.5,303.0,532.0,529.5,525.0,1.905,-0.249,11.149,0.0,1.13,0.334,0.002,1.513,0.025,-0.003
2152008,1035,1.0,1.0,1.0,1.0,76.051,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,333.724,22.42,13.137,0.0,80.0,65.0,1.4,1821.75,1874.153,1974.67,671.707,64.366,44.917,70.335,61.577,61.923,1.375,2.216,0.264,71.51,57.2,7.538,7.98,8.982,9.48,118.805,75.416,115.876,45.743,59.162,45.485,-10.852,110.0,110.0,70.5,71.625,65.188,65.313,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,200.875,71.438,70.063,0.012,70.313,69.938,65.063,75.125,55.969,44.156,72.0,70.0,1000.0,500.0,0.215,505.25,115.75,101.188,0.728,73.188,68.25,65.0,65.0,0.0,47.594,72.0,70.0,1000.0,500.0,0.313,611.5,80.75,74.438,0.026,71.5,68.0,64.438,64.938,0.0,45.906,72.0,70.0,1000.0,500.0,0.21,502.0,74.313,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.0,532.5,302.75,532.5,529.0,525.0,1.513,-0.253,9.482,0.0,1.136,0.334,0.002,1.532,0.024,-0.003
2152008,1036,1.0,1.0,1.0,1.0,76.011,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,333.724,22.399,13.064,0.0,80.0,65.0,1.4,1807.25,1842.501,1991.362,668.806,64.473,44.917,70.443,61.687,62.032,1.383,2.209,0.264,71.485,57.169,7.538,7.98,8.587,9.801,120.427,76.054,117.205,45.743,59.162,45.485,-10.852,110.0,110.0,70.563,71.625,65.0,65.313,0.0,35.531,72.0,70.0,1000.0,500.0,0.104,202.375,71.438,70.125,0.012,70.313,69.875,65.063,74.938,52.875,45.094,72.0,70.0,1000.0,500.0,0.206,500.25,115.938,101.25,0.735,73.313,68.188,65.0,64.875,0.0,48.313,72.0,70.0,1000.0,500.0,0.32,619.5,80.688,74.438,0.026,71.5,68.063,64.313,64.813,0.0,46.781,72.0,70.0,1000.0,500.0,0.205,495.5,74.188,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.0,532.5,303.0,532.0,529.5,525.5,1.626,-0.251,10.416,0.0,1.149,0.334,0.002,1.56,0.024,-0.003
2152008,1037,1.0,1.0,1.0,1.0,75.965,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,332.553,22.431,13.064,0.0,80.0,65.0,1.4,1828.0,1854.003,1985.798,671.707,64.58,44.81,70.335,61.797,62.032,1.391,2.191,0.268,71.588,57.286,7.454,7.98,8.451,9.694,116.444,76.906,113.956,45.743,59.267,45.485,-10.852,110.0,110.0,70.563,71.563,65.188,65.438,0.0,36.188,72.0,70.0,1000.0,500.0,0.099,196.5,71.375,70.063,0.012,70.313,69.875,65.063,74.938,52.781,44.844,72.0,70.0,1000.0,500.0,0.208,498.5,116.0,101.25,0.723,73.438,68.125,65.0,64.875,0.0,48.625,72.0,70.0,1000.0,500.0,0.327,626.5,80.563,74.438,0.026,71.375,68.063,64.438,64.813,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.25,74.188,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.5,532.5,303.0,531.5,529.5,525.0,1.412,-0.249,8.064,0.0,1.136,0.333,0.002,1.541,0.023,-0.003
2152008,1038,1.0,1.0,1.0,1.0,75.885,0.0,50.0,50.0,50.0,1.0,1.0,1156.905,336.066,22.378,13.049,0.0,80.0,65.0,1.4,1838.0,1898.658,1995.073,692.026,64.58,44.703,70.335,61.687,62.141,1.379,2.273,0.268,71.657,57.307,7.454,7.951,8.477,9.587,115.854,77.012,113.439,45.743,59.267,45.485,-10.852,110.0,110.0,70.5,71.5,65.188,65.313,0.0,35.438,72.0,70.0,1000.0,500.0,0.105,201.25,71.375,70.063,0.012,70.313,69.875,65.063,75.125,52.656,44.469,72.0,70.0,1000.0,500.0,0.211,501.5,116.0,101.313,0.734,73.438,68.125,65.0,64.875,0.0,49.188,72.0,70.0,1000.0,500.0,0.34,639.5,80.438,74.25,0.026,71.25,68.063,64.625,64.813,0.0,45.313,72.0,70.0,1000.0,500.0,0.214,508.5,74.063,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.5,532.5,303.25,532.0,530.0,525.0,1.391,-0.249,7.81,0.0,1.157,0.336,0.002,1.558,0.024,-0.003
2152008,1039,1.0,1.0,1.0,1.0,75.751,0.0,50.0,50.0,50.0,1.0,1.0,1155.734,336.066,22.347,13.035,0.0,80.0,65.0,1.4,1834.5,1882.797,1998.783,693.478,64.473,44.596,70.335,61.357,61.923,1.353,2.259,0.253,71.619,57.297,7.482,7.951,8.678,9.48,116.223,75.522,112.701,45.743,59.372,45.558,-10.852,110.0,110.0,70.563,71.438,65.0,65.125,0.0,35.5,72.0,70.0,1000.0,500.0,0.103,202.375,71.375,70.063,0.012,70.313,69.875,65.063,74.938,52.563,44.281,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,101.25,0.724,73.313,68.063,65.0,64.813,0.0,49.438,72.0,70.0,1000.0,500.0,0.343,639.5,80.375,74.313,0.026,71.125,68.063,64.313,64.813,0.0,46.594,72.0,70.0,1000.0,500.0,0.206,495.5,74.063,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.5,532.5,302.75,532.0,530.0,525.5,1.934,-0.177,11.374,0.0,1.156,0.336,0.002,1.537,0.023,-0.003
2152008,1040,1.0,1.0,1.0,1.0,75.548,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,336.066,22.431,13.064,0.0,80.0,65.0,1.4,1835.375,1865.514,1991.362,681.864,64.26,44.596,70.335,61.138,61.705,1.406,2.241,0.26,71.678,57.349,7.593,7.98,8.794,9.48,118.805,74.884,115.876,45.743,59.372,45.558,-10.852,110.0,110.0,70.563,71.375,65.0,65.125,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,196.25,71.375,70.063,0.012,70.313,69.875,64.938,74.938,48.688,45.625,72.0,70.0,1000.0,500.0,0.204,493.5,115.938,101.25,0.72,73.0,68.25,64.875,64.688,0.0,49.906,72.0,70.0,1000.0,500.0,0.344,641.0,80.375,74.313,0.026,71.25,68.125,64.25,64.688,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.0,74.063,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.5,532.5,303.25,532.0,530.5,525.0,1.496,-0.177,9.487,0.0,1.149,0.336,0.002,1.528,0.023,-0.003
2152008,1041,1.0,1.0,1.0,1.0,75.364,0.0,50.0,50.0,50.0,1.0,1.0,1151.05,336.066,22.42,13.078,0.0,80.0,65.0,1.4,1849.625,1872.713,1985.798,668.806,64.153,44.596,70.335,61.248,61.597,1.375,2.241,0.264,71.746,57.395,7.649,7.951,8.794,9.694,120.206,75.735,116.984,45.743,59.162,45.558,-10.852,110.0,110.0,70.563,71.25,64.75,65.0,0.0,35.469,72.0,70.0,1000.0,500.0,0.105,200.875,71.375,70.063,0.012,70.25,69.875,64.875,74.813,52.344,45.125,72.0,70.0,1000.0,500.0,0.208,497.25,115.938,101.188,0.725,73.188,68.563,64.875,64.688,0.0,50.75,72.0,70.0,1000.0,500.0,0.343,641.0,80.375,74.313,0.026,71.25,68.125,64.25,64.688,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,499.25,74.0,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,533.5,526.5,532.5,302.75,532.0,530.5,525.5,1.624,-0.18,10.426,0.0,1.151,0.336,0.002,1.545,0.023,-0.003
2152008,1042,1.0,1.0,1.0,1.0,75.177,0.0,50.0,50.0,50.0,1.0,1.0,1185.008,337.237,22.41,13.093,0.0,80.0,65.0,1.4,1853.5,1913.091,2009.916,693.478,64.046,44.703,70.335,61.357,61.488,1.364,2.266,0.242,71.847,57.464,7.593,7.98,8.626,9.694,116.444,76.906,113.882,45.743,59.267,45.558,-10.852,110.0,110.0,70.563,71.188,64.75,65.125,0.0,35.5,72.0,70.0,1000.0,500.0,0.103,202.5,71.25,70.063,0.012,70.313,69.875,64.875,74.813,52.219,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,115.938,101.188,0.719,73.313,68.875,64.875,64.688,0.0,51.406,72.0,70.0,1000.0,500.0,0.357,653.5,80.063,74.25,0.026,71.0,68.125,64.25,64.625,0.0,45.094,72.0,70.0,1000.0,500.0,0.215,509.25,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,526.5,532.5,303.0,531.5,530.5,525.0,1.452,-0.179,8.296,0.0,1.185,0.337,0.002,1.533,0.022,-0.003
2152008,1043,1.0,1.0,1.0,1.0,75.193,0.0,50.0,50.0,50.0,1.0,1.0,1174.469,337.237,22.378,13.035,0.0,80.0,65.0,1.4,1857.625,1890.005,2006.205,693.478,64.366,44.703,70.335,61.687,61.923,1.394,2.266,0.268,71.827,57.466,7.482,8.009,8.477,10.015,115.781,77.012,113.144,45.671,59.267,45.485,-10.852,110.0,110.0,70.5,71.125,64.875,65.125,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,196.25,71.25,70.125,0.012,70.313,69.875,64.938,74.813,52.125,45.531,72.0,70.0,1000.0,500.0,0.204,496.5,115.75,101.063,0.722,72.875,69.125,65.0,64.688,0.0,51.063,72.0,70.0,1000.0,500.0,0.374,666.0,80.063,74.313,0.026,71.25,68.188,64.313,64.688,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.0,532.5,303.0,532.0,530.5,525.5,1.522,-0.178,8.529,0.0,1.174,0.337,0.002,1.533,0.022,-0.003
2152008,1044,1.0,1.0,1.0,1.0,75.142,0.0,50.0,50.0,50.0,1.0,1.0,1156.905,336.066,22.399,13.107,0.0,80.0,65.0,1.4,1848.25,1866.954,1991.362,689.122,64.473,44.703,70.226,61.687,62.032,1.391,2.28,0.275,71.839,57.47,7.454,7.98,8.133,9.801,115.707,76.267,112.184,45.743,59.162,45.558,-10.852,110.0,110.0,70.563,71.125,64.875,65.125,0.0,34.906,72.0,70.0,1000.0,500.0,0.109,205.375,71.25,70.063,0.012,70.313,69.875,64.938,74.813,55.031,45.344,72.0,70.0,1000.0,500.0,0.205,496.5,115.688,101.063,0.72,72.688,69.313,65.0,64.688,0.0,51.563,72.0,70.0,1000.0,500.0,0.351,648.0,79.938,74.313,0.026,71.25,68.25,64.313,64.688,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,73.813,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.0,532.5,303.0,532.5,531.0,525.0,2.001,-0.181,11.405,0.0,1.157,0.336,0.002,1.522,0.021,-0.004
2152008,1045,1.0,1.0,1.0,1.0,74.996,0.0,50.0,50.0,50.0,1.0,1.0,1176.811,336.066,22.431,13.078,0.0,80.0,65.0,1.4,1869.375,1900.1,1998.783,700.741,64.366,44.489,70.226,61.467,61.923,1.398,2.28,0.253,71.906,57.517,7.51,7.98,8.146,9.587,119.026,75.735,115.876,45.743,59.267,45.558,-10.852,110.0,110.0,70.563,71.125,64.875,65.125,0.0,35.906,72.0,70.0,1000.0,500.0,0.1,200.0,71.25,70.063,0.012,70.25,69.875,64.938,74.75,54.938,44.344,72.0,70.0,1000.0,500.0,0.212,502.25,115.688,100.938,0.725,72.688,69.5,64.875,64.813,0.0,50.125,72.0,70.0,1000.0,500.0,0.368,663.5,79.813,74.25,0.026,71.125,68.313,64.313,64.688,0.0,45.875,72.0,70.0,1000.0,500.0,0.211,501.75,73.813,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.0,532.5,303.0,532.5,531.0,525.0,1.632,-0.179,10.202,0.0,1.177,0.336,0.002,1.546,0.021,-0.003
2152008,1046,1.0,1.0,1.0,1.0,74.877,0.0,50.0,50.0,50.0,1.0,1.0,1177.982,336.066,22.41,13.064,0.0,80.0,65.0,1.4,1855.375,1904.429,1996.928,705.1,64.366,44.489,70.335,61.577,61.814,1.394,2.255,0.268,71.907,57.53,7.454,7.98,8.01,9.587,120.796,76.161,117.131,45.816,59.162,45.558,-10.852,110.0,110.0,70.563,71.25,64.75,65.313,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,197.5,71.25,70.063,0.012,70.313,69.875,64.875,74.813,51.813,44.531,72.0,70.0,1000.0,500.0,0.208,504.0,115.938,101.063,0.715,72.625,69.563,64.875,64.813,0.0,50.75,72.0,70.0,1000.0,500.0,0.368,664.0,79.75,74.25,0.026,71.125,68.375,64.313,64.688,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,73.813,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.0,533.0,303.0,532.5,531.0,525.5,1.84,-0.253,11.852,0.0,1.178,0.336,0.002,1.537,0.021,-0.003
2152008,1047,1.0,1.0,1.0,1.0,74.816,0.0,50.0,50.0,50.0,1.0,1.0,1168.615,336.066,22.399,13.064,0.0,80.0,65.0,1.4,1850.125,1884.239,1991.362,694.931,64.473,44.382,70.226,62.126,62.032,1.402,2.28,0.26,71.952,57.525,7.454,7.922,7.965,9.48,117.403,77.97,114.621,45.743,59.372,45.558,-10.852,110.0,110.0,70.5,71.313,64.875,65.125,0.0,34.781,72.0,70.0,1000.0,500.0,0.108,206.75,71.25,70.063,0.012,70.25,69.875,64.938,74.813,54.719,45.344,72.0,70.0,1000.0,500.0,0.206,495.75,115.75,101.063,0.716,72.688,69.75,65.0,64.688,0.0,51.844,72.0,70.0,1000.0,500.0,0.354,652.0,79.75,74.313,0.026,71.125,68.313,64.438,64.688,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,73.813,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,526.0,532.5,303.0,531.5,531.0,525.5,1.58,-0.177,9.002,0.0,1.169,0.336,0.002,1.52,0.021,-0.003
2152008,1048,1.0,1.0,1.0,1.0,74.89,0.0,50.0,50.0,50.0,1.0,1.0,1167.444,337.237,22.41,13.049,0.0,80.0,65.0,1.4,1873.0,1885.68,1998.783,687.67,64.793,44.382,70.335,62.675,62.467,1.383,2.262,0.26,71.972,57.571,7.454,7.922,8.665,9.48,116.592,79.034,113.734,45.743,59.477,45.558,-10.852,110.0,110.0,70.563,71.438,65.188,65.125,0.0,36.469,72.0,70.0,1000.0,500.0,0.098,195.5,71.25,70.063,0.012,70.25,69.875,65.063,74.813,54.625,44.656,72.0,70.0,1000.0,500.0,0.209,500.5,115.75,101.063,0.715,72.688,69.813,65.0,64.813,0.0,51.438,72.0,70.0,1000.0,500.0,0.367,663.5,79.5,74.25,0.026,71.125,68.375,64.75,64.813,0.0,45.719,72.0,70.0,1000.0,500.0,0.212,503.25,73.813,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,526.0,533.0,303.0,532.0,531.0,525.5,1.705,-0.176,9.254,0.0,1.167,0.337,0.002,1.518,0.02,-0.003
2152008,1049,1.0,1.0,1.0,1.0,74.915,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,339.578,22.368,13.093,0.0,80.0,65.0,1.4,1868.25,1894.331,1998.783,700.741,64.899,44.382,70.335,62.565,62.685,1.364,2.273,0.264,71.975,57.566,7.454,7.98,9.313,9.48,114.601,77.651,111.667,45.816,59.372,45.631,-10.852,110.0,110.0,70.563,71.5,65.188,65.313,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,198.0,71.25,70.063,0.012,70.25,69.875,65.25,74.813,54.563,44.0,72.0,70.0,1000.0,500.0,0.213,507.5,115.688,101.063,0.716,72.688,69.875,65.188,64.875,0.0,51.563,72.0,70.0,1000.0,500.0,0.373,668.0,79.5,74.0,0.026,71.25,68.438,64.875,64.938,0.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.0,73.75,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.5,533.0,303.0,531.5,531.0,525.5,1.776,-0.179,9.488,0.0,1.176,0.34,0.002,1.513,0.021,-0.002
2152008,1050,1.0,1.0,1.0,1.0,74.908,0.0,50.0,50.0,50.0,1.0,1.0,1195.547,340.749,22.389,13.049,0.0,80.0,65.0,1.4,1886.25,1930.429,2006.205,715.274,64.899,44.382,70.335,62.346,62.685,1.364,2.287,0.26,72.079,57.641,7.343,7.922,9.17,9.587,119.395,77.225,116.097,45.816,59.267,45.631,-10.852,110.0,110.0,70.5,71.563,65.438,65.563,0.0,35.0,72.0,70.0,1000.0,500.0,0.107,205.5,71.375,70.063,0.012,70.313,69.938,65.375,74.938,51.469,44.938,72.0,70.0,1000.0,500.0,0.207,499.75,115.75,101.063,0.719,73.0,69.875,65.188,65.0,0.0,52.094,72.0,70.0,1000.0,500.0,0.391,684.5,79.438,74.0,0.026,71.25,68.375,64.875,64.938,0.0,45.688,72.0,70.0,1000.0,500.0,0.213,503.5,73.75,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,525.5,532.5,303.0,532.0,531.5,525.5,1.751,-0.179,10.66,0.0,1.196,0.341,0.002,1.526,0.021,-0.002
2152008,1051,1.0,1.0,1.0,1.0,74.89,0.0,50.0,50.0,50.0,1.0,1.0,1179.153,339.578,22.389,13.093,0.0,80.0,65.0,1.4,1869.5,1898.658,2002.494,690.574,64.899,44.382,70.335,62.346,62.467,1.383,2.276,0.264,72.04,57.633,7.454,7.951,9.235,9.587,119.837,77.225,116.319,45.816,59.477,45.631,-10.852,110.0,110.0,70.5,71.563,65.313,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.375,71.25,70.125,0.012,70.313,69.875,65.25,74.813,47.563,45.156,72.0,70.0,1000.0,500.0,0.207,496.25,115.75,101.063,0.718,72.875,69.938,65.313,64.875,0.0,52.594,72.0,70.0,1000.0,500.0,0.388,682.0,79.375,74.0,0.026,71.25,68.438,64.75,64.938,0.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.75,73.75,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,525.5,533.0,303.25,531.5,531.5,525.5,1.848,-0.177,11.369,0.0,1.179,0.34,0.002,1.524,0.02,-0.002
2152008,1052,1.0,1.0,1.0,1.0,74.871,0.0,50.0,50.0,50.0,1.0,1.0,1197.889,340.749,22.378,13.122,0.0,80.0,65.0,1.4,1869.5,1924.647,2019.195,713.82,64.899,44.382,70.335,62.565,62.576,1.364,2.287,0.257,72.188,57.73,7.315,7.951,9.157,9.694,120.058,78.502,117.131,45.816,59.477,45.631,-10.852,110.0,110.0,70.563,71.625,65.313,65.563,0.0,35.719,72.0,70.0,1000.0,500.0,0.103,199.75,71.25,70.125,0.012,70.313,69.938,65.25,74.75,47.469,44.719,72.0,70.0,1000.0,500.0,0.209,500.0,115.75,100.563,0.639,73.0,70.0,65.313,65.0,0.0,52.531,72.0,70.0,1000.0,500.0,0.395,688.0,79.375,74.25,0.026,71.125,68.438,64.875,65.0,0.0,45.344,72.0,70.0,1000.0,500.0,0.215,506.5,73.563,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,526.0,532.5,303.0,532.0,531.5,525.0,1.576,-0.178,9.454,0.0,1.198,0.341,0.002,1.403,0.019,-0.003
2152008,1053,1.0,1.0,1.0,1.0,74.97,0.0,50.0,50.0,50.0,1.0,1.0,1204.914,341.92,22.41,13.107,0.0,80.0,65.0,1.4,1893.875,1937.659,2006.205,706.553,65.113,44.382,70.335,62.895,62.794,1.383,2.284,0.268,72.133,57.695,7.343,7.922,9.326,9.587,117.034,79.034,114.104,45.816,59.372,45.631,-10.852,110.0,110.0,70.563,71.688,65.438,65.563,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,203.25,71.25,70.063,0.012,70.438,69.875,65.375,74.75,47.313,44.438,72.0,70.0,1000.0,500.0,0.211,503.5,115.688,100.313,0.643,73.188,70.063,65.438,65.063,0.0,54.406,72.0,70.0,1000.0,500.0,0.396,687.5,79.25,74.0,0.026,71.25,68.438,64.938,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.206,496.5,73.563,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,533.0,525.5,533.0,303.0,532.5,531.5,525.5,1.728,-0.179,9.486,0.0,1.205,0.342,0.002,1.429,0.02,-0.003
2152008,1054,1.0,1.0,1.0,1.0,75.047,0.0,50.0,50.0,50.0,1.0,1.0,1190.863,341.92,22.431,13.035,0.0,80.0,65.0,1.4,1893.125,1918.868,2013.628,713.82,65.219,44.382,70.335,62.675,62.902,1.375,2.276,0.264,72.196,57.74,7.26,7.951,9.682,9.48,115.559,78.289,112.922,45.816,59.267,45.631,-10.852,110.0,110.0,70.563,71.688,65.5,65.563,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,196.5,71.25,70.125,0.012,70.438,69.875,65.375,74.625,47.156,45.594,72.0,70.0,1000.0,500.0,0.205,494.25,115.625,100.0,0.6,73.438,70.063,65.438,65.063,0.0,54.906,72.0,70.0,1000.0,500.0,0.414,703.0,79.125,74.0,0.026,71.125,68.438,64.938,65.313,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,502.0,73.438,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.0,525.5,533.0,303.25,531.5,532.0,525.0,1.587,-0.179,8.549,0.0,1.191,0.342,0.002,1.355,0.019,-0.003
2152008,1055,1.0,1.0,1.0,1.0,75.029,0.0,50.0,50.0,50.0,1.0,1.0,1225.992,343.091,22.378,13.02,0.0,80.0,65.0,1.4,1898.0,1963.715,2026.62,728.364,65.113,44.275,70.335,62.346,62.685,1.379,2.316,0.257,72.347,57.873,7.343,7.894,10.285,9.372,115.412,77.438,111.815,45.816,59.162,45.631,-10.852,110.0,110.0,70.563,71.75,65.5,65.563,0.0,34.938,72.0,70.0,1000.0,500.0,0.108,204.75,71.25,70.125,0.012,70.313,69.938,65.375,74.5,50.813,44.344,72.0,70.0,1000.0,500.0,0.213,502.5,115.625,99.75,0.603,73.313,69.875,65.313,65.063,0.0,55.438,72.0,70.0,1000.0,500.0,0.432,717.5,79.0,74.0,0.026,71.25,68.438,64.938,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.205,499.75,73.563,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,533.0,525.5,533.0,303.0,533.0,532.0,525.5,2.12,-0.18,11.635,0.0,1.226,0.343,0.002,1.384,0.019,-0.002
2152008,1056,1.0,1.0,1.0,1.0,74.935,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,341.92,22.441,13.078,0.0,80.0,65.0,1.4,1924.875,1946.339,2024.764,712.367,64.899,44.275,70.335,61.906,62.358,1.379,2.333,0.279,72.3,57.835,7.454,7.922,10.447,9.694,118.436,76.374,115.137,45.889,59.372,45.631,-10.852,110.0,110.0,70.563,71.875,65.438,65.563,0.0,36.5,72.0,70.0,1000.0,500.0,0.098,195.375,71.25,70.125,0.012,70.313,69.875,65.25,74.313,50.688,44.438,72.0,70.0,1000.0,500.0,0.211,504.25,115.688,99.438,0.594,73.063,69.75,65.313,65.063,0.0,56.5,72.0,70.0,1000.0,500.0,0.427,717.0,79.0,74.0,0.026,71.25,68.438,64.75,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,496.5,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,525.0,533.0,303.25,531.5,532.0,525.5,1.76,-0.25,10.691,0.0,1.213,0.342,0.002,1.395,0.019,-0.003
2152008,1057,1.0,1.0,1.0,1.0,74.849,0.0,50.0,50.0,50.0,1.0,1.0,1208.427,341.92,22.431,13.064,0.0,80.0,65.0,1.4,1918.75,1940.552,2015.484,709.459,64.793,44.382,70.335,61.906,62.141,1.394,2.284,0.268,72.414,57.949,7.427,7.922,10.006,9.908,119.985,77.225,116.319,45.889,59.267,45.704,-10.852,110.0,110.0,70.563,71.938,65.438,65.563,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,200.375,71.25,70.063,0.012,70.438,69.938,65.25,74.313,46.75,45.5,72.0,70.0,1000.0,500.0,0.205,494.75,115.75,99.438,0.59,73.0,69.563,65.188,65.063,0.0,55.5,72.0,70.0,1000.0,500.0,0.438,723.0,78.813,73.938,0.026,71.25,68.438,64.75,65.0,0.0,46.063,72.0,70.0,1000.0,500.0,0.209,499.75,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,525.0,533.0,303.25,532.0,532.5,525.5,1.923,-0.181,11.869,0.0,1.208,0.342,0.002,1.391,0.019,-0.003
2152008,1058,1.0,1.0,1.0,1.0,74.805,0.0,50.0,50.0,50.0,1.0,1.0,1227.162,345.433,22.41,13.035,0.0,80.0,65.0,1.4,1916.0,1968.062,2024.764,719.636,64.793,44.382,70.335,62.236,62.249,1.375,2.323,0.264,72.476,57.979,7.482,7.951,9.682,9.801,118.583,77.97,116.024,45.889,59.162,45.631,-10.852,110.0,110.0,70.688,72.0,65.438,65.563,0.0,35.656,72.0,70.0,1000.0,500.0,0.102,201.5,71.25,70.125,0.012,70.438,69.938,65.25,74.25,46.625,44.563,72.0,70.0,1000.0,500.0,0.212,500.75,115.688,99.313,0.569,72.875,69.438,65.188,65.0,0.0,55.313,72.0,70.0,1000.0,500.0,0.445,730.0,78.813,74.0,0.026,71.25,68.438,64.75,65.0,0.0,46.781,72.0,70.0,1000.0,500.0,0.206,495.5,73.438,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,525.5,533.0,303.0,531.5,532.5,525.5,1.412,-0.253,8.281,0.0,1.227,0.345,0.002,1.347,0.018,-0.002
2152008,1059,1.0,1.0,1.0,1.0,74.818,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,345.433,22.472,13.064,0.0,80.0,65.0,1.4,1927.375,1969.511,2032.189,737.096,64.899,44.275,70.335,62.455,62.467,1.379,2.33,0.257,72.572,58.065,7.454,7.951,9.728,9.801,116.887,78.715,113.882,45.889,59.372,45.558,-10.852,110.0,110.0,70.563,72.0,65.438,65.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.0,71.25,70.125,0.012,70.313,69.938,65.25,74.125,50.281,43.969,72.0,70.0,1000.0,500.0,0.214,506.25,115.688,99.25,0.573,72.875,69.25,65.188,65.0,0.0,55.313,72.0,70.0,1000.0,500.0,0.446,731.5,78.75,73.938,0.026,71.25,68.438,64.875,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.207,497.75,73.375,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,525.0,533.0,303.0,532.0,532.5,525.5,1.769,-0.321,9.756,0.0,1.234,0.345,0.002,1.361,0.018,-0.003
2152008,1100,1.0,1.0,1.0,1.0,74.804,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,345.433,22.378,13.035,0.0,80.0,65.0,1.4,1929.125,1936.212,2030.333,716.728,64.899,44.382,70.335,62.346,62.467,1.402,2.319,0.257,72.558,58.051,7.399,7.951,9.617,10.015,115.043,77.757,112.332,45.961,59.372,45.631,-10.852,110.0,110.0,70.563,72.063,65.438,65.563,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,199.5,71.25,70.125,0.012,70.438,69.938,65.25,74.125,46.344,45.125,72.0,70.0,1000.0,500.0,0.205,498.75,115.688,99.25,0.581,72.625,69.125,65.313,65.0,0.0,56.469,72.0,70.0,1000.0,500.0,0.431,720.0,78.688,73.938,0.026,71.25,68.438,64.875,65.25,0.0,46.719,72.0,70.0,1000.0,500.0,0.206,497.0,73.438,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,525.0,533.0,303.25,532.0,532.5,525.5,1.627,-0.321,8.77,0.0,1.214,0.345,0.002,1.38,0.018,-0.002
2152008,1101,1.0,1.0,1.0,1.0,74.784,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,345.433,22.452,13.064,0.0,80.0,65.0,1.4,1919.875,1968.062,2034.046,728.364,64.899,44.382,70.443,62.016,62.467,1.375,2.33,0.26,72.617,58.086,7.427,7.894,9.54,10.123,118.436,77.225,114.768,45.889,59.267,45.631,-10.852,110.0,110.0,70.5,72.063,65.438,65.563,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,202.875,71.25,70.125,0.012,70.438,69.938,65.375,74.125,46.219,45.281,72.0,70.0,1000.0,500.0,0.205,496.25,115.625,99.125,0.569,72.688,69.0,65.313,65.0,0.0,55.156,72.0,70.0,1000.0,500.0,0.449,733.5,78.688,73.938,0.026,71.125,68.438,64.875,65.0,0.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.0,73.375,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,525.0,533.0,303.0,532.0,532.5,525.5,1.998,-0.252,11.893,0.0,1.232,0.345,0.002,1.357,0.018,-0.003
2152008,1102,1.0,1.0,1.0,1.0,74.706,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,347.775,22.452,13.035,0.0,80.0,65.0,1.4,1932.875,1956.473,2024.764,728.364,64.793,44.596,70.335,62.016,62.141,1.387,2.312,0.271,72.658,58.137,7.51,7.922,9.54,10.444,118.657,76.799,115.359,45.961,59.372,45.704,-10.852,110.0,110.0,70.563,72.063,65.438,65.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.125,71.25,70.063,0.012,70.313,69.938,65.25,74.125,46.063,44.719,72.0,70.0,1000.0,500.0,0.21,499.75,115.625,99.125,0.578,72.688,68.938,65.188,65.0,0.0,55.938,72.0,70.0,1000.0,500.0,0.447,732.0,78.563,73.938,0.026,71.125,68.438,64.625,65.0,0.0,46.594,72.0,70.0,1000.0,500.0,0.206,500.5,73.375,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,525.0,533.0,303.0,532.0,532.5,525.5,1.769,-0.25,10.692,0.0,1.225,0.348,0.002,1.378,0.018,-0.002
2152008,1103,1.0,1.0,1.0,1.0,74.67,0.0,50.0,50.0,50.0,1.0,1.0,1236.53,347.775,22.431,13.035,0.0,80.0,65.0,1.4,1931.125,1972.411,2037.759,741.463,64.793,44.489,70.335,62.126,62.249,1.379,2.326,0.268,72.725,58.19,7.51,7.951,9.656,10.444,120.501,78.076,117.205,45.816,59.372,45.558,-10.852,110.0,110.0,70.5,72.063,65.438,65.563,0.0,35.375,72.0,70.0,1000.0,500.0,0.105,201.875,71.125,70.125,0.012,70.438,69.938,65.25,74.125,45.938,44.063,72.0,70.0,1000.0,500.0,0.213,506.75,115.75,98.938,0.572,72.688,68.875,65.188,64.875,0.0,56.344,72.0,70.0,1000.0,500.0,0.45,734.5,78.563,73.938,0.026,71.125,68.438,64.75,65.0,0.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.5,73.375,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.0,525.0,533.0,303.0,532.5,532.5,525.5,1.743,-0.248,10.67,0.0,1.237,0.348,0.002,1.39,0.018,-0.002
2152008,1104,1.0,1.0,1.0,1.0,74.69,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,347.775,22.452,13.093,0.0,80.0,65.0,1.4,1938.125,1966.613,2035.902,728.364,64.899,44.596,70.335,62.455,62.467,1.383,2.333,0.268,72.706,58.151,7.538,7.98,10.168,10.551,116.666,78.502,113.734,45.017,59.267,44.829,-10.852,110.0,110.0,70.563,72.063,65.438,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.25,71.125,70.25,0.012,70.438,69.875,65.25,74.125,45.781,45.125,72.0,70.0,1000.0,500.0,0.206,498.75,115.75,99.125,0.572,73.188,68.75,65.313,65.0,0.0,56.375,72.0,70.0,1000.0,500.0,0.466,748.0,78.563,73.875,0.026,71.125,68.375,64.875,65.0,0.0,46.75,72.0,70.0,1000.0,500.0,0.205,497.5,73.375,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,525.0,533.0,303.0,532.0,533.0,525.5,1.725,-0.173,9.511,0.0,1.238,0.348,0.002,1.374,0.018,-0.002
2152008,1105,1.0,1.0,1.0,1.0,74.732,0.0,50.0,50.0,50.0,1.0,1.0,1243.556,348.946,22.389,13.064,0.0,80.0,65.0,1.4,1948.875,1979.661,2039.616,742.919,65.006,44.596,70.335,62.455,62.576,1.379,2.344,0.253,72.852,58.298,7.538,7.922,10.356,10.659,116.149,78.076,113.365,44.58,59.372,44.392,-10.852,110.0,110.0,70.563,72.125,65.5,65.563,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,199.75,71.25,70.125,0.012,70.313,69.938,65.375,74.125,49.438,45.156,72.0,70.0,1000.0,500.0,0.207,496.75,115.75,99.125,0.575,73.438,68.688,65.438,65.0,0.0,58.031,72.0,70.0,1000.0,500.0,0.48,758.5,78.375,73.875,0.026,71.125,68.375,64.875,65.0,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,525.0,533.0,303.0,532.5,532.5,525.5,1.637,-0.166,9.007,0.0,1.244,0.349,0.002,1.382,0.017,-0.002
2152008,1106,1.0,1.0,1.0,1.0,74.678,0.0,50.0,50.0,50.0,1.0,1.0,1265.804,352.459,22.389,12.991,0.0,80.0,65.0,1.4,1951.625,2015.962,2054.472,760.401,64.899,44.596,70.335,62.126,62.467,1.36,2.348,0.271,73.057,58.343,7.538,7.951,10.181,10.873,116.002,77.331,112.258,44.435,59.582,44.173,-10.852,110.0,110.0,70.563,72.125,65.5,65.625,0.0,35.281,72.0,70.0,1000.0,500.0,0.105,204.0,71.25,70.125,0.012,70.438,69.938,65.375,74.125,49.344,44.031,72.0,70.0,1000.0,500.0,0.214,505.25,115.688,99.125,0.573,73.438,68.625,65.313,65.0,0.0,59.313,72.0,70.0,1000.0,500.0,0.491,768.0,78.25,73.938,0.026,71.0,68.438,64.75,65.0,0.0,46.063,72.0,70.0,1000.0,500.0,0.21,500.75,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,524.5,533.0,303.25,532.0,533.0,525.5,2.168,-0.225,12.114,0.0,1.266,0.352,0.002,1.372,0.016,-0.002
2152008,1107,1.0,1.0,1.0,1.0,74.562,0.0,50.0,50.0,50.0,1.0,1.0,1270.488,352.459,22.378,13.064,0.0,80.0,65.0,1.4,1978.625,1992.719,2047.043,738.551,64.686,44.596,70.335,61.797,62.141,1.375,2.355,0.268,73.017,58.406,7.482,7.951,9.682,10.659,119.1,76.48,115.95,44.29,59.372,44.027,-10.852,110.0,110.0,70.5,72.063,65.313,65.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.25,71.125,70.125,0.012,70.313,69.875,65.25,74.125,49.219,44.906,72.0,70.0,1000.0,500.0,0.207,500.0,115.688,99.125,0.577,73.063,68.563,65.188,65.0,0.0,59.094,72.0,70.0,1000.0,500.0,0.502,774.0,78.25,73.875,0.026,71.0,68.438,64.75,65.0,0.0,46.844,72.0,70.0,1000.0,500.0,0.206,496.0,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.0,533.0,303.0,532.0,533.5,525.5,1.654,-0.228,10.177,0.0,1.27,0.352,0.002,1.381,0.017,-0.002
2152008,1108,1.0,1.0,1.0,1.0,74.506,0.0,50.0,50.0,50.0,1.0,1.0,1257.607,353.63,22.41,13.006,0.0,80.0,65.0,1.4,1975.375,1981.111,2050.757,745.831,64.686,44.489,70.335,61.797,62.032,1.387,2.355,0.275,73.132,58.516,7.621,7.922,9.475,10.659,119.911,77.331,116.245,44.217,59.372,43.954,-10.852,110.0,110.0,70.375,72.063,65.313,65.563,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,201.25,71.125,70.25,0.012,70.313,69.938,65.25,74.0,45.344,44.781,72.0,70.0,1000.0,500.0,0.209,499.0,115.625,98.938,0.576,72.688,68.5,65.0,65.0,0.0,59.344,72.0,70.0,1000.0,500.0,0.491,765.5,78.25,73.875,0.026,71.0,68.5,64.625,64.938,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,73.313,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,524.5,533.0,303.0,532.0,533.5,525.5,1.929,-0.226,11.859,0.0,1.258,0.354,0.002,1.389,0.017,-0.001
2152008,1109,1.0,1.0,1.0,1.0,74.498,0.0,50.0,50.0,50.0,1.0,1.0,1270.488,354.801,22.452,13.093,0.0,80.0,65.0,1.4,1957.375,2001.431,2054.472,756.029,64.793,44.703,70.335,62.455,62.249,1.36,2.362,0.268,73.168,58.53,7.538,7.98,9.222,11.194,116.297,79.034,113.365,43.999,59.477,43.808,-10.852,110.0,110.0,70.5,72.063,65.438,65.438,0.0,36.063,72.0,70.0,1000.0,500.0,0.099,199.0,71.25,70.125,0.012,70.313,69.875,65.063,74.0,45.219,44.156,72.0,70.0,1000.0,500.0,0.212,505.75,115.625,98.875,0.569,73.0,68.438,65.188,64.875,0.0,59.469,72.0,70.0,1000.0,500.0,0.499,772.5,78.188,73.875,0.026,71.0,68.5,64.75,65.0,0.0,46.063,72.0,70.0,1000.0,500.0,0.208,503.0,73.188,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.0,533.0,303.5,532.0,533.5,525.5,1.767,-0.162,9.513,0.0,1.27,0.355,0.002,1.378,0.016,-0.002
2152008,1110,1.0,1.0,1.0,1.0,74.576,0.0,50.0,50.0,50.0,1.0,1.0,1275.172,352.459,22.431,13.049,0.0,80.0,65.0,1.4,1990.5,1998.527,2050.757,750.201,65.006,44.596,70.335,62.785,62.576,1.394,2.369,0.271,73.206,58.567,7.427,7.951,9.287,10.98,115.633,78.928,112.701,43.926,59.267,43.662,-10.852,110.0,110.0,70.563,72.063,65.438,65.563,0.0,35.906,72.0,70.0,1000.0,500.0,0.101,198.375,71.125,70.25,0.012,70.438,69.938,65.375,74.125,48.844,45.719,72.0,70.0,1000.0,500.0,0.204,494.0,115.625,98.938,0.568,73.188,68.375,65.313,65.0,0.0,59.906,72.0,70.0,1000.0,500.0,0.508,779.0,78.063,73.875,0.026,71.0,68.563,64.938,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,73.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,525.0,533.0,303.0,531.5,533.5,525.5,1.792,-0.225,9.506,0.0,1.275,0.352,0.002,1.37,0.016,-0.001
2152008,1111,1.0,1.0,1.0,1.0,74.585,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,359.485,22.41,12.948,0.0,80.0,65.0,1.4,1976.0,2046.523,2067.474,772.065,65.006,44.382,70.335,62.455,62.576,1.353,2.379,0.275,73.397,58.7,7.538,7.951,9.514,10.444,116.813,77.97,112.848,43.781,59.267,43.517,-10.852,110.0,110.0,70.5,72.063,65.438,65.625,0.0,35.344,72.0,70.0,1000.0,500.0,0.105,204.0,71.125,70.125,0.012,70.438,69.938,65.375,74.0,44.938,45.281,72.0,70.0,1000.0,500.0,0.206,496.25,115.688,98.75,0.529,73.0,68.313,65.313,65.063,0.0,60.656,72.0,70.0,1000.0,500.0,0.528,793.0,78.063,73.875,0.026,71.0,68.563,64.875,65.25,0.0,45.344,72.0,70.0,1000.0,500.0,0.215,505.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,525.0,533.0,303.5,531.5,534.0,525.5,2.288,-0.221,12.838,0.0,1.3,0.359,0.002,1.295,0.016,-0.002
2152008,1112,1.0,1.0,1.0,1.0,74.534,0.0,50.0,50.0,50.0,1.0,1.0,1278.685,357.143,22.483,13.064,0.0,80.0,65.0,1.4,1994.125,2008.695,2084.194,764.774,64.899,44.596,70.335,62.236,62.141,1.379,2.376,0.282,73.367,58.695,7.538,7.922,9.462,10.873,119.1,77.544,115.728,43.563,59.372,43.298,-10.852,110.0,110.0,70.563,72.063,65.438,65.563,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,196.75,71.125,70.25,0.012,70.438,69.938,65.375,73.938,44.781,44.563,72.0,70.0,1000.0,500.0,0.212,501.25,115.375,98.563,0.525,72.688,68.313,65.188,65.0,0.0,60.344,72.0,70.0,1000.0,500.0,0.521,789.5,77.938,73.75,0.026,71.0,68.625,64.875,65.0,0.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,73.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,525.0,533.0,303.0,532.0,533.5,525.5,1.824,-0.219,10.946,0.0,1.279,0.357,0.002,1.276,0.016,-0.002
