DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1113,1.0,1.0,1.0,1.0,74.562,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,357.143,22.441,13.049,0.0,80.0,65.0,1.4,1981.875,2039.241,2067.474,761.859,65.006,44.703,70.335,62.565,62.467,1.356,2.383,0.282,73.459,58.685,7.51,7.98,9.702,10.98,119.395,79.034,116.245,43.49,59.372,43.225,-10.852,110.0,110.0,70.563,72.063,65.5,65.563,0.0,34.969,72.0,70.0,1000.0,500.0,0.108,205.125,71.125,70.125,0.012,70.563,69.938,65.375,73.938,41.0,44.469,72.0,70.0,1000.0,500.0,0.21,503.5,115.375,98.313,0.481,72.875,68.25,65.313,65.063,0.0,61.938,72.0,70.0,1000.0,500.0,0.514,785.0,77.813,73.75,0.026,71.0,68.563,64.938,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.211,506.0,73.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,524.5,533.0,303.0,532.0,534.0,525.5,1.751,-0.218,10.205,0.0,1.308,0.357,0.002,1.186,0.015,-0.002
2152008,1114,1.0,1.0,1.0,1.0,74.617,0.0,50.0,50.0,50.0,1.0,1.0,1286.881,358.314,22.399,13.107,0.0,80.0,65.0,1.4,2002.125,2011.602,2060.043,756.029,65.113,44.596,70.335,62.785,62.576,1.391,2.404,0.286,73.465,58.796,7.454,7.922,9.786,10.766,116.149,79.247,113.144,43.49,59.372,43.152,-10.852,110.0,110.0,70.5,72.063,65.5,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,196.625,71.125,70.125,0.012,70.438,69.875,65.375,73.625,44.469,45.375,72.0,70.0,1000.0,500.0,0.206,495.25,115.313,97.688,0.494,72.625,68.188,65.438,65.0,0.0,60.219,72.0,70.0,1000.0,500.0,0.527,794.5,77.938,73.75,0.026,71.125,68.625,64.938,65.0,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,73.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,525.0,533.0,303.0,531.5,534.0,525.5,1.824,-0.279,9.727,0.0,1.287,0.358,0.002,1.259,0.016,-0.002
2152008,1115,1.0,1.0,1.0,1.0,74.689,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,358.314,22.483,13.035,0.0,80.0,65.0,1.4,1984.75,2034.874,2073.046,773.524,65.219,44.596,70.335,62.675,62.685,1.372,2.397,0.279,73.584,58.787,7.427,7.922,10.006,10.766,115.117,78.822,112.332,43.345,59.372,43.079,-10.852,110.0,110.0,70.563,72.125,65.625,65.625,0.0,35.313,72.0,70.0,1000.0,500.0,0.107,203.0,71.125,70.125,0.012,70.438,69.938,65.5,73.5,44.344,44.938,72.0,70.0,1000.0,500.0,0.209,498.75,115.063,97.438,0.486,72.5,68.188,65.438,65.063,0.0,61.188,72.0,70.0,1000.0,500.0,0.519,788.0,77.938,73.75,0.026,71.125,68.625,65.0,65.25,0.0,45.25,72.0,70.0,1000.0,500.0,0.214,509.0,73.0,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,525.0,533.0,303.0,531.5,533.5,525.5,1.725,-0.216,9.051,0.0,1.3,0.358,0.002,1.238,0.016,-0.002
2152008,1116,1.0,1.0,1.0,1.0,74.673,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,359.485,22.42,13.02,0.0,80.0,65.0,1.4,1992.375,2023.233,2069.331,751.658,65.113,44.596,70.335,62.455,62.576,1.379,2.394,0.271,73.544,58.819,7.51,7.98,10.026,10.873,117.698,77.97,113.808,43.199,59.267,42.933,-10.852,110.0,110.0,70.5,72.125,65.5,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.5,71.25,70.125,0.012,70.313,69.938,65.375,73.5,47.969,44.156,72.0,70.0,1000.0,500.0,0.213,506.25,115.188,97.438,0.484,72.625,68.125,65.313,65.063,0.0,61.688,72.0,70.0,1000.0,500.0,0.522,789.5,77.813,73.75,0.026,71.125,68.688,64.938,65.25,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,73.0,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.0,533.0,303.0,532.5,534.0,526.0,2.195,-0.216,12.597,0.0,1.295,0.359,0.002,1.242,0.015,-0.002
2152008,1117,1.0,1.0,1.0,1.0,74.634,0.0,50.0,50.0,50.0,1.0,1.0,1291.565,357.143,22.441,13.006,0.0,80.0,65.0,1.4,1990.625,2030.507,2052.614,753.115,65.006,44.596,70.335,62.126,62.358,1.398,2.39,0.268,73.574,58.861,7.51,7.98,9.747,10.766,118.952,77.544,115.507,43.127,59.267,42.86,-10.852,110.0,110.0,70.5,72.188,65.438,65.625,0.0,35.688,72.0,70.0,1000.0,500.0,0.104,200.375,71.125,70.125,0.012,70.438,69.938,65.375,73.5,47.844,45.563,72.0,70.0,1000.0,500.0,0.204,495.5,115.188,97.313,0.483,72.688,68.125,65.438,65.063,0.0,60.875,72.0,70.0,1000.0,500.0,0.538,799.0,77.625,73.75,0.026,71.125,68.688,64.875,65.25,0.0,46.469,72.0,70.0,1000.0,500.0,0.206,500.25,72.875,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,525.0,533.0,303.0,532.5,534.0,526.0,1.867,-0.215,11.162,0.0,1.292,0.357,0.002,1.248,0.015,-0.002
2152008,1118,1.0,1.0,1.0,1.0,74.626,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,359.485,22.452,13.035,0.0,80.0,65.0,1.4,2003.375,2039.241,2074.904,767.69,65.006,44.596,70.443,62.455,62.358,1.379,2.39,0.253,73.666,58.903,7.51,7.98,9.825,10.873,120.722,78.928,117.057,43.054,59.372,42.787,-10.852,110.0,110.0,70.5,72.125,65.5,65.625,0.0,35.125,72.0,70.0,1000.0,500.0,0.106,205.5,71.125,70.125,0.012,70.313,69.938,65.375,73.438,47.688,45.281,72.0,70.0,1000.0,500.0,0.207,496.0,115.188,97.313,0.49,72.688,68.063,65.313,65.0,0.0,60.906,72.0,70.0,1000.0,500.0,0.543,806.0,77.625,73.75,0.026,71.25,68.75,64.938,65.25,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,72.875,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,533.0,303.0,532.0,534.0,526.0,1.969,-0.213,11.875,0.0,1.303,0.359,0.002,1.266,0.015,-0.002
2152008,1119,1.0,1.0,1.0,1.0,74.679,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,360.656,22.483,13.064,0.0,80.0,65.0,1.4,2002.25,2037.785,2076.762,753.115,65.113,44.489,70.335,62.675,62.467,1.387,2.397,0.268,73.702,58.951,7.51,7.951,9.877,10.551,116.592,79.354,113.587,42.836,59.267,42.569,-10.852,110.0,110.0,70.563,72.125,65.625,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.5,71.125,70.125,0.012,70.438,69.938,65.5,73.438,43.781,44.313,72.0,70.0,1000.0,500.0,0.214,503.5,115.313,97.313,0.489,72.625,68.063,65.313,65.063,0.0,61.125,72.0,70.0,1000.0,500.0,0.541,806.0,77.625,73.688,0.026,71.0,68.75,64.938,65.313,0.0,46.781,72.0,70.0,1000.0,500.0,0.206,496.5,72.875,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,532.5,303.0,532.0,534.0,526.0,1.814,-0.212,9.762,0.0,1.306,0.361,0.002,1.272,0.015,-0.002
2152008,1120,1.0,1.0,1.0,1.0,74.755,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,365.34,22.452,12.991,0.0,80.0,65.0,1.4,2004.75,2056.724,2087.91,764.774,65.219,44.489,70.335,62.675,62.685,1.368,2.408,0.268,73.816,59.059,7.51,7.922,10.078,10.766,116.076,79.247,113.144,42.836,59.162,42.642,-10.852,110.0,110.0,70.5,72.125,65.625,65.75,0.0,35.313,72.0,70.0,1000.0,500.0,0.106,202.5,71.125,70.125,0.012,70.438,69.938,65.563,73.438,43.656,44.375,72.0,70.0,1000.0,500.0,0.211,505.5,115.063,97.313,0.486,73.0,68.063,65.438,65.063,0.0,62.438,72.0,70.0,1000.0,500.0,0.553,815.0,77.563,73.75,0.026,71.125,68.75,65.0,65.313,0.0,46.688,72.0,70.0,1000.0,500.0,0.206,496.25,72.875,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,524.5,532.5,303.0,532.0,534.0,526.0,1.787,-0.154,9.513,0.0,1.31,0.365,0.002,1.247,0.014,-0.002
2152008,1121,1.0,1.0,1.0,1.0,74.738,0.0,50.0,50.0,50.0,1.0,1.0,1314.984,358.314,22.42,13.02,0.0,80.0,65.0,1.4,2015.5,2040.697,2074.904,770.607,65.113,44.596,70.335,62.455,62.576,1.391,2.387,0.286,73.827,59.079,7.51,8.009,10.142,10.873,116.297,78.076,112.332,42.763,59.162,42.496,-10.852,110.0,110.0,70.5,72.063,65.625,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.125,71.125,70.125,0.012,70.438,69.938,65.5,73.5,43.5,45.594,72.0,70.0,1000.0,500.0,0.204,494.5,115.188,97.313,0.486,72.625,68.063,65.438,65.063,0.0,61.656,72.0,70.0,1000.0,500.0,0.567,823.5,77.563,73.688,0.026,71.125,68.813,65.0,65.313,0.0,45.813,72.0,70.0,1000.0,500.0,0.211,502.25,72.875,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.0,534.0,526.0,2.326,-0.212,12.846,0.0,1.315,0.358,0.002,1.256,0.015,-0.002
2152008,1122,1.0,1.0,1.0,1.0,74.703,0.0,50.0,50.0,50.0,1.0,1.0,1318.497,361.827,22.441,12.991,0.0,80.0,65.0,1.4,2024.875,2034.874,2074.904,756.029,65.006,44.489,70.335,62.016,62.358,1.406,2.419,0.264,73.862,59.101,7.538,7.951,10.33,10.659,119.173,77.544,115.802,42.618,59.372,42.35,-10.852,110.0,110.0,70.375,72.063,65.5,65.625,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,199.375,71.125,70.125,0.012,70.438,69.938,65.375,73.5,43.344,44.625,72.0,70.0,1000.0,500.0,0.211,501.0,115.063,97.125,0.489,72.625,68.0,65.313,65.0,0.0,63.125,72.0,70.0,1000.0,500.0,0.546,808.5,77.438,73.688,0.026,71.25,68.75,64.938,65.313,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,73.0,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,524.5,532.5,303.0,532.0,534.0,526.0,1.817,-0.208,10.922,0.0,1.318,0.362,0.002,1.268,0.014,-0.001
2152008,1123,1.0,1.0,1.0,1.0,74.641,0.0,50.0,50.0,50.0,1.0,1.0,1331.378,364.169,22.441,12.948,0.0,80.0,65.0,1.4,2011.5,2061.097,2091.627,785.197,64.899,44.596,70.335,62.346,62.249,1.353,2.408,0.268,73.899,59.088,7.621,7.98,10.33,10.98,120.501,78.822,116.688,42.691,59.162,42.35,-10.852,110.0,110.0,70.5,72.063,65.5,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.099,199.0,71.25,70.125,0.012,70.438,69.938,65.5,73.438,43.188,44.563,72.0,70.0,1000.0,500.0,0.211,502.75,115.188,97.125,0.483,72.688,68.0,65.313,65.0,0.0,62.406,72.0,70.0,1000.0,500.0,0.563,820.0,77.438,73.688,0.026,71.25,68.75,64.875,65.25,0.0,45.531,72.0,70.0,1000.0,500.0,0.212,507.0,72.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.0,534.5,526.0,2.053,-0.268,12.349,0.0,1.331,0.364,0.002,1.261,0.014,-0.001
2152008,1124,1.0,1.0,1.0,1.0,74.685,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,365.34,22.452,12.991,0.0,80.0,65.0,1.4,2030.875,2042.154,2076.762,766.232,65.006,44.596,70.335,62.565,62.467,1.391,2.419,0.279,73.941,59.156,7.538,8.037,10.272,11.087,117.551,79.247,114.768,43.345,59.057,43.006,-10.852,110.0,110.0,70.5,72.0,65.5,65.625,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,197.75,71.125,70.125,0.012,70.438,69.938,65.375,73.313,43.063,45.531,72.0,70.0,1000.0,500.0,0.205,493.5,114.938,96.875,0.446,72.625,68.0,65.313,65.063,0.0,62.969,72.0,70.0,1000.0,500.0,0.563,821.0,77.375,73.688,0.026,71.125,68.813,64.938,65.25,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.0,72.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,532.5,303.0,532.5,534.0,526.0,1.631,-0.28,9.026,0.0,1.317,0.365,0.002,1.165,0.014,-0.001
2152008,1125,1.0,1.0,1.0,1.0,74.798,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,365.34,22.462,13.078,0.0,80.0,65.0,1.4,2016.625,2065.472,2089.769,779.36,65.219,44.596,70.335,62.785,62.685,1.36,2.411,0.271,74.023,59.179,7.51,7.98,10.752,11.087,116.739,79.567,113.661,43.708,59.372,43.371,-10.852,110.0,110.0,70.375,72.0,65.625,65.625,0.0,34.875,72.0,70.0,1000.0,500.0,0.108,206.25,71.125,70.25,0.012,70.438,69.938,65.5,73.125,42.938,45.094,72.0,70.0,1000.0,500.0,0.208,496.75,114.938,96.563,0.444,72.688,67.938,65.438,65.063,0.0,63.844,72.0,70.0,1000.0,500.0,0.562,822.0,77.375,73.688,0.026,71.0,68.813,65.0,65.313,0.0,45.438,72.0,70.0,1000.0,500.0,0.213,508.0,72.813,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.0,534.0,526.0,1.86,-0.281,9.989,0.0,1.334,0.365,0.002,1.179,0.014,-0.001
2152008,1126,1.0,1.0,1.0,1.0,74.786,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,366.511,22.41,13.107,0.0,80.0,65.0,1.4,2026.0,2068.39,2089.769,772.065,65.113,44.596,70.335,62.455,62.576,1.379,2.422,0.293,74.037,59.239,7.454,7.98,10.46,11.087,114.379,78.289,111.519,43.708,59.162,43.444,-10.852,110.0,110.0,70.375,72.0,65.625,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.098,195.875,71.125,70.25,0.012,70.313,69.875,65.5,73.313,46.563,44.281,72.0,70.0,1000.0,500.0,0.214,503.75,114.75,96.438,0.446,72.688,67.938,65.438,65.063,0.0,62.469,72.0,70.0,1000.0,500.0,0.583,836.0,77.188,73.688,0.026,71.25,68.875,65.0,65.313,0.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,72.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,532.5,303.25,532.0,534.5,526.0,1.776,-0.224,9.267,0.0,1.329,0.367,0.002,1.181,0.013,-0.001
2152008,1127,1.0,1.0,1.0,1.0,74.761,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,366.511,22.483,13.02,0.0,80.0,65.0,1.4,2023.875,2069.849,2087.91,779.36,65.006,44.596,70.335,62.126,62.358,1.372,2.443,0.26,74.093,59.237,7.482,7.98,10.382,10.98,119.321,77.864,115.654,43.708,59.162,43.517,-10.852,110.0,110.0,70.5,72.0,65.5,65.625,0.0,35.313,72.0,70.0,1000.0,500.0,0.106,202.25,71.125,70.25,0.012,70.438,69.938,65.5,73.125,42.688,44.813,72.0,70.0,1000.0,500.0,0.208,501.75,114.75,96.438,0.452,72.688,67.938,65.313,65.063,0.0,63.344,72.0,70.0,1000.0,500.0,0.582,834.5,77.375,73.438,0.026,71.25,68.813,64.938,65.313,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.25,72.813,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.5,534.5,526.0,1.989,-0.161,11.903,0.0,1.334,0.367,0.002,1.197,0.015,-0.001
2152008,1128,1.0,1.0,1.0,1.0,74.705,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,366.511,22.42,12.991,0.0,80.0,65.0,1.4,2042.0,2064.014,2087.91,773.524,64.899,44.382,70.335,61.906,61.923,1.379,2.44,0.275,74.113,59.3,7.51,7.951,10.952,10.444,119.321,77.864,115.654,43.636,59.162,43.444,-10.852,110.0,110.0,70.375,72.0,65.5,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,196.375,71.125,70.125,0.012,70.313,69.875,65.5,73.125,46.313,45.625,72.0,70.0,1000.0,500.0,0.205,494.0,114.75,96.313,0.454,72.688,67.938,65.188,65.0,0.0,63.5,72.0,70.0,1000.0,500.0,0.598,847.0,77.188,73.688,0.026,71.125,68.813,64.875,65.25,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,499.0,72.688,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,532.5,303.0,532.0,534.5,526.0,1.983,-0.161,11.869,0.0,1.335,0.367,0.002,1.21,0.013,-0.001
2152008,1129,1.0,1.0,1.0,1.0,74.679,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,367.681,22.483,13.064,0.0,80.0,65.0,1.4,2042.875,2052.351,2095.343,774.983,64.899,44.489,70.335,62.236,62.141,1.391,2.429,0.275,74.143,59.316,7.51,7.951,11.302,10.659,119.247,78.928,116.393,43.854,59.162,43.59,-10.852,110.0,110.0,70.375,72.063,65.5,65.563,0.0,35.875,72.0,70.0,1000.0,500.0,0.101,198.875,71.125,70.125,0.012,70.313,69.938,65.375,73.125,46.219,45.188,72.0,70.0,1000.0,500.0,0.208,496.75,114.75,96.25,0.452,72.688,67.938,65.313,65.0,0.0,65.188,72.0,70.0,1000.0,500.0,0.582,833.5,77.188,73.688,0.026,71.125,68.875,64.875,65.25,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,72.688,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,525.0,532.5,303.0,531.5,534.5,526.0,1.591,-0.225,9.264,0.0,1.334,0.368,0.002,1.209,0.013,-0.001
2152008,1130,1.0,1.0,1.0,1.0,74.715,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,368.852,22.483,13.006,0.0,80.0,65.0,1.4,2046.125,2085.905,2095.343,777.901,65.006,44.489,70.335,62.455,62.358,1.368,2.436,0.279,74.318,59.449,7.538,7.98,12.054,10.551,116.518,79.46,113.439,43.854,59.267,43.662,-10.852,110.0,110.0,70.375,72.063,65.5,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.107,205.875,70.938,70.125,0.012,70.438,69.938,65.375,73.063,42.313,44.156,72.0,70.0,1000.0,500.0,0.212,506.0,114.688,96.313,0.452,72.688,67.938,65.438,65.0,0.0,64.563,72.0,70.0,1000.0,500.0,0.595,843.5,77.063,73.688,0.026,71.125,68.813,64.938,65.25,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.5,72.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.0,532.5,303.25,532.5,534.5,526.0,1.868,-0.162,10.003,0.0,1.361,0.369,0.001,1.201,0.013,-0.001
2152008,1131,1.0,1.0,1.0,1.0,74.716,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,367.681,22.431,13.064,0.0,80.0,65.0,1.4,2042.375,2062.555,2099.061,780.819,65.006,44.489,70.335,62.346,62.358,1.387,2.436,0.282,74.264,59.414,7.593,7.951,12.495,10.659,115.043,78.502,112.184,43.926,59.162,43.662,-10.852,110.0,110.0,70.375,72.063,65.5,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.099,196.625,71.125,70.125,0.012,70.438,69.875,65.5,73.125,42.188,45.375,72.0,70.0,1000.0,500.0,0.206,495.75,114.688,96.25,0.454,73.0,67.938,65.313,65.0,0.0,63.844,72.0,70.0,1000.0,500.0,0.606,853.5,77.063,73.688,0.026,71.125,68.875,64.938,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,531.5,534.0,526.0,1.755,-0.226,9.271,0.0,1.348,0.368,0.002,1.21,0.013,-0.001
2152008,1132,1.0,1.0,1.0,1.0,74.668,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,371.194,22.472,13.006,0.0,80.0,65.0,1.4,2061.75,2094.671,2100.919,783.738,64.899,44.489,70.335,62.016,62.141,1.368,2.451,0.264,74.459,59.524,7.593,7.951,13.033,10.766,118.067,77.864,114.178,44.072,58.953,43.808,-10.852,110.0,110.0,70.375,72.063,65.5,65.625,0.0,35.094,72.0,70.0,1000.0,500.0,0.109,204.125,71.125,70.25,0.012,70.438,69.938,65.375,73.063,42.031,44.063,72.0,70.0,1000.0,500.0,0.213,505.25,114.688,96.25,0.451,72.875,67.938,65.313,65.0,0.0,66.188,72.0,70.0,1000.0,500.0,0.604,851.5,77.063,73.438,0.026,71.0,68.875,64.875,65.25,0.0,46.0,72.0,70.0,1000.0,500.0,0.211,501.5,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,532.0,302.75,532.5,534.5,526.0,2.174,-0.231,12.622,0.0,1.362,0.371,0.002,1.202,0.014,-0.001
2152008,1133,1.0,1.0,1.0,1.0,74.59,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,366.511,22.41,13.049,0.0,80.0,65.0,1.4,2051.375,2072.767,2099.061,779.36,64.793,44.489,70.335,61.797,61.923,1.387,2.458,0.271,74.393,59.511,7.732,7.951,13.681,10.98,118.878,77.438,115.433,43.999,59.057,43.808,-10.852,110.0,110.0,70.5,72.063,65.438,65.563,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.75,71.125,70.125,0.012,70.438,69.875,65.375,73.063,41.906,45.531,72.0,70.0,1000.0,500.0,0.203,496.0,114.688,96.25,0.452,72.875,67.938,65.188,64.875,0.0,66.438,72.0,70.0,1000.0,500.0,0.617,857.5,77.063,73.438,0.026,71.125,68.813,64.75,65.0,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,532.0,303.0,532.0,534.5,526.0,1.863,-0.166,11.147,0.0,1.349,0.367,0.002,1.205,0.014,-0.001
2152008,1134,1.0,1.0,1.0,1.0,74.536,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,373.536,22.41,13.093,0.0,80.0,65.0,1.4,2074.875,2093.21,2108.354,789.577,64.793,44.596,70.335,62.016,62.032,1.372,2.465,0.282,74.597,59.691,7.76,7.951,13.577,11.194,120.943,78.928,117.353,44.072,59.267,43.881,-10.852,110.0,110.0,70.5,72.125,65.313,65.563,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,201.25,70.938,70.25,0.012,70.438,69.875,65.25,73.063,41.75,44.75,72.0,70.0,1000.0,500.0,0.21,499.25,114.75,96.25,0.452,72.688,67.938,65.188,64.875,0.0,65.188,72.0,70.0,1000.0,500.0,0.625,867.0,77.063,73.438,0.026,71.125,68.875,64.75,65.0,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,499.75,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.0,532.0,303.0,532.0,534.5,526.0,1.915,-0.165,11.609,0.0,1.368,0.374,0.001,1.209,0.014,-0.001
2152008,1135,1.0,1.0,1.0,1.0,74.553,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,370.023,22.431,13.02,0.0,80.0,65.0,1.4,2050.5,2066.931,2097.202,779.36,64.899,44.703,70.335,62.455,62.249,1.387,2.458,0.297,74.527,59.622,7.621,7.98,13.234,11.623,116.666,79.247,113.734,44.072,59.162,43.881,-10.852,110.0,110.0,70.5,72.188,65.438,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.625,70.938,70.25,0.012,70.438,69.938,65.375,73.125,41.625,44.938,72.0,70.0,1000.0,500.0,0.208,500.25,114.688,96.25,0.443,72.688,67.938,65.188,65.0,0.0,67.0,72.0,70.0,1000.0,500.0,0.611,856.0,76.938,73.438,0.026,71.125,68.813,64.875,65.0,0.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,532.0,303.0,532.0,534.5,526.0,1.758,-0.165,9.503,0.0,1.362,0.37,0.001,1.181,0.013,-0.001
2152008,1136,1.0,1.0,1.0,1.0,74.647,0.0,50.0,50.0,50.0,1.0,1.0,1377.045,372.365,22.441,12.991,0.0,80.0,65.0,1.4,2077.0,2087.366,2106.495,786.657,65.113,44.703,70.335,62.565,62.467,1.394,2.443,0.275,74.642,59.747,7.593,7.98,13.324,11.623,116.297,79.141,113.365,44.144,59.162,43.954,-10.852,110.0,110.0,70.375,72.188,65.5,65.625,0.0,35.406,72.0,70.0,1000.0,500.0,0.105,201.375,70.938,70.25,0.012,70.438,69.938,65.375,73.063,45.25,45.5,72.0,70.0,1000.0,500.0,0.205,495.25,114.563,96.25,0.456,72.625,67.938,65.313,65.0,0.0,66.063,72.0,70.0,1000.0,500.0,0.631,870.5,76.938,73.438,0.026,71.0,68.813,64.938,65.25,0.0,45.719,72.0,70.0,1000.0,500.0,0.212,502.75,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.0,532.0,303.0,532.0,534.5,526.5,1.771,-0.164,9.508,0.0,1.377,0.372,0.001,1.207,0.013,-0.001
2152008,1137,1.0,1.0,1.0,1.0,74.612,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,374.707,22.452,13.006,0.0,80.0,65.0,1.4,2071.375,2087.366,2108.354,788.117,65.006,44.703,70.335,62.236,62.467,1.387,2.454,0.293,74.659,59.741,7.593,7.951,13.324,11.623,115.707,78.183,111.815,44.144,59.057,43.881,-10.852,110.0,110.0,70.375,72.188,65.5,65.563,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,196.625,70.938,70.25,0.012,70.313,69.938,65.375,73.063,41.375,44.813,72.0,70.0,1000.0,500.0,0.21,500.0,114.688,96.25,0.456,72.625,67.938,65.188,65.063,0.0,66.125,72.0,70.0,1000.0,500.0,0.634,871.0,76.938,73.688,0.026,71.125,68.813,64.875,65.25,0.0,46.594,72.0,70.0,1000.0,500.0,0.206,497.0,72.625,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.0,532.0,303.0,532.0,534.5,526.0,2.329,-0.229,12.629,0.0,1.369,0.375,0.001,1.216,0.012,-0.001
2152008,1138,1.0,1.0,1.0,1.0,74.553,0.0,50.0,50.0,50.0,1.0,1.0,1375.874,371.194,22.431,13.049,0.0,80.0,65.0,1.4,2070.125,2097.594,2113.93,786.657,64.793,44.81,70.335,62.016,62.141,1.379,2.454,0.282,74.712,59.759,7.705,7.98,13.869,11.837,119.395,77.651,115.95,44.144,59.057,43.954,-10.852,110.0,110.0,70.375,72.188,65.313,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.5,70.938,70.125,0.012,70.563,69.938,65.375,73.063,37.563,43.938,72.0,70.0,1000.0,500.0,0.214,508.0,114.688,96.25,0.452,72.875,67.938,65.188,65.063,0.0,67.5,72.0,70.0,1000.0,500.0,0.632,867.5,76.938,73.438,0.026,71.125,68.813,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.206,500.5,72.625,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,532.0,534.5,526.5,1.851,-0.166,11.156,0.0,1.376,0.371,0.001,1.205,0.013,-0.001
2152008,1139,1.0,1.0,1.0,1.0,74.472,0.0,50.0,50.0,50.0,1.0,1.0,1378.216,373.536,22.462,13.035,0.0,80.0,65.0,1.4,2067.375,2088.827,2110.212,795.418,64.793,44.917,70.335,62.236,62.141,1.379,2.472,0.275,74.716,59.771,7.76,8.009,14.737,12.052,120.353,78.609,116.614,44.217,59.162,43.954,-10.852,110.0,110.0,70.188,72.188,65.438,65.625,0.0,35.719,72.0,70.0,1000.0,500.0,0.103,202.125,71.125,70.125,0.012,70.438,69.938,65.375,72.938,41.031,45.25,72.0,70.0,1000.0,500.0,0.205,498.0,114.563,96.125,0.336,72.625,67.938,65.188,64.875,0.0,67.688,72.0,70.0,1000.0,500.0,0.638,874.5,76.875,73.375,0.026,71.0,68.813,64.75,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.0,72.438,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.5,532.0,302.75,532.0,534.5,526.5,2.012,-0.229,12.121,0.0,1.378,0.374,0.002,0.896,0.013,-0.002
2152008,1140,1.0,1.0,1.0,1.0,74.499,0.0,50.0,50.0,50.0,1.0,1.0,1385.242,374.707,22.441,13.093,0.0,80.0,65.0,1.4,2089.75,2097.594,2121.366,791.037,65.006,44.917,70.226,62.455,62.358,1.387,2.493,0.286,74.827,59.882,7.621,8.066,15.664,11.945,116.887,79.354,114.03,44.217,59.162,44.027,-10.852,110.0,110.0,70.375,72.188,65.438,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,197.75,70.938,70.125,0.012,70.438,69.938,65.5,72.438,40.875,44.938,72.0,70.0,1000.0,500.0,0.208,498.5,114.563,94.0,0.35,72.625,67.938,65.313,65.0,0.0,66.875,72.0,70.0,1000.0,500.0,0.651,883.5,76.875,73.375,0.026,71.0,68.75,64.875,65.0,0.0,45.594,72.0,70.0,1000.0,500.0,0.212,502.75,72.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.0,532.0,303.0,531.5,534.5,526.5,1.708,-0.166,9.263,0.0,1.385,0.375,0.001,1.041,0.013,-0.0
2152008,1141,1.0,1.0,1.0,1.0,74.598,0.0,50.0,50.0,50.0,1.0,1.0,1393.438,374.707,22.42,13.093,0.0,80.0,65.0,1.4,2082.375,2112.217,2119.507,804.184,65.113,44.81,70.226,62.565,62.467,1.368,2.483,0.279,74.919,59.911,7.677,8.066,15.995,11.73,116.371,79.141,113.365,44.217,59.057,44.027,-10.852,110.0,110.0,70.375,72.25,65.5,65.625,0.0,34.875,72.0,70.0,1000.0,500.0,0.108,206.875,70.938,70.125,0.012,70.313,69.938,65.375,72.313,44.531,44.25,72.0,70.0,1000.0,500.0,0.212,505.0,114.375,93.438,0.339,72.625,67.938,65.313,65.0,0.0,66.938,72.0,70.0,1000.0,500.0,0.648,880.0,76.75,73.438,0.026,71.0,68.75,64.938,65.25,0.0,46.5,72.0,70.0,1000.0,500.0,0.206,496.75,72.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,531.5,534.5,526.5,1.81,-0.168,9.738,0.0,1.393,0.375,0.001,1.026,0.013,-0.0
2152008,1142,1.0,1.0,1.0,1.0,74.558,0.0,50.0,50.0,50.0,1.0,1.0,1384.071,374.707,22.441,13.049,0.0,80.0,65.0,1.4,2078.125,2097.594,2113.93,786.657,65.006,44.81,70.226,62.126,62.358,1.383,2.475,0.271,74.865,59.892,7.705,8.037,16.358,11.73,114.822,78.076,111.445,44.217,59.057,44.027,-10.852,110.0,110.0,70.375,72.25,65.438,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.375,70.938,70.25,0.012,70.313,69.938,65.375,72.25,44.406,45.781,72.0,70.0,1000.0,500.0,0.204,493.25,114.5,93.125,0.348,72.688,67.938,65.313,65.0,0.0,67.625,72.0,70.0,1000.0,500.0,0.654,884.5,76.75,73.375,0.026,71.125,68.813,64.875,65.25,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,72.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,531.0,534.5,526.5,2.062,-0.167,10.956,0.0,1.384,0.375,0.001,1.075,0.013,-0.0
2152008,1143,1.0,1.0,1.0,1.0,74.453,0.0,50.0,50.0,50.0,1.0,1.0,1402.806,379.391,22.504,13.093,0.0,80.0,65.0,1.4,2091.25,2119.533,2123.225,801.261,64.899,44.81,70.226,61.906,62.141,1.372,2.479,0.268,74.966,59.957,7.705,8.037,16.455,11.73,119.468,77.544,115.876,44.217,59.057,44.027,-10.852,110.0,110.0,70.5,72.188,65.438,65.625,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.125,70.938,70.125,0.012,70.438,69.938,65.375,72.25,44.281,45.25,72.0,70.0,1000.0,500.0,0.207,496.25,114.5,93.125,0.334,72.625,67.875,65.188,65.0,0.0,67.875,72.0,70.0,1000.0,500.0,0.66,889.0,76.75,73.438,0.026,71.125,68.813,64.75,65.0,0.0,45.094,72.0,70.0,1000.0,500.0,0.217,508.75,72.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.25,531.5,534.5,526.5,1.928,-0.168,11.67,0.0,1.403,0.379,0.001,1.032,0.013,-0.0
2152008,1144,1.0,1.0,1.0,1.0,74.414,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,379.391,22.452,13.078,0.0,80.0,65.0,1.4,2086.625,2100.517,2119.507,801.261,64.793,44.81,70.335,61.906,61.923,1.387,2.497,0.275,74.943,59.956,7.76,8.066,15.891,11.73,119.69,78.289,115.95,44.29,59.162,44.027,-10.852,110.0,110.0,70.5,72.25,65.438,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.875,71.125,70.125,0.012,70.313,69.938,65.25,72.125,44.188,44.188,72.0,70.0,1000.0,500.0,0.214,503.75,114.375,92.938,0.344,72.625,67.938,65.0,64.875,0.0,68.938,72.0,70.0,1000.0,500.0,0.652,884.5,76.75,73.375,0.026,71.0,68.75,64.75,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,72.625,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.5,532.0,303.0,532.5,535.0,526.5,2.028,-0.231,12.121,0.0,1.395,0.379,0.002,1.066,0.013,0.0
2152008,1145,1.0,1.0,1.0,1.0,74.379,0.0,50.0,50.0,50.0,1.0,1.0,1395.78,378.22,22.483,13.02,0.0,80.0,65.0,1.4,2093.875,2107.828,2117.648,793.958,64.899,44.81,70.226,62.236,62.141,1.383,2.475,0.279,75.001,59.993,7.677,8.066,14.99,11.945,117.477,79.141,114.621,44.29,59.162,44.1,-10.852,110.0,110.0,70.5,72.188,65.438,65.563,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,200.625,70.938,70.25,0.012,70.313,69.938,65.375,72.125,44.063,44.125,72.0,70.0,1000.0,500.0,0.214,505.75,114.5,92.938,0.338,72.625,67.938,65.313,64.875,0.0,69.063,72.0,70.0,1000.0,500.0,0.655,883.5,76.75,73.375,0.026,71.0,68.75,64.875,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,72.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,531.5,534.5,526.5,1.675,-0.166,9.275,0.0,1.396,0.378,0.001,1.054,0.013,-0.001
2152008,1146,1.0,1.0,1.0,1.0,74.462,0.0,50.0,50.0,50.0,1.0,1.0,1414.516,377.049,22.483,13.035,0.0,80.0,65.0,1.4,2098.375,2125.389,2126.943,802.723,65.006,44.917,70.226,62.455,62.358,1.375,2.507,0.268,75.036,60.006,7.621,8.066,14.932,11.945,116.444,79.46,113.291,44.29,59.057,44.1,-10.852,110.0,110.0,70.5,72.25,65.438,65.625,0.0,35.156,72.0,70.0,1000.0,500.0,0.107,205.375,70.938,70.25,0.012,70.313,69.938,65.375,72.125,43.938,44.969,72.0,70.0,1000.0,500.0,0.207,500.25,114.375,92.813,0.348,72.688,67.938,65.313,65.0,0.0,68.125,72.0,70.0,1000.0,500.0,0.669,894.5,76.563,73.438,0.026,71.125,68.813,64.875,65.25,0.0,45.844,72.0,70.0,1000.0,500.0,0.213,502.5,72.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,525.5,532.0,303.25,532.0,535.0,526.5,1.917,-0.168,10.243,0.0,1.415,0.377,0.001,1.085,0.012,-0.001
2152008,1147,1.0,1.0,1.0,1.0,74.464,0.0,50.0,50.0,50.0,1.0,1.0,1398.122,377.049,22.399,13.02,0.0,80.0,65.0,1.4,2098.375,2104.903,2126.943,812.955,65.006,44.81,70.226,62.236,62.249,1.391,2.49,0.29,75.057,60.059,7.621,8.037,15.249,11.837,114.379,78.183,111.519,44.29,59.162,44.1,-10.852,110.0,110.0,70.375,72.188,65.438,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,197.375,70.938,70.125,0.012,70.313,69.875,65.375,72.25,43.844,45.125,72.0,70.0,1000.0,500.0,0.207,496.5,114.5,93.125,0.37,72.625,67.938,65.313,65.0,0.0,68.875,72.0,70.0,1000.0,500.0,0.674,898.5,76.563,73.438,0.026,71.0,68.75,64.75,65.0,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,72.625,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,525.5,532.0,303.0,532.0,534.5,526.5,1.77,-0.166,9.262,0.0,1.398,0.377,0.001,1.143,0.012,0.0
2152008,1148,1.0,1.0,1.0,1.0,74.403,0.0,50.0,50.0,50.0,1.0,1.0,1419.199,382.904,22.462,13.078,0.0,80.0,65.0,1.4,2095.125,2125.389,2138.099,814.417,64.899,44.917,70.226,61.906,62.141,1.379,2.5,0.279,75.138,60.097,7.705,8.066,15.424,11.945,119.247,77.651,115.654,44.29,59.057,44.1,-10.852,110.0,110.0,70.5,72.188,65.438,65.563,0.0,35.125,72.0,70.0,1000.0,500.0,0.107,206.0,70.813,70.25,0.012,70.313,69.875,65.375,72.25,43.75,44.063,72.0,70.0,1000.0,500.0,0.214,505.5,114.5,93.563,0.371,72.5,67.938,65.188,65.0,0.0,69.875,72.0,70.0,1000.0,500.0,0.67,895.5,76.5,73.438,0.026,71.0,68.75,64.75,65.0,0.0,46.781,72.0,70.0,1000.0,500.0,0.206,496.5,72.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,525.5,532.0,303.0,531.5,535.0,526.5,1.94,-0.168,11.652,0.0,1.419,0.383,0.001,1.123,0.012,-0.0
2152008,1149,1.0,1.0,1.0,1.0,74.324,0.0,50.0,50.0,50.0,1.0,1.0,1398.122,378.22,22.472,13.049,0.0,80.0,65.0,1.4,2104.75,2109.291,2121.366,796.879,64.793,44.917,70.226,62.016,61.923,1.394,2.493,0.297,75.108,60.087,7.788,8.037,15.321,12.159,119.542,77.864,115.876,44.29,59.162,44.1,-10.852,110.0,110.0,70.375,72.188,65.438,65.563,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,196.625,71.125,70.25,0.012,70.313,69.813,65.25,72.313,43.625,45.313,72.0,70.0,1000.0,500.0,0.204,498.25,114.5,93.563,0.377,72.625,67.938,65.0,64.875,0.0,69.375,72.0,70.0,1000.0,500.0,0.678,901.0,76.563,73.375,0.026,71.0,68.813,64.75,65.0,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.5,72.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.25,532.5,535.0,527.0,1.977,-0.167,11.893,0.0,1.398,0.378,0.002,1.141,0.012,-0.0
2152008,1150,1.0,1.0,1.0,1.0,74.336,0.0,50.0,50.0,50.0,1.0,1.0,1425.054,380.562,22.431,13.093,0.0,80.0,65.0,1.4,2095.375,2138.573,2139.959,805.646,64.899,44.917,70.226,62.236,62.141,1.375,2.504,0.282,75.291,60.245,7.732,8.124,14.815,12.266,117.772,79.141,114.99,44.29,59.057,44.1,-10.852,110.0,110.0,70.5,72.125,65.438,65.563,0.0,34.906,72.0,70.0,1000.0,500.0,0.11,205.25,71.125,70.25,0.012,70.313,69.813,65.25,72.313,43.531,44.875,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,93.938,0.389,72.625,67.938,65.188,64.875,0.0,69.813,72.0,70.0,1000.0,500.0,0.688,909.0,76.5,73.375,0.026,70.938,68.813,64.75,65.0,0.0,45.594,72.0,70.0,1000.0,500.0,0.215,505.25,72.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,526.0,532.0,303.0,532.5,534.5,527.0,1.615,-0.168,9.013,0.0,1.425,0.381,0.002,1.139,0.012,-0.001
2152008,1151,1.0,1.0,1.0,1.0,74.376,0.0,50.0,50.0,50.0,1.0,1.0,1425.054,380.562,22.431,13.093,0.0,80.0,65.0,1.4,2116.125,2134.177,2130.662,807.107,65.006,45.024,70.226,62.455,62.358,1.383,2.504,0.271,75.253,60.208,7.705,8.066,14.854,12.373,116.444,79.354,113.291,44.362,58.848,44.173,-10.852,110.0,110.0,70.5,72.063,65.5,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.125,70.938,70.25,0.012,70.313,69.75,65.375,72.438,43.406,44.0,72.0,70.0,1000.0,500.0,0.214,505.0,114.375,94.125,0.382,72.5,67.938,65.188,65.0,0.0,69.125,72.0,70.0,1000.0,500.0,0.701,916.0,76.5,73.375,0.026,70.813,68.875,64.875,65.0,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,497.0,72.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.0,303.0,532.0,534.5,527.0,1.907,-0.171,10.22,0.0,1.425,0.381,0.001,1.118,0.012,-0.001
2152008,1152,1.0,1.0,1.0,1.0,74.378,0.0,50.0,50.0,50.0,1.0,1.0,1418.028,380.562,22.431,13.006,0.0,80.0,65.0,1.4,2111.375,2131.247,2130.662,814.417,65.006,45.024,70.118,62.236,62.358,1.372,2.511,0.282,75.254,60.194,7.649,8.066,15.424,12.373,114.527,78.183,111.667,44.29,58.953,44.1,-10.852,110.0,110.0,70.5,72.0,65.5,65.625,0.0,34.844,72.0,70.0,1000.0,500.0,0.109,206.75,71.125,70.125,0.012,70.313,69.75,65.375,72.563,43.313,45.0,72.0,70.0,1000.0,500.0,0.207,500.75,114.375,94.625,0.424,72.5,67.875,65.313,65.0,0.0,70.375,72.0,70.0,1000.0,500.0,0.683,906.0,76.5,73.375,0.026,70.688,68.813,64.875,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.0,72.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,525.5,532.0,303.0,532.0,535.0,526.5,1.765,-0.169,9.275,0.0,1.418,0.381,0.002,1.211,0.012,-0.001
2152008,1153,1.0,1.0,1.0,1.0,74.325,0.0,50.0,50.0,50.0,1.0,1.0,1422.712,381.733,22.514,13.093,0.0,80.0,65.0,1.4,2112.0,2125.389,2126.943,814.417,64.899,44.917,70.226,61.906,62.141,1.394,2.507,0.282,75.305,60.246,7.677,8.095,16.228,12.266,118.878,77.757,115.211,44.362,58.953,44.173,-10.852,110.0,110.0,70.5,72.0,65.5,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.25,71.125,70.125,0.012,70.438,69.813,65.375,72.75,39.406,45.188,72.0,70.0,1000.0,500.0,0.207,496.75,114.5,95.125,0.419,72.625,67.875,65.188,64.875,0.0,69.438,72.0,70.0,1000.0,500.0,0.702,917.5,76.5,73.375,0.026,70.813,68.813,64.75,65.0,0.0,45.813,72.0,70.0,1000.0,500.0,0.211,502.75,72.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.0,303.0,531.5,535.0,527.0,2.008,-0.17,11.921,0.0,1.423,0.382,0.002,1.174,0.012,0.0
2152008,1154,1.0,1.0,1.0,1.0,74.187,0.0,50.0,50.0,50.0,1.0,1.0,1434.422,382.904,22.441,13.02,0.0,80.0,65.0,1.4,2113.5,2144.436,2134.38,826.119,64.686,44.917,70.226,61.797,61.923,1.372,2.518,0.293,75.369,60.288,7.732,8.037,16.008,12.052,119.1,77.864,115.285,44.435,59.057,44.246,-10.852,110.0,110.0,70.5,71.938,65.313,65.563,0.0,35.188,72.0,70.0,1000.0,500.0,0.108,203.5,70.938,70.25,0.012,70.313,69.813,65.25,72.75,39.281,43.875,72.0,70.0,1000.0,500.0,0.215,506.25,114.5,95.125,0.436,72.688,67.938,65.0,64.875,0.0,70.625,72.0,70.0,1000.0,500.0,0.702,919.5,76.375,73.313,0.026,70.813,68.75,64.625,65.0,0.0,46.781,72.0,70.0,1000.0,500.0,0.205,496.0,72.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.0,532.0,303.0,532.5,535.0,527.0,2.076,-0.168,12.361,0.0,1.434,0.383,0.001,1.221,0.012,-0.0
2152008,1155,1.0,1.0,1.0,1.0,74.19,0.0,50.0,50.0,50.0,1.0,1.0,1425.054,380.562,22.483,12.991,0.0,80.0,65.0,1.4,2119.0,2122.461,2130.662,808.569,64.793,44.81,70.226,62.236,62.032,1.391,2.5,0.286,75.338,60.271,7.732,8.066,16.241,12.052,117.993,79.673,115.064,44.435,59.057,44.173,-10.852,110.0,110.0,70.5,71.938,65.313,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.0,70.938,70.375,0.012,70.438,69.813,65.25,72.75,39.125,45.656,72.0,70.0,1000.0,500.0,0.204,495.25,114.5,95.25,0.427,72.5,67.938,65.0,64.875,0.0,70.625,72.0,70.0,1000.0,500.0,0.714,924.0,76.25,73.313,0.026,70.688,68.75,64.75,64.938,0.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,72.25,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.0,532.5,303.0,531.5,535.0,527.0,1.718,-0.233,9.511,0.0,1.425,0.381,0.001,1.188,0.011,-0.001
2152008,1156,1.0,1.0,1.0,1.0,74.265,0.0,50.0,50.0,50.0,1.0,1.0,1433.251,381.733,22.431,13.064,0.0,80.0,65.0,1.4,2118.625,2137.107,2123.225,811.492,65.006,44.81,70.226,62.675,62.358,1.379,2.515,0.29,75.473,60.393,7.705,8.066,16.293,12.052,116.076,80.312,112.848,44.362,59.057,44.173,-10.852,110.0,110.0,70.5,71.938,65.438,65.563,0.0,35.531,72.0,70.0,1000.0,500.0,0.104,201.25,70.938,70.25,0.012,70.438,69.813,65.25,72.563,39.0,44.375,72.0,70.0,1000.0,500.0,0.212,502.75,114.375,94.875,0.392,72.5,68.063,65.313,64.875,0.0,70.875,72.0,70.0,1000.0,500.0,0.707,922.0,76.375,73.375,0.026,70.688,68.75,64.875,65.313,0.0,46.031,72.0,70.0,1000.0,500.0,0.21,501.25,72.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.5,303.0,531.0,535.0,527.5,2.025,-0.168,10.464,0.0,1.433,0.382,0.001,1.105,0.011,-0.0
2152008,1157,1.0,1.0,1.0,1.0,74.331,0.0,50.0,50.0,50.0,1.0,1.0,1429.738,380.562,22.472,13.035,0.0,80.0,65.0,1.4,2121.75,2132.712,2132.521,802.723,65.113,44.917,70.118,62.565,62.467,1.383,2.525,0.275,75.431,60.344,7.732,8.066,16.319,12.266,114.379,79.247,111.445,44.362,59.057,44.173,-10.852,110.0,110.0,70.5,71.938,65.438,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.5,70.938,70.125,0.012,70.438,69.813,65.375,72.563,38.844,45.125,72.0,70.0,1000.0,500.0,0.206,499.75,114.375,94.375,0.389,72.5,68.063,65.313,65.0,0.0,71.5,72.0,70.0,1000.0,500.0,0.716,925.0,76.25,73.375,0.026,70.688,68.813,64.938,65.25,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,498.25,72.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,526.5,532.5,303.0,532.0,535.0,527.0,1.877,-0.168,9.533,0.0,1.43,0.381,0.001,1.125,0.011,0.0
2152008,1158,1.0,1.0,1.0,1.0,74.304,0.0,50.0,50.0,50.0,1.0,1.0,1436.764,385.246,22.472,13.049,0.0,80.0,65.0,1.4,2127.125,2137.107,2136.24,827.583,65.006,44.81,70.226,62.346,62.358,1.387,2.518,0.29,75.522,60.437,7.677,8.095,16.319,12.159,118.805,78.822,114.99,44.362,59.057,44.173,-10.852,110.0,110.0,70.375,72.0,65.5,65.625,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,200.125,70.938,70.125,0.012,70.563,69.813,65.5,72.438,38.688,45.469,72.0,70.0,1000.0,500.0,0.205,495.5,114.188,94.0,0.374,72.5,68.0,65.313,65.063,0.0,70.688,72.0,70.0,1000.0,500.0,0.724,933.0,76.25,73.125,0.026,70.938,68.875,64.938,65.25,0.0,45.719,72.0,70.0,1000.0,500.0,0.212,502.5,72.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.5,303.25,532.0,535.0,527.0,2.144,-0.168,12.379,0.0,1.437,0.385,0.001,1.092,0.012,0.0
2152008,1159,1.0,1.0,1.0,1.0,74.306,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,385.246,22.441,13.035,0.0,80.0,65.0,1.4,2122.75,2144.436,2147.397,821.73,65.006,44.81,70.226,62.236,62.249,1.379,2.518,0.286,75.542,60.425,7.621,8.066,16.649,12.052,119.468,78.928,115.654,44.362,59.057,44.173,-10.852,110.0,110.0,70.375,72.0,65.438,65.625,0.0,35.219,72.0,70.0,1000.0,500.0,0.105,204.75,70.938,70.25,0.012,70.563,69.813,65.375,72.313,34.875,45.094,72.0,70.0,1000.0,500.0,0.209,497.25,114.188,93.75,0.357,72.375,68.063,65.313,65.0,0.0,71.625,72.0,70.0,1000.0,500.0,0.721,929.0,76.25,73.313,0.026,70.688,68.875,64.875,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.207,498.0,72.25,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.5,303.25,532.0,535.0,527.0,2.111,-0.168,12.356,0.0,1.441,0.385,0.001,1.055,0.011,-0.0
2152008,1200,1.0,1.0,1.0,1.0,74.358,0.0,50.0,50.0,50.0,1.0,1.0,1437.935,382.904,22.441,13.093,0.0,80.0,65.0,1.4,2127.25,2138.573,2132.521,817.342,65.113,44.81,70.226,62.565,62.358,1.391,2.518,0.279,75.528,60.425,7.621,8.066,17.064,12.052,118.878,80.099,115.876,44.435,59.267,44.173,-10.852,110.0,110.0,70.188,72.063,65.5,65.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.625,70.938,70.25,0.012,70.563,69.813,65.375,72.313,34.719,44.25,72.0,70.0,1000.0,500.0,0.214,504.25,114.188,93.563,0.373,72.5,68.063,65.313,65.0,0.0,72.188,72.0,70.0,1000.0,500.0,0.709,922.5,76.25,73.375,0.026,70.5,68.813,64.938,65.25,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,72.25,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.0,532.5,303.0,532.0,535.0,527.5,1.737,-0.231,9.727,0.0,1.438,0.383,0.001,1.112,0.011,-0.0
2152008,1201,1.0,1.0,1.0,1.0,74.482,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,384.075,22.462,13.064,0.0,80.0,65.0,1.4,2125.75,2150.301,2139.959,820.267,65.326,44.917,70.226,63.004,62.576,1.368,2.515,0.286,75.559,60.425,7.677,8.066,16.954,12.373,116.371,80.737,113.144,44.435,59.162,44.173,-10.852,110.0,110.0,70.5,72.063,65.625,65.625,0.0,35.281,72.0,70.0,1000.0,500.0,0.105,204.75,70.938,70.25,0.012,70.438,69.813,65.5,72.313,38.188,44.906,72.0,70.0,1000.0,500.0,0.208,500.5,114.063,93.438,0.359,72.625,68.125,65.438,65.063,0.0,72.313,72.0,70.0,1000.0,500.0,0.723,929.5,76.25,73.313,0.026,70.5,68.813,65.0,65.313,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,502.5,72.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.0,532.5,303.0,531.5,535.0,527.5,2.034,-0.232,10.474,0.0,1.441,0.384,0.001,1.071,0.011,0.0
2152008,1202,1.0,1.0,1.0,1.0,74.535,0.0,50.0,50.0,50.0,1.0,1.0,1442.619,386.417,22.504,13.049,0.0,80.0,65.0,1.4,2146.125,2151.768,2138.099,815.879,65.326,45.024,70.226,62.785,62.685,1.387,2.529,0.301,75.659,60.551,7.705,8.095,16.597,12.588,114.896,79.567,111.962,44.508,59.057,44.246,-10.852,110.0,110.0,70.375,72.063,65.625,65.938,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.0,70.938,70.125,0.012,70.438,69.875,65.563,72.313,34.375,45.125,72.0,70.0,1000.0,500.0,0.207,496.5,114.063,93.438,0.361,72.5,68.125,65.563,65.313,0.0,71.563,72.0,70.0,1000.0,500.0,0.746,946.0,76.188,73.313,0.026,70.375,68.75,65.25,65.313,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,72.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,526.0,532.5,303.0,532.5,535.0,527.5,1.869,-0.235,9.545,0.0,1.443,0.386,0.001,1.077,0.011,0.0
2152008,1203,1.0,1.0,1.0,1.0,74.601,0.0,50.0,50.0,50.0,1.0,1.0,1450.815,386.417,22.452,13.137,0.0,80.0,65.0,1.4,2128.0,2167.911,2143.678,833.438,65.326,45.131,70.226,62.565,62.576,1.368,2.518,0.282,75.732,60.52,7.593,8.124,15.69,12.802,118.51,79.247,114.621,44.508,59.057,44.246,-10.852,110.0,110.0,70.375,72.063,65.813,65.75,0.0,35.031,72.0,70.0,1000.0,500.0,0.108,204.5,70.938,70.125,0.012,70.563,69.875,65.563,72.25,34.188,44.281,72.0,70.0,1000.0,500.0,0.214,503.25,114.063,93.125,0.29,72.625,68.125,65.438,65.063,0.0,73.0,72.0,70.0,1000.0,500.0,0.729,935.0,76.188,73.313,0.026,70.375,68.813,65.0,65.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.209,503.25,72.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.5,532.5,303.0,532.0,535.0,527.5,2.224,-0.237,12.609,0.0,1.451,0.386,0.001,0.878,0.011,0.0
