DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1204,1.0,1.0,1.0,1.0,74.55,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,388.759,22.41,13.064,0.0,80.0,65.0,1.4,2143.0,2150.301,2143.678,827.583,65.113,45.131,70.226,62.346,62.358,1.372,2.525,0.279,75.735,60.578,7.621,8.066,14.958,12.802,118.878,78.822,115.359,44.508,59.162,44.246,-10.852,110.0,110.0,70.5,72.063,65.813,65.75,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.125,70.938,70.125,0.012,70.563,69.875,65.5,71.938,34.0,44.813,72.0,70.0,1000.0,500.0,0.208,501.5,113.875,91.688,0.296,72.625,68.125,65.438,65.313,0.0,72.938,72.0,70.0,1000.0,500.0,0.749,946.5,76.188,73.313,0.026,70.688,68.875,65.0,65.313,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,72.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.5,532.5,303.0,532.5,535.0,527.5,1.969,-0.234,11.387,0.0,1.448,0.389,0.001,0.95,0.011,0.0
2152008,1205,1.0,1.0,1.0,1.0,74.635,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,385.246,22.452,13.078,0.0,80.0,65.0,1.4,2151.75,2148.835,2151.116,826.119,65.219,45.131,70.226,62.675,62.467,1.391,2.532,0.275,75.795,60.639,7.51,8.009,14.562,12.802,120.796,80.205,117.057,44.435,59.267,44.246,-10.852,110.0,110.0,70.5,72.063,65.625,65.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.101,198.75,70.813,70.25,0.012,70.438,69.875,65.5,71.813,37.469,45.375,72.0,70.0,1000.0,500.0,0.206,495.5,113.75,91.063,0.293,72.625,68.125,65.438,65.063,0.0,73.438,72.0,70.0,1000.0,500.0,0.749,946.0,76.188,73.313,0.026,70.5,68.875,65.0,65.313,0.0,45.563,72.0,70.0,1000.0,500.0,0.213,504.25,72.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.5,532.5,303.0,532.0,535.0,527.5,2.068,-0.167,12.114,0.0,1.448,0.385,0.001,0.961,0.011,0.0
2152008,1206,1.0,1.0,1.0,1.0,74.736,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,386.417,22.431,12.991,0.0,80.0,65.0,1.4,2142.0,2144.436,2143.678,823.193,65.326,45.024,70.226,62.895,62.685,1.379,2.529,0.282,75.794,60.648,7.482,8.037,14.737,12.695,116.739,80.737,113.661,44.58,59.057,44.246,-10.852,110.0,110.0,70.375,72.063,65.813,65.75,0.0,36.156,72.0,70.0,1000.0,500.0,0.099,199.875,70.938,70.25,0.012,70.438,69.875,65.563,71.813,33.656,45.0,72.0,70.0,1000.0,500.0,0.208,497.0,113.75,90.813,0.295,72.625,68.125,65.563,65.313,0.0,74.125,72.0,70.0,1000.0,500.0,0.751,947.0,76.188,73.313,0.026,70.375,68.875,65.25,65.313,0.0,46.406,72.0,70.0,1000.0,500.0,0.207,497.75,72.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,526.0,533.0,303.0,532.0,535.5,527.5,1.918,-0.3,9.976,0.0,1.441,0.386,0.001,0.979,0.011,0.0
2152008,1207,1.0,1.0,1.0,1.0,74.906,0.0,50.0,50.0,50.0,1.0,1.0,1469.551,388.759,22.462,13.078,0.0,80.0,65.0,1.4,2147.25,2166.442,2145.538,829.046,65.539,45.024,70.226,63.004,62.794,1.379,2.529,0.29,75.907,60.719,7.538,8.009,15.223,12.909,116.371,80.205,113.218,44.508,59.057,44.246,-10.852,110.0,110.0,70.375,72.125,65.875,65.938,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.25,70.938,70.125,0.012,70.563,69.938,65.625,71.813,33.5,44.125,72.0,70.0,1000.0,500.0,0.213,504.75,113.75,90.688,0.292,72.688,68.188,65.625,65.438,0.0,74.188,72.0,70.0,1000.0,500.0,0.758,953.0,76.188,73.313,0.026,70.375,68.875,65.313,65.438,0.0,46.813,72.0,70.0,1000.0,500.0,0.206,496.25,72.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.0,533.0,303.0,532.0,535.5,527.5,1.958,-0.236,10.234,0.0,1.47,0.389,0.001,0.974,0.011,0.0
2152008,1208,1.0,1.0,1.0,1.0,74.956,0.0,50.0,50.0,50.0,1.0,1.0,1470.722,389.93,22.472,13.093,0.0,80.0,65.0,1.4,2155.875,2179.661,2143.678,831.974,65.433,45.131,70.226,62.785,62.794,1.372,2.529,0.279,75.944,60.737,7.649,8.037,16.137,13.016,115.633,79.354,111.741,44.58,58.953,44.319,-10.852,110.0,110.0,70.5,72.125,65.875,65.938,0.0,35.25,72.0,70.0,1000.0,500.0,0.107,203.0,70.938,70.125,0.012,70.438,69.938,65.563,71.813,33.313,44.531,72.0,70.0,1000.0,500.0,0.21,503.0,113.75,90.688,0.291,72.5,68.188,65.563,65.438,0.0,75.0,72.0,70.0,1000.0,500.0,0.758,955.5,75.938,73.313,0.026,70.313,68.875,65.313,65.5,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.25,72.25,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,526.5,532.5,303.0,531.5,535.0,527.5,2.411,-0.238,12.641,0.0,1.471,0.39,0.001,0.971,0.01,0.001
2152008,1209,1.0,1.0,1.0,1.0,74.977,0.0,50.0,50.0,50.0,1.0,1.0,1456.67,387.588,22.462,13.151,0.0,80.0,65.0,1.4,2158.5,2160.571,2143.678,817.342,65.326,45.238,70.226,62.455,62.576,1.398,2.536,0.282,75.915,60.733,7.788,8.037,16.507,13.016,118.952,78.715,115.433,44.58,58.953,44.319,-10.852,110.0,110.0,70.5,72.125,65.813,65.938,0.0,36.188,72.0,70.0,1000.0,500.0,0.099,197.625,70.813,70.125,0.012,70.438,69.875,65.625,71.75,36.813,45.656,72.0,70.0,1000.0,500.0,0.203,494.75,113.75,90.5,0.307,72.625,68.188,65.563,65.313,0.0,74.875,72.0,70.0,1000.0,500.0,0.771,959.5,76.188,73.313,0.026,70.313,68.875,65.0,65.438,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.25,72.125,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,532.5,303.25,532.0,535.0,527.5,1.964,-0.239,11.413,0.0,1.457,0.388,0.001,1.032,0.011,0.0
2152008,1210,1.0,1.0,1.0,1.0,75.026,0.0,50.0,50.0,50.0,1.0,1.0,1482.431,391.101,22.42,13.064,0.0,80.0,65.0,1.4,2158.25,2188.48,2167.856,839.295,65.326,45.238,70.226,62.565,62.467,1.364,2.536,0.286,76.048,60.826,7.705,8.066,16.442,13.124,119.616,79.886,115.802,44.58,58.953,44.319,-10.867,110.0,110.0,70.375,72.063,65.875,65.938,0.0,34.906,72.0,70.0,1000.0,500.0,0.108,206.75,70.938,70.125,0.012,70.438,69.813,65.563,71.75,36.656,45.5,72.0,70.0,1000.0,500.0,0.205,494.0,113.75,90.5,0.287,72.688,68.25,65.438,65.313,0.0,75.5,72.0,70.0,1000.0,500.0,0.77,961.0,75.938,73.313,0.026,70.313,68.875,65.0,65.438,0.0,45.125,72.0,70.0,1000.0,500.0,0.216,509.25,72.125,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,533.0,303.25,532.0,535.0,527.5,2.152,-0.237,12.344,0.0,1.482,0.391,0.001,0.965,0.01,0.0
2152008,1211,1.0,1.0,1.0,1.0,75.082,0.0,50.0,50.0,50.0,1.0,1.0,1461.354,387.588,22.441,13.02,0.0,80.0,65.0,1.4,2165.75,2164.974,2149.257,829.046,65.326,45.238,70.226,62.785,62.685,1.379,2.536,0.29,76.051,60.851,7.732,8.066,15.995,13.124,116.444,80.205,113.513,44.58,58.953,44.319,-10.852,110.0,110.0,70.5,72.063,65.875,65.938,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,197.0,70.938,70.125,0.012,70.438,69.813,65.563,71.75,36.5,44.938,72.0,70.0,1000.0,500.0,0.208,498.25,113.438,90.5,0.294,72.688,68.25,65.625,65.313,0.0,75.5,72.0,70.0,1000.0,500.0,0.783,967.0,75.938,73.125,0.026,70.375,68.875,65.25,65.438,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.0,72.125,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,526.5,533.0,303.25,531.5,535.5,527.5,1.815,-0.236,9.504,0.0,1.461,0.388,0.001,0.975,0.011,0.0
2152008,1212,1.0,1.0,1.0,1.0,75.205,0.0,50.0,50.0,50.0,1.0,1.0,1484.773,392.272,22.441,12.977,0.0,80.0,65.0,1.4,2159.125,2191.421,2164.136,853.948,65.433,45.238,70.226,62.895,62.794,1.353,2.554,0.29,76.217,60.966,7.788,8.066,15.651,13.231,115.707,80.099,112.627,44.58,58.848,44.319,-10.852,110.0,110.0,70.5,72.0,65.875,66.0,0.0,35.688,72.0,70.0,1000.0,500.0,0.104,200.25,70.938,70.125,0.012,70.438,69.875,65.625,71.75,36.375,44.25,72.0,70.0,1000.0,500.0,0.212,505.5,113.75,90.688,0.292,72.688,68.25,65.688,65.438,0.0,76.125,72.0,70.0,1000.0,500.0,0.781,970.5,75.938,73.313,0.026,70.375,68.875,65.313,65.5,0.0,45.094,72.0,70.0,1000.0,500.0,0.217,509.0,72.125,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,533.0,303.0,532.0,535.0,527.5,1.941,-0.237,9.99,0.0,1.485,0.392,0.001,0.974,0.01,0.0
2152008,1213,1.0,1.0,1.0,1.0,75.282,0.0,50.0,50.0,50.0,1.0,1.0,1485.944,389.93,22.452,13.064,0.0,80.0,65.0,1.4,2176.875,2170.847,2160.416,824.656,65.433,45.345,70.226,62.565,62.576,1.375,2.546,0.293,76.153,60.924,7.732,8.095,15.807,13.338,118.215,79.034,114.251,44.58,58.953,44.319,-10.852,110.0,110.0,70.375,72.063,65.813,65.938,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,200.625,70.813,70.125,0.012,70.438,69.813,65.625,71.813,32.563,45.719,72.0,70.0,1000.0,500.0,0.204,493.5,113.438,90.5,0.281,72.625,68.25,65.625,65.438,0.0,75.438,72.0,70.0,1000.0,500.0,0.802,978.5,75.938,73.125,0.026,70.375,68.813,65.25,65.5,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,72.063,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,533.0,303.0,531.5,535.0,527.5,2.272,-0.237,12.853,0.0,1.486,0.39,0.001,0.932,0.011,0.0
2152008,1214,1.0,1.0,1.0,1.0,75.24,0.0,50.0,50.0,50.0,1.0,1.0,1476.576,393.443,22.483,13.049,0.0,80.0,65.0,1.4,2181.0,2179.661,2169.716,824.656,65.326,45.345,70.226,62.455,62.467,1.387,2.561,0.286,76.306,61.054,7.844,8.124,15.82,13.338,119.542,78.928,115.95,44.653,58.953,44.319,-10.852,110.0,110.0,70.375,72.063,65.813,65.938,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.375,70.813,70.25,0.012,70.438,69.875,65.563,71.75,32.406,44.594,72.0,70.0,1000.0,500.0,0.211,501.0,113.563,90.375,0.284,72.688,68.25,65.563,65.313,0.0,76.438,72.0,70.0,1000.0,500.0,0.797,977.0,75.938,73.125,0.026,70.313,68.813,65.25,65.438,0.0,45.75,72.0,70.0,1000.0,500.0,0.212,502.5,72.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.0,533.0,303.0,532.0,535.0,527.5,1.988,-0.305,11.658,0.0,1.477,0.393,0.001,0.952,0.011,0.001
2152008,1215,1.0,1.0,1.0,1.0,75.392,0.0,50.0,50.0,50.0,1.0,1.0,1491.799,393.443,22.399,13.049,0.0,80.0,65.0,1.4,2168.375,2189.951,2167.856,851.016,65.433,45.345,70.226,62.785,62.576,1.364,2.561,0.282,76.354,61.072,7.732,8.124,15.625,13.338,119.542,80.205,116.245,44.653,58.953,44.319,-10.852,110.0,110.0,70.375,72.125,65.875,65.938,0.0,35.25,72.0,70.0,1000.0,500.0,0.106,204.875,70.938,70.125,0.012,70.563,69.875,65.625,71.75,32.219,44.406,72.0,70.0,1000.0,500.0,0.211,504.0,113.438,90.313,0.298,72.625,68.25,65.563,65.313,0.0,77.75,72.0,70.0,1000.0,500.0,0.792,974.0,75.938,73.125,0.026,70.375,68.875,65.25,65.438,0.0,46.594,72.0,70.0,1000.0,500.0,0.206,496.0,72.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.0,533.0,303.0,532.0,535.5,527.5,1.877,-0.305,10.661,0.0,1.492,0.393,0.001,0.997,0.011,0.001
2152008,1216,1.0,1.0,1.0,1.0,75.508,0.0,50.0,50.0,50.0,1.0,1.0,1490.628,394.614,22.483,13.035,0.0,80.0,65.0,1.4,2182.5,2178.192,2179.017,846.619,65.433,45.345,70.226,63.004,62.902,1.368,2.557,0.279,76.346,61.078,7.732,8.095,16.228,13.231,116.371,80.631,113.291,44.653,59.057,44.392,-10.852,110.0,110.0,70.5,72.125,65.875,66.0,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,196.875,70.938,70.125,0.012,70.563,69.875,65.625,71.625,32.031,44.906,72.0,70.0,1000.0,500.0,0.207,500.5,113.313,90.313,0.253,72.5,68.313,65.625,65.438,0.0,76.625,72.0,70.0,1000.0,500.0,0.811,985.0,75.938,73.125,0.026,70.5,68.875,65.313,65.438,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.25,72.063,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,527.0,533.0,303.0,532.0,535.0,527.5,1.938,-0.236,10.006,0.0,1.491,0.395,0.001,0.842,0.011,0.0
2152008,1217,1.0,1.0,1.0,1.0,75.609,0.0,50.0,50.0,50.0,1.0,1.0,1491.799,394.614,22.493,13.064,0.0,80.0,65.0,1.4,2183.875,2203.19,2179.017,842.224,65.539,45.345,70.226,62.785,62.794,1.391,2.571,0.29,76.533,61.215,7.649,8.124,17.012,13.338,115.264,79.673,112.332,44.58,59.057,44.319,-10.852,110.0,110.0,70.5,72.188,65.875,66.0,0.0,35.094,72.0,70.0,1000.0,500.0,0.108,204.125,70.938,70.125,0.012,70.563,69.875,65.625,71.563,31.859,45.25,72.0,70.0,1000.0,500.0,0.206,496.75,113.188,89.063,0.254,72.625,68.313,65.625,65.438,0.0,77.875,72.0,70.0,1000.0,500.0,0.807,985.5,75.875,73.125,0.026,70.375,68.938,65.313,65.5,0.0,45.469,72.0,70.0,1000.0,500.0,0.215,506.0,72.125,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,527.0,533.0,303.0,532.0,535.5,527.5,1.853,-0.236,9.533,0.0,1.492,0.395,0.001,0.886,0.01,0.001
2152008,1218,1.0,1.0,1.0,1.0,75.643,0.0,50.0,50.0,50.0,1.0,1.0,1488.286,398.126,22.462,13.093,0.0,80.0,65.0,1.4,2181.5,2195.833,2180.877,843.689,65.433,45.345,70.226,62.565,62.576,1.375,2.586,0.29,76.482,61.191,7.649,8.095,17.42,13.445,117.846,79.034,113.808,44.653,58.848,44.319,-10.852,110.0,110.0,70.5,72.188,66.0,66.0,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,196.125,70.938,70.125,0.012,70.563,69.875,65.625,71.313,31.688,44.063,72.0,70.0,1000.0,500.0,0.215,505.75,113.188,88.438,0.258,72.625,68.313,65.625,65.438,0.0,77.938,72.0,70.0,1000.0,500.0,0.816,986.5,75.875,73.125,0.026,70.375,68.875,65.25,65.438,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,72.063,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.0,533.0,303.0,531.5,535.0,528.0,2.337,-0.308,13.1,0.0,1.488,0.398,0.001,0.924,0.01,0.0
2152008,1219,1.0,1.0,1.0,1.0,75.655,0.0,50.0,50.0,50.0,1.0,1.0,1497.654,398.126,22.483,13.006,0.0,80.0,65.0,1.4,2188.625,2197.304,2184.598,846.619,65.326,45.345,70.226,62.236,62.358,1.372,2.575,0.264,76.524,61.221,7.621,8.095,17.744,13.231,119.026,78.715,115.433,44.653,58.953,44.392,-10.852,110.0,110.0,70.375,72.188,65.813,66.0,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.25,70.938,70.25,0.012,70.438,69.875,65.625,71.25,35.156,44.313,72.0,70.0,1000.0,500.0,0.211,504.5,112.938,88.125,0.245,72.688,68.375,65.563,65.313,0.0,78.125,72.0,70.0,1000.0,500.0,0.82,992.0,75.813,73.125,0.026,70.25,68.875,65.0,65.438,0.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.5,72.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.0,533.0,303.0,532.0,535.0,528.0,2.004,-0.237,11.663,0.0,1.498,0.398,0.001,0.879,0.01,0.001
2152008,1220,1.0,1.0,1.0,1.0,75.646,0.0,50.0,50.0,50.0,1.0,1.0,1509.363,396.956,22.483,13.078,0.0,80.0,65.0,1.4,2190.5,2195.833,2192.04,836.366,65.219,45.345,70.226,62.565,62.358,1.383,2.586,0.297,76.622,61.298,7.705,8.095,18.166,13.124,120.427,80.099,116.91,44.653,58.953,44.319,-10.852,110.0,110.0,70.375,72.188,65.875,66.0,0.0,34.75,72.0,70.0,1000.0,500.0,0.109,207.25,70.813,70.125,0.012,70.438,69.875,65.563,71.25,35.031,45.531,72.0,70.0,1000.0,500.0,0.205,495.75,112.938,88.0,0.239,72.625,68.375,65.563,65.313,0.0,78.75,72.0,70.0,1000.0,500.0,0.823,993.0,75.875,73.125,0.026,70.25,68.938,65.25,65.438,0.0,46.063,72.0,70.0,1000.0,500.0,0.21,501.0,72.063,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.0,533.0,303.0,531.0,535.0,527.5,1.961,-0.305,11.412,0.0,1.509,0.397,0.001,0.862,0.01,0.0
2152008,1221,1.0,1.0,1.0,1.0,75.791,0.0,50.0,50.0,50.0,1.0,1.0,1496.483,395.785,22.378,13.02,0.0,80.0,65.0,1.4,2195.75,2188.48,2179.017,834.902,65.433,45.345,70.226,62.895,62.685,1.383,2.589,0.293,76.615,61.293,7.705,8.124,17.945,13.231,116.444,80.631,113.291,44.653,58.953,44.392,-10.852,110.0,110.0,70.375,72.188,65.813,66.0,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.25,70.813,70.25,0.012,70.438,69.875,65.625,71.25,34.875,45.281,72.0,70.0,1000.0,500.0,0.207,496.25,112.875,87.875,0.246,72.688,68.438,65.563,65.313,0.0,78.188,72.0,70.0,1000.0,500.0,0.829,995.5,75.875,73.125,0.026,70.313,68.875,65.25,65.438,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,72.063,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.0,533.0,303.25,531.5,535.5,528.0,1.97,-0.238,10.195,0.0,1.496,0.396,0.001,0.89,0.01,0.0
2152008,1222,1.0,1.0,1.0,1.0,75.924,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,400.468,22.399,13.064,0.0,80.0,65.0,1.4,2199.0,2214.967,2188.319,840.76,65.539,45.345,70.226,62.785,62.576,1.368,2.578,0.29,76.766,61.4,7.844,8.066,17.343,13.231,115.781,79.992,112.775,44.653,58.848,44.392,-10.852,110.0,110.0,70.375,72.125,66.0,66.0,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.0,70.938,70.125,0.012,70.438,69.938,65.625,71.25,34.719,43.969,72.0,70.0,1000.0,500.0,0.215,505.5,112.688,88.0,0.249,72.625,68.438,65.688,65.438,0.0,79.75,72.0,70.0,1000.0,500.0,0.819,990.5,75.875,73.125,0.026,70.313,68.938,65.313,65.438,0.0,45.313,72.0,70.0,1000.0,500.0,0.216,507.5,72.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.0,533.0,303.25,531.0,535.5,528.0,1.881,-0.24,9.731,0.0,1.512,0.4,0.001,0.889,0.01,0.001
2152008,1223,1.0,1.0,1.0,1.0,75.95,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,396.956,22.525,13.093,0.0,80.0,65.0,1.4,2195.625,2206.133,2193.9,848.085,65.433,45.559,70.226,62.565,62.685,1.368,2.614,0.297,76.742,61.383,7.927,8.095,17.142,13.874,116.518,78.928,112.553,44.726,58.953,44.392,-10.852,110.0,110.0,70.5,72.125,65.875,65.938,0.0,35.844,72.0,70.0,1000.0,500.0,0.101,201.125,70.813,70.25,0.012,70.438,69.938,65.625,71.25,34.563,44.625,72.0,70.0,1000.0,500.0,0.21,502.25,112.688,87.875,0.251,72.625,68.5,65.563,65.438,0.0,78.313,72.0,70.0,1000.0,500.0,0.837,1001.5,75.875,73.125,0.026,70.25,68.938,65.313,65.5,0.0,46.781,72.0,70.0,1000.0,500.0,0.205,496.0,72.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.0,533.5,303.0,531.5,535.0,528.0,2.376,-0.307,12.905,0.0,1.522,0.397,0.001,0.901,0.01,0.001
2152008,1224,1.0,1.0,1.0,1.0,75.919,0.0,50.0,50.0,50.0,1.0,1.0,1512.876,399.297,22.472,13.035,0.0,80.0,65.0,1.4,2217.0,2197.304,2188.319,839.295,65.219,45.666,70.226,62.236,62.358,1.394,2.596,0.293,76.79,61.495,8.01,8.095,17.09,13.981,118.952,78.502,115.507,44.653,58.953,44.392,-10.852,110.0,110.0,70.375,72.125,65.813,66.0,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,197.875,70.813,70.25,0.012,70.438,69.875,65.625,71.25,34.406,45.188,72.0,70.0,1000.0,500.0,0.206,496.0,112.688,87.875,0.259,72.5,68.5,65.438,65.313,0.0,77.875,72.0,70.0,1000.0,500.0,0.843,1004.5,75.813,73.125,0.026,70.25,68.938,65.0,65.438,0.0,45.813,72.0,70.0,1000.0,500.0,0.211,502.0,71.813,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.0,533.0,303.25,531.5,535.5,528.0,1.914,-0.238,11.178,0.0,1.513,0.399,0.001,0.93,0.01,0.0
2152008,1225,1.0,1.0,1.0,1.0,75.955,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,400.468,22.472,13.078,0.0,80.0,65.0,1.4,2195.5,2203.19,2192.04,842.224,65.219,45.666,70.226,62.565,62.467,1.383,2.593,0.282,76.782,61.425,7.983,8.152,16.798,13.981,120.427,79.673,116.614,44.653,58.848,44.392,-10.852,110.0,110.0,70.5,72.063,65.625,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,197.125,70.813,70.25,0.012,70.563,69.875,65.625,71.25,30.609,44.031,72.0,70.0,1000.0,500.0,0.215,505.5,112.688,87.813,0.247,72.5,68.5,65.563,65.313,0.0,78.063,72.0,70.0,1000.0,500.0,0.827,995.0,75.813,73.125,0.026,70.25,68.938,65.25,65.438,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,498.5,72.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.5,533.0,303.0,531.5,535.5,528.5,2.103,-0.24,12.366,0.0,1.515,0.4,0.001,0.889,0.01,0.001
2152008,1226,1.0,1.0,1.0,1.0,76.102,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,399.297,22.462,13.078,0.0,80.0,65.0,1.4,2202.375,2192.892,2182.738,836.366,65.433,45.666,70.226,62.785,62.685,1.391,2.596,0.29,76.783,61.427,7.983,8.181,16.52,14.088,116.961,80.099,114.104,44.726,58.743,44.392,-10.852,110.0,110.0,70.5,72.063,65.875,65.938,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.0,70.938,70.125,0.012,70.438,69.938,65.625,71.25,34.094,45.063,72.0,70.0,1000.0,500.0,0.206,500.0,112.688,87.813,0.261,72.5,68.563,65.563,65.313,0.0,78.5,72.0,70.0,1000.0,500.0,0.831,997.0,75.813,73.125,0.026,70.125,68.938,65.25,65.438,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.5,72.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,527.5,533.5,303.0,532.0,535.5,528.5,1.741,-0.312,9.271,0.0,1.527,0.399,0.001,0.939,0.01,0.001
2152008,1227,1.0,1.0,1.0,1.0,76.183,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,398.126,22.441,13.107,0.0,80.0,65.0,1.4,2195.75,2206.133,2190.18,840.76,65.433,45.666,70.226,62.895,62.794,1.387,2.593,0.297,76.786,61.429,7.844,8.181,16.688,14.088,116.371,79.779,113.365,44.726,58.953,44.465,-10.852,110.0,110.0,70.5,72.0,65.875,66.0,0.0,35.156,72.0,70.0,1000.0,500.0,0.106,205.75,70.938,70.25,0.012,70.438,69.938,65.625,71.25,33.938,45.563,72.0,70.0,1000.0,500.0,0.204,494.5,112.625,87.688,0.238,72.375,68.563,65.563,65.563,0.0,78.5,72.0,70.0,1000.0,500.0,0.831,998.0,75.875,73.125,0.026,70.125,68.938,65.313,65.5,2.607,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,72.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.5,533.5,303.0,531.5,535.0,528.5,1.844,-0.24,9.748,0.0,1.511,0.398,0.001,0.859,0.01,0.001
2152008,1228,1.0,1.0,1.0,1.0,76.265,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,396.956,22.41,13.049,0.0,80.0,65.0,1.4,2201.625,2200.247,2184.598,845.154,65.433,45.559,70.226,62.346,62.576,1.402,2.589,0.297,76.786,61.429,7.899,8.21,16.455,13.874,114.527,78.289,111.224,44.653,59.057,44.392,-10.852,110.0,110.0,70.5,72.063,65.875,66.0,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.375,70.938,70.125,0.012,70.563,69.938,65.625,71.25,33.781,44.688,72.0,70.0,1000.0,500.0,0.21,500.75,112.563,87.688,0.238,72.5,68.563,65.563,65.438,0.0,78.313,72.0,70.0,1000.0,500.0,0.834,1000.5,75.813,73.125,0.026,70.125,68.938,65.25,65.5,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,72.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.5,533.5,303.0,532.0,535.0,528.5,2.043,-0.236,10.702,0.0,1.521,0.397,0.001,0.856,0.01,0.001
2152008,1229,1.0,1.0,1.0,1.0,76.175,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,398.126,22.514,13.035,0.0,80.0,65.0,1.4,2197.5,2210.55,2188.319,843.689,65.113,45.559,70.226,62.016,62.141,1.383,2.589,0.297,76.786,61.429,7.927,8.181,16.61,13.767,119.321,77.544,115.802,44.726,59.057,44.392,-10.852,110.0,110.0,70.5,72.0,65.813,65.938,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,203.875,70.938,70.125,0.012,70.438,69.938,65.625,71.188,29.953,44.438,72.0,70.0,1000.0,500.0,0.211,504.25,112.625,87.688,0.235,72.5,68.625,65.438,65.313,0.0,78.563,72.0,70.0,1000.0,500.0,0.835,997.0,75.625,73.063,0.026,70.125,68.938,64.938,65.313,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,71.813,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.5,533.5,303.0,531.5,535.0,528.5,1.896,-0.304,11.438,0.0,1.521,0.398,0.001,0.848,0.01,0.0
2152008,1230,1.0,1.0,1.0,1.0,76.132,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,396.956,22.525,13.122,0.0,80.0,65.0,1.4,2200.75,2195.833,2182.738,840.76,65.006,45.559,70.118,62.016,62.032,1.41,2.603,0.293,76.788,61.43,8.01,8.21,16.558,13.767,119.395,78.289,115.728,44.653,59.057,44.392,-10.852,110.0,110.0,70.5,71.938,65.625,65.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.75,70.938,70.125,0.012,70.563,69.938,65.563,71.188,29.766,45.5,72.0,70.0,1000.0,500.0,0.205,494.25,112.563,87.688,0.248,72.5,68.625,65.313,65.063,0.0,77.875,72.0,70.0,1000.0,500.0,0.84,1002.5,75.813,73.125,0.026,70.125,68.875,64.938,65.313,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,500.0,71.813,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,533.5,303.25,531.5,535.5,528.0,2.009,-0.238,11.925,0.0,1.514,0.397,0.001,0.892,0.01,0.001
2152008,1231,1.0,1.0,1.0,1.0,76.131,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,398.126,22.452,13.049,0.0,80.0,65.0,1.4,2200.5,2198.775,2182.738,843.689,65.006,45.559,70.226,62.236,62.141,1.402,2.61,0.279,76.791,61.436,8.094,8.181,16.319,13.874,118.878,79.034,116.097,44.726,59.162,44.465,-10.852,110.0,110.0,70.5,71.938,65.625,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.25,70.813,70.25,0.012,70.563,69.938,65.563,71.063,29.594,44.938,72.0,70.0,1000.0,500.0,0.208,498.25,112.625,87.5,0.23,72.5,68.563,65.313,65.063,0.0,78.0,72.0,70.0,1000.0,500.0,0.839,1002.5,75.813,73.125,0.026,69.938,68.875,64.938,65.313,2.623,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,71.813,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,533.5,303.25,531.5,535.5,528.5,1.567,-0.236,9.016,0.0,1.521,0.398,0.001,0.836,0.01,0.0
2152008,1232,1.0,1.0,1.0,1.0,76.241,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,395.785,22.441,13.035,0.0,80.0,65.0,1.4,2197.25,2203.19,2186.458,852.481,65.219,45.559,70.118,62.455,62.358,1.379,2.596,0.286,76.807,61.432,7.983,8.239,16.008,13.981,116.444,79.567,113.365,44.726,58.953,44.465,-10.852,110.0,110.0,70.5,71.875,65.625,65.75,0.0,35.625,72.0,70.0,1000.0,500.0,0.105,201.125,70.938,70.125,0.012,70.563,69.938,65.563,71.188,29.406,44.188,72.0,70.0,1000.0,500.0,0.215,504.5,112.563,87.5,0.258,72.375,68.625,65.438,65.313,0.0,78.75,72.0,70.0,1000.0,500.0,0.829,997.5,75.813,73.063,0.026,69.938,68.875,65.25,65.313,2.645,46.531,72.0,70.0,1000.0,500.0,0.207,498.75,71.813,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,533.5,303.0,532.0,535.0,528.5,1.874,-0.239,9.984,0.0,1.511,0.396,0.001,0.935,0.01,0.001
2152008,1233,1.0,1.0,1.0,1.0,76.233,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,399.297,22.472,13.078,0.0,80.0,65.0,1.4,2192.5,2210.55,2182.738,842.224,65.219,45.559,70.118,62.346,62.358,1.387,2.603,0.301,76.8,61.44,7.844,8.239,16.163,13.874,115.043,78.396,112.258,44.799,58.953,44.537,-10.852,110.0,110.0,70.5,71.875,65.813,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,197.0,70.938,70.125,0.012,70.563,69.938,65.625,71.063,32.875,44.219,72.0,70.0,1000.0,500.0,0.213,505.0,112.313,87.438,0.248,72.375,68.625,65.313,65.063,0.0,78.125,72.0,70.0,1000.0,500.0,0.834,998.5,75.625,73.125,0.026,69.938,68.813,65.0,65.313,6.457,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,71.75,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,533.5,303.0,532.0,535.0,528.5,1.708,-0.242,9.047,0.0,1.518,0.399,0.001,0.893,0.01,0.0
2152008,1234,1.0,1.0,1.0,1.0,76.251,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,398.126,22.472,13.02,0.0,80.0,65.0,1.4,2203.25,2192.892,2182.738,842.224,65.006,45.559,70.118,62.016,62.249,1.398,2.607,0.29,76.8,61.44,7.927,8.21,15.956,13.874,118.067,77.757,114.325,44.653,59.057,44.465,-10.852,110.0,110.0,70.5,71.938,65.5,65.75,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,200.625,70.813,70.25,0.012,70.563,69.938,65.5,71.063,29.063,45.594,72.0,70.0,1000.0,500.0,0.205,493.25,112.313,87.438,0.255,72.375,68.625,65.438,65.063,0.0,78.063,72.0,70.0,1000.0,500.0,0.836,999.5,75.813,73.125,0.026,69.813,68.813,64.938,65.25,6.52,46.625,72.0,70.0,1000.0,500.0,0.208,499.0,71.813,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,533.5,303.0,531.5,535.5,528.5,2.086,-0.17,12.145,0.0,1.512,0.398,0.001,0.918,0.01,0.001
2152008,1235,1.0,1.0,1.0,1.0,76.104,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,396.956,22.462,13.02,0.0,80.0,65.0,1.4,2201.75,2194.362,2180.877,837.83,64.899,45.559,70.118,61.797,61.923,1.394,2.593,0.304,76.8,61.44,8.038,8.239,15.547,13.981,118.731,77.331,115.359,44.726,59.057,44.465,-10.852,110.0,110.0,70.375,71.938,65.5,65.75,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.625,70.813,70.125,0.012,70.563,69.938,65.5,71.063,28.875,44.75,72.0,70.0,1000.0,500.0,0.208,499.25,112.313,87.438,0.231,72.375,68.625,65.188,65.0,0.0,78.063,72.0,70.0,1000.0,500.0,0.836,1001.0,75.625,73.125,0.026,69.75,68.813,64.75,65.25,6.574,46.563,72.0,70.0,1000.0,500.0,0.208,500.0,71.75,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,534.0,303.25,531.5,535.5,528.5,1.83,-0.237,10.937,0.0,1.518,0.397,0.001,0.831,0.01,0.001
2152008,1236,1.0,1.0,1.0,1.0,76.125,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,398.126,22.431,13.02,0.0,80.0,65.0,1.4,2202.875,2198.775,2188.319,845.154,64.899,45.666,70.118,62.126,62.141,1.375,2.593,0.297,76.839,61.477,8.094,8.152,15.904,14.088,120.206,78.822,116.836,44.653,59.057,44.537,-10.852,110.0,110.0,70.375,72.0,65.438,65.75,0.0,35.688,72.0,70.0,1000.0,500.0,0.104,200.25,70.813,70.125,0.012,70.563,69.938,65.5,71.063,28.688,44.281,72.0,70.0,1000.0,500.0,0.214,503.25,112.25,87.313,0.219,72.375,68.625,65.188,64.875,0.0,78.688,72.0,70.0,1000.0,500.0,0.829,996.5,75.625,73.125,0.026,69.813,68.75,64.875,65.0,6.633,45.906,72.0,70.0,1000.0,500.0,0.21,506.25,71.75,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,533.5,303.0,531.5,535.5,528.5,1.827,-0.105,10.91,0.0,1.525,0.398,0.001,0.79,0.01,0.001
2152008,1237,1.0,1.0,1.0,1.0,76.164,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,401.639,22.483,13.064,0.0,80.0,65.0,1.4,2194.0,2191.421,2184.598,837.83,65.006,45.774,70.118,62.455,62.249,1.398,2.593,0.308,76.839,61.472,8.066,8.239,16.085,14.303,116.223,79.141,113.218,44.653,59.057,44.537,-10.852,110.0,110.0,70.375,72.0,65.5,65.75,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.625,70.813,70.25,0.012,70.563,69.938,65.5,70.938,28.516,45.344,72.0,70.0,1000.0,500.0,0.204,498.0,112.25,86.938,0.205,72.5,68.625,65.313,65.0,0.0,78.063,72.0,70.0,1000.0,500.0,0.836,998.0,75.563,73.125,0.026,69.75,68.875,64.938,65.25,6.695,46.156,72.0,70.0,1000.0,500.0,0.21,500.75,71.75,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,534.0,303.0,531.5,535.0,528.5,1.822,-0.105,9.763,0.0,1.512,0.402,0.001,0.751,0.009,0.001
2152008,1238,1.0,1.0,1.0,1.0,76.276,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,399.297,22.493,13.049,0.0,80.0,65.0,1.4,2203.125,2191.421,2192.04,834.902,65.219,45.881,70.118,62.455,62.467,1.394,2.596,0.286,76.881,61.509,7.983,8.267,16.241,14.517,115.559,79.034,112.701,44.726,59.057,44.465,-10.852,110.0,110.0,70.5,72.063,65.625,65.75,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,198.875,70.938,70.25,0.012,70.563,69.938,65.5,70.75,28.328,45.25,72.0,70.0,1000.0,500.0,0.207,496.5,112.125,86.188,0.217,72.5,68.625,65.438,65.063,0.0,78.25,72.0,70.0,1000.0,500.0,0.836,1002.0,75.625,73.063,0.026,69.75,68.813,64.938,65.25,8.711,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,71.75,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,533.5,303.0,531.5,535.0,528.5,1.76,-0.238,9.291,0.0,1.518,0.399,0.001,0.814,0.01,0.0
2152008,1239,1.0,1.0,1.0,1.0,76.261,0.0,50.0,50.0,50.0,1.0,1.0,1543.321,399.297,22.452,13.035,0.0,80.0,65.0,1.4,2198.875,2212.022,2184.598,853.948,65.113,45.881,70.118,62.236,62.358,1.383,2.593,0.279,76.878,61.502,7.955,8.239,16.28,14.517,118.878,78.183,115.137,44.726,59.057,44.537,-10.852,110.0,110.0,70.375,72.063,65.625,65.75,0.0,35.5,72.0,70.0,1000.0,500.0,0.103,203.375,70.938,70.125,0.012,70.563,69.875,65.5,70.625,28.141,44.281,72.0,70.0,1000.0,500.0,0.214,503.75,112.125,86.0,0.225,72.5,68.625,65.438,65.063,0.0,78.5,72.0,70.0,1000.0,500.0,0.833,999.0,75.625,73.063,0.026,69.75,68.813,64.938,65.25,8.797,46.594,72.0,70.0,1000.0,500.0,0.208,498.25,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.25,531.0,535.5,528.5,2.064,-0.172,12.128,0.0,1.543,0.399,0.001,0.85,0.01,0.001
2152008,1240,1.0,1.0,1.0,1.0,76.277,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,401.639,22.483,13.02,0.0,80.0,65.0,1.4,2198.625,2203.19,2177.157,852.481,65.006,45.774,70.118,62.126,62.141,1.379,2.607,0.282,76.882,61.502,7.899,8.267,16.798,14.303,119.542,78.076,116.024,44.726,59.057,44.537,-10.852,110.0,110.0,70.375,72.0,65.625,65.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.75,70.938,70.125,0.012,70.563,69.813,65.5,70.625,27.953,44.719,72.0,70.0,1000.0,500.0,0.208,503.25,112.125,85.688,0.211,72.5,68.625,65.438,65.0,0.0,78.438,72.0,70.0,1000.0,500.0,0.836,999.0,75.625,73.063,0.026,69.813,68.813,64.875,65.25,6.91,46.469,72.0,70.0,1000.0,500.0,0.208,499.75,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,533.5,303.0,532.0,535.0,528.5,1.907,-0.172,11.418,0.0,1.514,0.402,0.001,0.807,0.01,0.001
2152008,1241,1.0,1.0,1.0,1.0,76.284,0.0,50.0,50.0,50.0,1.0,1.0,1512.876,400.468,22.514,13.107,0.0,80.0,65.0,1.4,2200.0,2194.362,2182.738,843.689,65.113,45.666,70.118,62.346,62.249,1.402,2.603,0.297,76.883,61.506,7.983,8.239,17.025,14.195,119.837,79.141,116.688,44.799,59.162,44.537,-10.852,110.0,110.0,70.375,71.938,65.625,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.1,197.625,70.938,70.125,0.012,70.563,69.75,65.5,70.563,27.766,45.375,72.0,70.0,1000.0,500.0,0.206,495.5,111.938,85.438,0.208,72.5,68.625,65.313,65.0,0.0,78.188,72.0,70.0,1000.0,500.0,0.838,1001.0,75.625,73.063,0.026,69.813,68.875,65.0,65.25,8.93,46.344,72.0,70.0,1000.0,500.0,0.209,500.75,71.813,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.0,532.0,535.0,528.5,1.742,-0.239,10.234,0.0,1.513,0.4,0.001,0.798,0.01,0.001
2152008,1242,1.0,1.0,1.0,1.0,76.356,0.0,50.0,50.0,50.0,1.0,1.0,1518.731,401.639,22.493,13.093,0.0,80.0,65.0,1.4,2208.625,2201.718,2186.458,845.154,65.219,45.881,70.118,62.675,62.467,1.383,2.618,0.29,76.917,61.543,7.983,8.21,17.168,14.41,116.592,79.46,113.587,44.726,59.267,44.537,-10.852,110.0,110.0,70.375,71.938,65.625,65.75,0.0,35.219,72.0,70.0,1000.0,500.0,0.108,204.25,70.813,70.25,0.012,70.563,69.75,65.563,70.563,31.266,44.469,72.0,70.0,1000.0,500.0,0.212,501.5,111.688,85.063,0.21,72.5,68.625,65.438,65.063,0.0,78.688,72.0,70.0,1000.0,500.0,0.828,997.0,75.625,73.125,0.026,69.75,68.813,65.0,65.313,9.016,46.563,72.0,70.0,1000.0,500.0,0.208,499.25,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,534.0,303.0,531.5,535.5,528.5,1.82,-0.17,9.766,0.0,1.519,0.402,0.001,0.809,0.01,0.001
2152008,1243,1.0,1.0,1.0,1.0,76.454,0.0,50.0,50.0,50.0,1.0,1.0,1518.731,398.126,22.472,13.035,0.0,80.0,65.0,1.4,2195.5,2203.19,2184.598,840.76,65.326,45.988,70.118,62.455,62.576,1.379,2.61,0.293,76.902,61.521,7.927,8.267,16.811,14.624,115.559,78.715,112.848,44.726,59.057,44.537,-10.852,110.0,110.0,70.375,71.938,65.813,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,197.0,70.813,70.25,0.012,70.563,69.813,65.563,70.5,31.094,44.719,72.0,70.0,1000.0,500.0,0.209,503.0,111.938,84.938,0.201,72.5,68.625,65.438,65.313,0.0,78.125,72.0,70.0,1000.0,500.0,0.838,1001.5,75.625,73.125,0.026,69.75,68.875,65.0,65.313,9.102,46.563,72.0,70.0,1000.0,500.0,0.208,499.0,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,534.0,303.25,531.5,535.5,528.5,1.654,-0.172,8.805,0.0,1.519,0.398,0.001,0.785,0.01,0.001
2152008,1244,1.0,1.0,1.0,1.0,76.401,0.0,50.0,50.0,50.0,1.0,1.0,1512.876,398.126,22.452,13.064,0.0,80.0,65.0,1.4,2202.375,2197.304,2177.157,849.55,65.113,45.988,70.118,61.906,62.249,1.406,2.61,0.293,76.911,61.529,7.927,8.239,16.675,14.731,117.256,77.012,113.661,44.726,58.953,44.537,-10.852,110.0,110.0,70.375,71.875,65.5,65.75,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,200.625,70.938,70.25,0.012,70.563,69.813,65.5,70.5,27.266,45.531,72.0,70.0,1000.0,500.0,0.205,494.75,111.688,84.688,0.203,72.5,68.625,65.313,65.063,0.0,77.625,72.0,70.0,1000.0,500.0,0.844,1003.5,75.563,73.125,0.026,69.75,68.938,64.938,65.313,13.891,46.5,72.0,70.0,1000.0,500.0,0.209,500.25,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.0,531.5,535.0,528.5,2.006,-0.174,11.66,0.0,1.513,0.398,0.001,0.793,0.009,0.001
2152008,1245,1.0,1.0,1.0,1.0,76.255,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,398.126,22.514,13.049,0.0,80.0,65.0,1.4,2204.625,2195.833,2186.458,846.619,64.793,45.988,70.118,61.467,61.923,1.398,2.618,0.297,76.91,61.528,7.927,8.239,16.72,14.838,118.657,76.267,115.433,44.726,58.953,44.537,-10.852,110.0,110.0,70.375,71.875,65.438,65.75,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.5,70.938,70.125,0.012,70.563,69.813,65.5,70.375,27.094,44.781,72.0,70.0,1000.0,500.0,0.21,499.5,111.688,84.688,0.197,72.375,68.625,65.0,65.0,0.0,77.875,72.0,70.0,1000.0,500.0,0.839,1001.5,75.625,73.125,0.026,69.625,68.938,64.75,65.25,14.016,46.563,72.0,70.0,1000.0,500.0,0.208,500.0,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,534.0,303.0,531.5,535.5,528.5,1.712,-0.173,10.481,0.0,1.512,0.398,0.001,0.77,0.01,0.001
2152008,1246,1.0,1.0,1.0,1.0,76.163,0.0,50.0,50.0,50.0,1.0,1.0,1536.295,401.639,22.472,13.049,0.0,80.0,65.0,1.4,2199.75,2210.55,2197.622,845.154,64.686,45.988,70.118,61.687,61.814,1.383,2.603,0.279,76.926,61.528,7.816,8.21,16.507,15.053,120.206,77.438,116.762,44.799,58.848,44.61,-10.852,110.0,110.0,70.375,71.875,65.438,65.563,0.0,35.344,72.0,70.0,1000.0,500.0,0.106,205.25,70.813,70.125,0.012,70.438,69.813,65.375,70.375,26.938,44.25,72.0,70.0,1000.0,500.0,0.211,505.75,111.563,84.5,0.189,72.375,68.625,65.0,64.875,0.0,78.188,72.0,70.0,1000.0,500.0,0.835,999.0,75.563,73.125,0.026,69.625,68.938,64.625,64.938,14.141,46.75,72.0,70.0,1000.0,500.0,0.208,498.0,71.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,534.0,303.0,531.5,535.5,528.5,1.81,-0.176,11.17,0.0,1.536,0.402,0.001,0.74,0.009,0.001
2152008,1247,1.0,1.0,1.0,1.0,76.172,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,400.468,22.441,13.035,0.0,80.0,65.0,1.4,2199.875,2192.892,2190.18,843.689,64.793,45.988,70.01,61.906,61.923,1.402,2.61,0.282,76.919,61.536,7.621,8.181,15.852,14.946,116.371,77.864,113.513,44.799,58.848,44.537,-10.852,110.0,110.0,70.5,71.875,65.438,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.125,70.938,70.125,0.012,70.438,69.813,65.375,70.125,30.422,45.438,72.0,70.0,1000.0,500.0,0.205,496.0,111.625,84.313,0.197,72.375,68.625,65.0,64.875,0.0,78.188,72.0,70.0,1000.0,500.0,0.836,999.0,75.563,73.125,0.026,69.625,68.938,64.75,65.0,17.922,45.75,72.0,70.0,1000.0,500.0,0.212,503.5,71.625,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,534.0,303.0,531.5,535.5,529.0,1.666,-0.243,9.268,0.0,1.515,0.4,0.001,0.779,0.009,0.001
2152008,1248,1.0,1.0,1.0,1.0,76.14,0.0,50.0,50.0,50.0,1.0,1.0,1518.731,401.639,22.441,13.107,0.0,80.0,65.0,1.4,2199.875,2195.833,2188.319,849.55,64.793,45.988,70.01,61.906,62.032,1.406,2.61,0.29,76.927,61.543,7.649,8.152,15.042,15.053,115.928,77.864,113.07,44.799,59.057,44.61,-10.852,110.0,110.0,70.5,71.875,65.438,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.1,197.375,70.813,70.25,0.012,70.438,69.813,65.375,70.125,30.266,45.0,72.0,70.0,1000.0,500.0,0.208,498.25,111.625,84.125,0.189,72.5,68.625,65.0,64.875,0.0,78.125,72.0,70.0,1000.0,500.0,0.837,1000.5,75.563,73.125,0.026,69.5,69.0,64.75,65.0,18.047,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,71.625,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,527.5,534.0,303.0,531.5,535.0,529.0,1.685,-0.174,9.269,0.0,1.519,0.402,0.001,0.752,0.009,0.001
2152008,1249,1.0,1.0,1.0,1.0,76.099,0.0,50.0,50.0,50.0,1.0,1.0,1518.731,401.639,22.42,13.078,0.0,80.0,65.0,1.4,2198.375,2195.833,2195.761,842.224,64.793,46.095,70.01,61.687,61.923,1.402,2.61,0.312,76.925,61.54,7.593,8.124,14.627,15.267,115.633,76.906,112.036,44.799,58.953,44.61,-10.852,110.0,110.0,70.375,71.875,65.438,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.0,70.938,70.125,0.012,70.438,69.813,65.375,70.125,30.125,44.5,72.0,70.0,1000.0,500.0,0.212,501.75,111.438,84.125,0.196,72.375,68.625,65.0,64.875,0.0,78.438,72.0,70.0,1000.0,500.0,0.833,998.5,75.563,73.125,0.026,69.5,69.0,64.625,64.938,18.219,46.188,72.0,70.0,1000.0,500.0,0.208,500.0,71.625,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,534.0,303.0,531.5,535.0,529.0,2.082,-0.175,11.656,0.0,1.519,0.402,0.001,0.775,0.009,0.001
2152008,1250,1.0,1.0,1.0,1.0,76.003,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,401.639,22.441,13.078,0.0,80.0,65.0,1.4,2198.375,2204.662,2186.458,849.55,64.686,46.095,70.01,61.467,61.814,1.391,2.607,0.304,76.925,61.54,7.538,8.066,14.867,15.374,119.173,76.374,115.876,44.799,59.162,44.61,-10.852,110.0,110.0,70.375,71.813,65.313,65.563,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,197.0,70.813,70.125,0.012,70.438,69.813,65.25,70.0,29.969,44.656,72.0,70.0,1000.0,500.0,0.209,502.75,111.625,84.125,0.186,72.25,68.625,65.0,64.813,0.0,78.125,72.0,70.0,1000.0,500.0,0.838,1000.0,75.625,73.125,0.026,69.5,69.0,64.625,64.938,18.391,46.0,72.0,70.0,1000.0,500.0,0.209,501.0,75.813,71.0,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.0,303.25,531.0,535.5,528.5,1.729,-0.172,10.682,0.0,1.525,0.402,0.001,0.74,0.01,0.044
2152008,1251,1.0,1.0,1.0,1.0,75.894,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,400.468,22.493,13.093,0.0,80.0,65.0,1.4,2204.25,2192.892,2182.738,839.295,64.58,46.202,70.01,61.687,61.705,1.406,2.607,0.282,76.934,61.548,7.538,8.066,15.081,15.374,119.911,77.225,116.614,44.871,58.953,44.61,-10.852,110.0,110.0,70.188,71.813,65.313,65.438,0.0,35.813,72.0,70.0,1000.0,500.0,0.102,199.625,70.938,70.125,0.012,70.438,69.813,65.25,70.0,29.828,45.469,72.0,70.0,1000.0,500.0,0.206,495.0,111.438,83.938,0.203,72.25,68.688,65.0,64.813,0.0,78.0,72.0,70.0,1000.0,500.0,0.838,1002.0,75.563,73.063,0.026,69.313,69.0,64.438,64.938,18.563,46.063,72.0,70.0,1000.0,500.0,0.209,501.25,77.063,69.563,0.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.0,532.0,535.0,529.0,1.737,-0.243,10.704,0.0,1.516,0.4,0.001,0.808,0.01,0.073
2152008,1252,1.0,1.0,1.0,1.0,75.93,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,402.81,22.483,12.991,0.0,80.0,65.0,1.4,2196.125,2188.48,2186.458,840.76,64.793,46.202,70.01,62.016,61.923,1.41,2.6,0.286,76.934,61.547,7.566,8.037,14.614,15.481,116.371,77.97,113.587,44.799,59.057,44.61,-10.852,110.0,110.0,70.375,71.813,65.313,65.563,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.5,70.813,70.125,0.012,70.563,69.813,65.25,70.0,29.688,44.813,72.0,70.0,1000.0,500.0,0.209,499.5,111.563,83.938,0.203,72.375,68.625,65.0,64.813,0.0,77.375,72.0,70.0,1000.0,500.0,0.831,996.5,75.563,73.063,0.026,69.313,69.063,64.625,64.938,18.75,46.0,72.0,70.0,1000.0,500.0,0.21,501.5,77.938,67.25,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.0,531.5,535.0,529.0,1.63,-0.172,9.045,0.0,1.511,0.403,0.001,0.812,0.01,0.117
2152008,1253,1.0,1.0,1.0,1.0,75.95,0.0,50.0,50.0,50.0,1.0,1.0,1529.269,402.81,22.41,13.064,0.0,80.0,65.0,1.4,2192.875,2210.55,2197.622,848.085,64.899,46.202,70.01,62.126,62.141,1.379,2.593,0.297,76.943,61.549,7.538,8.037,14.562,15.589,115.707,77.864,112.848,44.726,59.057,44.61,-10.852,110.0,110.0,70.375,71.813,65.438,65.625,0.0,35.094,72.0,70.0,1000.0,500.0,0.108,206.5,70.938,70.125,0.012,70.438,69.813,65.25,70.0,29.531,44.031,72.0,70.0,1000.0,500.0,0.213,506.5,111.563,83.938,0.198,72.5,68.688,65.0,64.813,0.0,78.688,72.0,70.0,1000.0,500.0,0.829,994.5,75.375,73.063,0.026,69.313,69.063,64.75,65.25,18.953,46.094,72.0,70.0,1000.0,500.0,0.208,499.5,79.688,66.188,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.0,532.0,535.0,529.0,1.693,-0.106,9.26,0.0,1.529,0.403,0.001,0.792,0.009,0.148
2152008,1254,1.0,1.0,1.0,1.0,75.883,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,402.81,22.452,13.064,0.0,80.0,65.0,1.4,2201.25,2182.601,2195.761,845.154,64.793,46.309,69.901,61.906,62.032,1.391,2.607,0.286,76.945,61.556,7.427,8.009,14.575,15.696,116.887,77.012,113.07,44.871,58.953,44.683,-10.852,110.0,110.0,70.375,71.813,65.313,65.625,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.25,70.813,70.125,0.012,70.438,69.813,65.25,70.0,29.391,45.5,72.0,70.0,1000.0,500.0,0.205,494.75,111.438,83.938,0.193,72.375,68.688,65.0,64.875,0.0,77.813,72.0,70.0,1000.0,500.0,0.841,1003.0,75.563,73.063,0.026,69.5,69.125,64.625,65.313,24.859,45.906,72.0,70.0,1000.0,500.0,0.209,501.0,81.125,66.188,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,534.0,303.25,531.0,535.0,529.0,2.149,-0.174,12.382,0.0,1.511,0.403,0.001,0.768,0.01,0.164
