DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1255,1.0,1.0,1.0,1.0,75.844,0.0,50.0,50.0,50.0,1.0,1.0,1529.269,400.468,22.472,13.064,0.0,80.0,65.0,1.4,2193.875,2200.247,2193.9,846.619,64.793,46.202,69.901,61.687,61.923,1.398,2.607,0.279,76.945,61.556,7.427,7.98,14.666,15.589,119.395,76.48,116.097,44.871,58.953,44.683,-10.852,110.0,110.0,70.375,71.875,65.313,65.563,0.0,35.219,72.0,70.0,1000.0,500.0,0.106,205.5,70.813,70.25,0.012,70.438,69.813,65.25,70.0,29.234,45.0,72.0,70.0,1000.0,500.0,0.208,498.25,111.625,83.938,0.206,72.25,68.688,65.0,64.813,0.0,78.438,72.0,70.0,1000.0,500.0,0.833,999.0,75.563,73.063,0.026,69.313,69.125,64.625,65.438,25.063,45.969,72.0,70.0,1000.0,500.0,0.209,500.25,82.313,66.5,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.727,-0.174,10.699,0.0,1.529,0.4,0.001,0.825,0.01,0.173
2152008,1256,1.0,1.0,1.0,1.0,75.744,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,406.323,22.452,13.049,0.0,80.0,65.0,1.4,2202.25,2198.775,2208.786,846.619,64.686,46.309,70.01,61.906,61.814,1.375,2.596,0.282,76.976,61.573,7.51,7.951,14.99,15.589,120.575,77.438,116.984,44.871,58.953,44.683,-10.852,110.0,110.0,70.5,71.875,65.313,65.438,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.0,70.813,70.125,0.012,70.438,69.813,65.25,70.0,29.094,43.906,72.0,70.0,1000.0,500.0,0.214,507.0,111.438,83.938,0.205,72.25,68.688,65.0,64.813,0.0,78.938,72.0,70.0,1000.0,500.0,0.827,996.5,75.563,73.063,0.026,69.313,69.125,64.625,65.5,25.281,45.969,72.0,70.0,1000.0,500.0,0.208,500.25,83.813,66.813,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.25,532.0,535.5,529.0,1.869,-0.174,11.635,0.0,1.521,0.406,0.001,0.816,0.01,0.251
2152008,1257,1.0,1.0,1.0,1.0,75.798,0.0,50.0,50.0,50.0,1.0,1.0,1529.269,400.468,22.441,13.093,0.0,80.0,65.0,1.4,2195.75,2204.662,2193.9,851.016,64.793,46.309,69.901,62.236,62.141,1.379,2.596,0.29,76.958,61.566,7.288,7.922,15.21,15.803,117.182,78.396,114.325,44.871,59.162,44.683,-10.852,110.0,110.0,70.375,71.875,65.313,65.438,0.0,35.188,72.0,70.0,1000.0,500.0,0.108,203.375,70.813,70.125,0.012,70.438,69.813,65.25,70.0,25.297,44.531,72.0,70.0,1000.0,500.0,0.209,503.5,111.625,83.813,0.198,72.375,68.688,65.0,64.813,0.0,78.875,72.0,70.0,1000.0,500.0,0.832,996.5,75.375,73.125,0.026,69.313,69.188,64.75,65.625,25.5,46.156,72.0,70.0,1000.0,500.0,0.208,499.0,85.188,67.375,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,527.5,534.5,303.25,531.0,535.0,529.0,1.653,-0.172,9.262,0.0,1.529,0.4,0.001,0.797,0.009,0.262
2152008,1258,1.0,1.0,1.0,1.0,75.834,0.0,50.0,50.0,50.0,1.0,1.0,1512.876,402.81,22.431,13.064,0.0,80.0,65.0,1.4,2199.75,2181.131,2192.04,833.438,65.006,46.309,69.901,62.565,62.358,1.398,2.61,0.304,76.96,61.568,7.176,7.922,15.36,15.696,116.592,79.034,113.587,44.799,59.057,44.61,-10.852,110.0,110.0,70.5,71.813,65.5,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.875,70.813,70.125,0.012,70.438,69.813,65.375,70.0,28.781,45.25,72.0,70.0,1000.0,500.0,0.204,497.75,111.625,83.938,0.198,72.375,68.75,65.313,64.875,0.0,78.563,72.0,70.0,1000.0,500.0,0.836,999.5,75.375,73.125,0.026,69.5,69.188,64.938,65.875,19.938,46.063,72.0,70.0,1000.0,500.0,0.208,499.75,86.688,68.0,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.25,531.0,535.5,529.0,1.795,-0.173,9.739,0.0,1.513,0.403,0.001,0.793,0.009,0.275
2152008,1259,1.0,1.0,1.0,1.0,75.901,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,399.297,22.452,13.035,0.0,80.0,65.0,1.4,2202.0,2189.951,2193.9,843.689,65.113,46.416,70.01,62.455,62.467,1.406,2.6,0.297,76.961,61.569,7.176,7.865,15.081,15.803,114.379,78.183,111.519,44.871,59.057,44.683,-10.852,110.0,110.0,70.5,71.813,65.438,65.563,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,202.5,70.813,70.25,0.012,70.438,69.813,65.375,70.125,28.625,45.063,72.0,70.0,1000.0,500.0,0.207,497.75,111.563,83.938,0.195,72.375,68.75,65.313,65.0,0.0,79.063,72.0,70.0,1000.0,500.0,0.832,997.0,75.375,73.063,0.024,69.5,69.188,64.938,66.125,20.109,46.156,72.0,70.0,1000.0,500.0,0.208,499.75,88.375,68.813,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.0,532.0,535.5,529.5,1.774,-0.173,9.284,0.0,1.516,0.399,0.001,0.78,0.008,0.288
2152008,1300,1.0,1.0,1.0,1.0,75.919,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,401.639,22.472,13.078,0.0,80.0,65.0,1.4,2193.5,2200.247,2188.319,848.085,65.113,46.416,70.01,62.236,62.467,1.398,2.614,0.293,76.971,61.58,7.093,7.865,15.029,15.803,119.395,77.544,115.802,44.944,59.057,44.683,-10.852,110.0,110.0,70.375,71.813,65.5,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,197.0,70.813,70.25,0.012,70.438,69.813,65.375,70.125,28.469,44.063,72.0,70.0,1000.0,500.0,0.215,505.5,111.563,83.938,0.21,72.375,68.813,65.188,65.0,0.0,78.813,72.0,70.0,1000.0,500.0,0.835,1000.0,75.25,73.125,0.024,69.313,69.188,64.938,66.188,20.281,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,89.75,69.188,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.929,-0.242,11.656,0.0,1.528,0.402,0.001,0.84,0.007,0.303
2152008,1301,1.0,1.0,1.0,1.0,75.94,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,402.81,22.399,13.035,0.0,80.0,65.0,1.4,2199.625,2185.54,2197.622,845.154,65.113,46.416,70.01,62.346,62.358,1.387,2.596,0.293,76.966,61.573,7.037,7.836,14.99,15.803,119.247,77.97,115.654,44.944,59.057,44.683,-10.852,110.0,110.0,70.375,71.813,65.5,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.104,200.875,70.813,70.125,0.012,70.438,69.813,65.375,70.0,24.672,45.063,72.0,70.0,1000.0,500.0,0.206,499.5,111.563,83.938,0.178,72.375,68.75,65.313,65.0,0.0,78.813,72.0,70.0,1000.0,500.0,0.832,1000.5,75.375,73.063,0.024,69.5,69.25,64.875,66.375,20.453,46.313,72.0,70.0,1000.0,500.0,0.207,498.5,90.188,69.688,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.95,-0.241,11.619,0.0,1.515,0.403,0.001,0.712,0.008,0.302
2152008,1302,1.0,1.0,1.0,1.0,76.012,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,401.639,22.42,13.02,0.0,80.0,65.0,1.4,2201.375,2188.48,2177.157,836.366,65.219,46.309,70.01,62.565,62.467,1.402,2.618,0.304,76.966,61.573,6.926,7.75,15.12,15.803,119.468,78.928,116.54,44.944,59.057,44.756,-10.852,110.0,110.0,70.375,71.75,65.625,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.875,70.813,70.125,0.012,70.438,69.813,65.5,70.0,28.156,45.031,72.0,70.0,1000.0,500.0,0.207,497.5,111.563,83.75,0.19,72.375,68.813,65.438,65.063,0.0,79.063,72.0,70.0,1000.0,500.0,0.834,999.0,75.563,73.063,0.024,69.5,69.188,64.938,66.5,20.609,46.031,72.0,70.0,1000.0,500.0,0.209,501.25,89.375,70.063,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.5,534.0,303.25,531.0,535.5,529.0,1.619,-0.173,9.477,0.0,1.516,0.402,0.001,0.765,0.009,0.284
2152008,1303,1.0,1.0,1.0,1.0,76.106,0.0,50.0,50.0,50.0,1.0,1.0,1525.756,401.639,22.452,13.064,0.0,80.0,65.0,1.4,2193.0,2209.077,2223.673,865.68,65.326,46.309,70.118,62.785,62.685,1.379,2.589,0.279,76.973,61.577,6.898,7.721,15.612,15.481,116.592,79.46,113.587,45.017,59.162,44.756,-10.852,110.0,110.0,70.375,71.75,65.625,65.75,0.0,34.813,72.0,70.0,1000.0,500.0,0.109,206.625,70.813,70.125,0.012,70.438,69.813,65.5,70.0,27.984,44.094,72.0,70.0,1000.0,500.0,0.215,505.5,111.438,83.188,0.185,72.25,68.813,65.438,65.063,0.0,79.375,72.0,70.0,1000.0,500.0,0.831,997.5,75.25,73.063,0.024,69.625,69.188,65.0,66.563,17.109,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,88.375,70.375,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.5,303.25,531.5,535.5,529.0,1.817,-0.241,9.748,0.0,1.526,0.402,0.001,0.756,0.008,0.252
2152008,1304,1.0,1.0,1.0,1.0,76.132,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,402.81,22.472,13.078,0.0,80.0,65.0,1.4,2198.75,2185.54,2192.04,843.689,65.219,46.309,70.118,62.675,62.576,1.402,2.6,0.297,76.973,61.578,6.898,7.721,15.372,15.374,115.486,78.609,112.701,44.944,59.057,44.683,-10.852,110.0,110.0,70.5,71.813,65.813,65.938,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,70.063,0.012,70.438,69.813,65.5,70.0,24.188,45.375,72.0,70.0,1000.0,500.0,0.203,497.0,111.438,82.938,0.177,72.375,68.813,65.563,65.313,0.0,78.5,72.0,70.0,1000.0,500.0,0.839,1003.0,75.375,73.125,0.024,69.625,69.188,65.0,66.688,20.891,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,87.0,70.688,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.0,303.25,531.5,535.0,529.0,1.697,-0.242,9.046,0.0,1.521,0.403,0.001,0.73,0.008,0.228
2152008,1305,1.0,1.0,1.0,1.0,76.239,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,401.639,22.483,13.078,0.0,80.0,65.0,1.4,2201.25,2197.304,2203.204,856.88,65.326,46.416,70.118,62.455,62.576,1.398,2.6,0.268,76.973,61.578,7.01,7.721,15.36,15.803,117.477,77.97,113.587,45.017,59.057,44.756,-10.852,110.0,110.0,70.375,71.75,65.625,65.938,0.0,34.938,72.0,70.0,1000.0,500.0,0.11,205.875,70.813,70.125,0.012,70.563,69.813,65.563,70.0,27.656,45.125,72.0,70.0,1000.0,500.0,0.207,497.25,111.375,82.688,0.185,72.375,68.813,65.563,65.313,0.0,78.813,72.0,70.0,1000.0,500.0,0.836,1001.0,75.375,73.063,0.024,69.625,69.375,65.0,66.563,17.375,46.219,72.0,70.0,1000.0,500.0,0.209,500.5,86.063,70.813,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.5,303.25,531.0,535.0,529.0,2.214,-0.243,12.634,0.0,1.528,0.402,0.001,0.768,0.008,0.225
2152008,1306,1.0,1.0,1.0,1.0,76.154,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,402.81,22.462,13.064,0.0,80.0,65.0,1.4,2201.0,2206.133,2188.319,852.481,65.006,46.523,70.118,62.346,62.249,1.379,2.589,0.293,76.973,61.578,7.093,7.692,15.321,16.017,118.805,77.438,115.507,44.871,58.953,44.683,-10.852,110.0,110.0,70.375,71.75,65.625,65.938,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,196.625,70.813,70.25,0.012,70.438,69.75,65.563,69.938,23.844,43.969,72.0,70.0,1000.0,500.0,0.214,507.75,111.375,82.625,0.166,72.375,68.75,65.438,65.063,0.0,78.813,72.0,70.0,1000.0,500.0,0.837,1000.0,75.375,73.063,0.023,69.625,69.188,65.0,66.563,17.5,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,85.563,70.688,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.791,-0.174,10.697,0.0,1.525,0.403,0.001,0.691,0.008,0.219
2152008,1307,1.0,1.0,1.0,1.0,76.328,0.0,50.0,50.0,50.0,1.0,1.0,1530.44,403.981,22.483,13.064,0.0,80.0,65.0,1.4,2195.5,2197.304,2193.9,852.481,65.326,46.737,70.118,62.785,62.576,1.379,2.589,0.297,76.976,61.581,7.232,7.663,15.159,16.66,120.206,78.928,116.688,45.017,59.162,44.756,-10.852,110.0,110.0,70.5,71.75,65.875,65.938,0.0,34.969,72.0,70.0,1000.0,500.0,0.108,206.875,70.813,70.125,0.012,70.438,69.75,65.563,69.813,27.313,45.188,72.0,70.0,1000.0,500.0,0.205,498.75,111.375,82.375,0.16,72.5,68.75,65.563,65.313,0.0,79.063,72.0,70.0,1000.0,500.0,0.832,997.0,75.375,73.063,0.023,69.625,69.188,65.0,66.563,21.281,46.406,72.0,70.0,1000.0,500.0,0.207,498.25,85.25,70.375,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.5,303.25,530.5,535.0,529.5,1.916,-0.241,11.416,0.0,1.53,0.404,0.001,0.671,0.008,0.171
2152008,1308,1.0,1.0,1.0,1.0,76.494,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,402.81,22.493,13.107,0.0,80.0,65.0,1.4,2200.75,2192.892,2186.458,848.085,65.539,46.737,70.118,63.114,62.902,1.398,2.603,0.293,76.984,61.588,7.149,7.721,14.666,16.66,116.371,79.354,113.587,45.017,58.953,44.756,-10.852,110.0,110.0,70.5,71.75,65.875,66.0,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.375,70.813,70.125,0.012,70.438,69.75,65.625,69.813,27.156,44.938,72.0,70.0,1000.0,500.0,0.208,498.25,111.375,81.875,0.163,72.5,68.75,65.688,65.313,0.0,78.625,72.0,70.0,1000.0,500.0,0.837,1002.0,75.375,73.063,0.023,69.5,69.125,65.313,66.563,21.422,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,85.25,70.188,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.5,303.0,532.0,535.5,529.5,1.692,-0.245,9.049,0.0,1.518,0.403,0.001,0.696,0.008,0.174
2152008,1309,1.0,1.0,1.0,1.0,76.646,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,396.956,22.504,13.093,0.0,80.0,65.0,1.4,2196.125,2195.833,2179.017,843.689,65.646,46.737,70.118,62.785,62.794,1.391,2.61,0.286,76.982,61.587,7.093,7.721,14.549,16.339,115.928,78.289,113.365,45.017,59.057,44.756,-10.852,110.0,110.0,70.5,71.688,65.875,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.1,197.375,70.813,70.125,0.012,70.438,69.75,65.625,69.813,27.0,44.656,72.0,70.0,1000.0,500.0,0.208,503.0,111.188,81.75,0.162,72.5,68.75,65.688,65.438,0.0,78.875,72.0,70.0,1000.0,500.0,0.837,998.5,75.563,73.063,0.023,69.625,69.125,65.313,66.5,17.906,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,85.25,70.063,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.5,303.25,531.0,535.0,529.0,1.532,-0.243,8.336,0.0,1.523,0.397,0.001,0.69,0.008,0.175
2152008,1310,1.0,1.0,1.0,1.0,76.591,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,401.639,22.431,13.035,0.0,80.0,65.0,1.4,2207.375,2188.48,2184.598,851.016,65.326,46.737,70.118,62.126,62.576,1.406,2.614,0.29,76.992,61.599,7.232,7.721,14.381,16.446,116.002,76.693,112.405,45.017,59.162,44.756,-10.852,110.0,110.0,70.5,71.75,65.875,65.938,0.0,35.719,72.0,70.0,1000.0,500.0,0.103,200.625,70.938,70.125,0.012,70.438,69.75,65.625,69.563,26.859,45.219,72.0,70.0,1000.0,500.0,0.206,496.75,111.188,81.5,0.16,72.5,68.75,65.625,65.313,0.0,78.625,72.0,70.0,1000.0,500.0,0.838,1002.5,75.375,73.125,0.023,69.625,69.125,65.25,66.375,13.344,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,85.438,69.688,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.5,303.0,531.0,535.0,529.5,2.053,-0.241,11.66,0.0,1.522,0.402,0.001,0.687,0.008,0.181
2152008,1311,1.0,1.0,1.0,1.0,76.536,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,398.126,22.462,13.093,0.0,80.0,65.0,1.4,2200.375,2204.662,2182.738,856.88,65.113,46.737,70.118,61.797,62.249,1.406,2.596,0.297,76.991,61.593,7.204,7.721,14.303,16.553,119.395,76.161,116.171,45.017,59.162,44.756,-10.852,110.0,110.0,70.5,71.688,65.625,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,197.375,70.813,70.125,0.012,70.438,69.75,65.563,69.75,26.688,44.313,72.0,70.0,1000.0,500.0,0.213,503.25,111.375,81.438,0.16,72.375,68.75,65.313,65.0,0.0,78.438,72.0,70.0,1000.0,500.0,0.837,1002.5,75.375,73.063,0.023,69.625,69.125,64.938,66.188,18.156,46.344,72.0,70.0,1000.0,500.0,0.208,499.5,85.438,69.438,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.5,303.0,531.0,535.0,529.5,1.675,-0.242,10.455,0.0,1.528,0.398,0.001,0.693,0.008,0.184
2152008,1312,1.0,1.0,1.0,1.0,76.443,0.0,50.0,50.0,50.0,1.0,1.0,1535.124,402.81,22.472,13.078,0.0,80.0,65.0,1.4,2203.875,2204.662,2190.18,852.481,64.899,46.737,70.118,61.797,62.032,1.391,2.61,0.279,76.991,61.593,7.26,7.721,14.465,16.553,119.985,76.906,116.54,45.017,59.372,44.756,-10.852,110.0,110.0,70.5,71.625,65.5,65.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.102,198.625,70.813,70.063,0.012,70.438,69.688,65.5,69.75,26.516,44.281,72.0,70.0,1000.0,500.0,0.211,505.25,111.188,81.313,0.16,72.375,68.75,65.313,65.063,0.0,78.375,72.0,70.0,1000.0,500.0,0.838,1002.5,75.25,73.063,0.023,69.625,69.125,64.875,66.125,18.297,46.281,72.0,70.0,1000.0,500.0,0.209,500.0,85.438,69.188,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,534.5,303.0,531.5,535.0,529.5,1.797,-0.238,11.174,0.0,1.535,0.403,0.001,0.692,0.007,0.187
2152008,1313,1.0,1.0,1.0,1.0,76.482,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,399.297,22.462,13.078,0.0,80.0,65.0,1.4,2200.125,2192.892,2180.877,846.619,65.006,46.737,70.118,62.016,62.141,1.417,2.603,0.293,76.991,61.593,7.26,7.75,14.854,16.66,116.592,77.757,113.956,45.162,59.057,44.829,-10.852,110.0,110.0,70.5,71.688,65.5,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,197.5,70.813,70.063,0.012,70.563,69.688,65.5,69.563,22.688,45.313,72.0,70.0,1000.0,500.0,0.206,495.75,111.188,81.188,0.163,72.375,68.75,65.313,65.0,0.0,78.313,72.0,70.0,1000.0,500.0,0.839,1002.0,75.375,73.125,0.023,69.5,69.125,64.875,66.125,22.094,46.219,72.0,70.0,1000.0,500.0,0.209,500.5,85.438,69.063,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,527.0,534.5,303.25,531.0,535.0,529.5,1.525,-0.313,8.555,0.0,1.523,0.399,0.001,0.708,0.008,0.189
2152008,1314,1.0,1.0,1.0,1.0,76.537,0.0,50.0,50.0,50.0,1.0,1.0,1525.756,400.468,22.483,13.078,0.0,80.0,65.0,1.4,2200.0,2203.19,2188.319,855.413,65.113,46.737,70.118,62.126,62.249,1.394,2.607,0.29,76.995,61.597,7.204,7.721,14.977,16.66,115.928,77.651,113.218,45.017,59.162,44.683,-10.852,110.0,110.0,70.375,71.688,65.625,65.75,0.0,34.813,72.0,70.0,1000.0,500.0,0.11,207.375,70.813,70.125,0.012,70.438,69.75,65.5,69.563,26.188,44.594,72.0,70.0,1000.0,500.0,0.211,501.25,111.063,81.188,0.141,72.375,68.75,65.313,65.063,0.0,78.625,72.0,70.0,1000.0,500.0,0.834,999.5,75.375,73.125,0.023,69.5,69.125,64.875,66.063,27.984,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,85.25,68.875,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.5,303.0,531.0,535.0,529.5,1.592,-0.309,8.805,0.0,1.526,0.4,0.001,0.61,0.008,0.189
2152008,1315,1.0,1.0,1.0,1.0,76.497,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,400.468,22.441,13.02,0.0,80.0,65.0,1.4,2197.375,2191.421,2195.761,843.689,65.006,46.737,70.118,61.906,62.141,1.398,2.614,0.301,76.994,61.595,7.232,7.778,14.789,16.66,115.412,76.586,111.888,45.089,59.162,44.756,-10.852,110.0,110.0,70.5,71.688,65.5,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.625,70.813,70.125,0.012,70.438,69.75,65.5,69.313,22.375,45.219,72.0,70.0,1000.0,500.0,0.204,499.0,111.063,81.125,0.139,72.25,68.75,65.313,65.0,0.0,78.063,72.0,70.0,1000.0,500.0,0.841,1002.5,75.25,73.063,0.023,69.313,69.125,64.875,66.125,28.172,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,85.563,68.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,535.0,303.25,531.0,535.0,529.5,2.037,-0.308,11.431,0.0,1.516,0.4,0.001,0.602,0.007,0.272
2152008,1316,1.0,1.0,1.0,1.0,76.345,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,400.468,22.504,13.107,0.0,80.0,65.0,1.4,2204.75,2194.362,2173.436,848.085,64.686,46.737,70.01,61.577,61.923,1.41,2.621,0.29,76.994,61.595,7.204,7.692,14.919,16.446,119.1,76.161,115.95,45.089,59.057,44.829,-10.852,110.0,110.0,70.5,71.688,65.438,65.625,0.0,35.281,72.0,70.0,1000.0,500.0,0.107,203.25,70.813,70.125,0.012,70.563,69.75,65.375,69.25,22.219,45.094,72.0,70.0,1000.0,500.0,0.208,497.0,111.188,80.688,0.139,72.375,68.75,65.0,64.875,0.0,78.438,72.0,70.0,1000.0,500.0,0.836,1000.0,75.25,73.125,0.023,69.313,69.125,64.75,66.125,22.625,46.281,72.0,70.0,1000.0,500.0,0.209,500.5,85.563,69.125,0.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,527.5,534.5,303.25,531.5,535.5,529.5,1.651,-0.244,10.235,0.0,1.528,0.4,0.001,0.614,0.007,0.266
2152008,1317,1.0,1.0,1.0,1.0,76.355,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,401.639,22.472,13.006,0.0,80.0,65.0,1.4,2201.0,2201.718,2192.04,859.812,64.793,46.63,70.01,61.687,61.814,1.387,2.61,0.29,76.999,61.602,7.204,7.75,15.21,16.339,120.206,76.799,116.614,45.089,59.162,44.829,-10.852,110.0,110.0,70.5,71.688,65.5,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.125,70.813,70.063,0.012,70.438,69.75,65.375,69.188,25.688,44.188,72.0,70.0,1000.0,500.0,0.215,504.25,111.188,80.5,0.139,72.375,68.688,65.0,64.875,0.0,78.25,72.0,70.0,1000.0,500.0,0.837,1000.5,75.25,73.063,0.023,69.313,69.125,64.75,66.188,28.563,46.25,72.0,70.0,1000.0,500.0,0.209,500.0,85.563,69.813,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,534.5,303.0,531.5,535.5,529.5,1.86,-0.24,11.65,0.0,1.522,0.402,0.001,0.617,0.007,0.292
2152008,1318,1.0,1.0,1.0,1.0,76.318,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,400.468,22.452,12.991,0.0,80.0,65.0,1.4,2199.5,2195.833,2177.157,843.689,64.793,46.63,70.118,61.906,62.032,1.402,2.607,0.297,76.997,61.597,7.26,7.692,15.372,16.339,118.436,77.544,115.876,45.089,59.162,44.829,-10.852,110.0,110.0,70.563,71.75,65.438,65.563,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,200.5,70.813,70.125,0.012,70.438,69.813,65.5,68.938,21.875,45.75,72.0,70.0,1000.0,500.0,0.205,493.75,111.063,80.188,0.139,72.5,68.75,65.188,64.875,0.0,78.25,72.0,70.0,1000.0,500.0,0.837,1001.0,75.25,73.063,0.023,69.313,69.125,64.75,66.375,28.766,46.25,72.0,70.0,1000.0,500.0,0.209,500.5,85.688,70.188,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,527.0,534.5,303.25,531.0,535.5,529.5,1.406,-0.24,8.3,0.0,1.521,0.4,0.001,0.621,0.007,0.287
2152008,1319,1.0,1.0,1.0,1.0,76.389,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,405.152,22.441,13.093,0.0,80.0,65.0,1.4,2201.625,2192.892,2184.598,848.085,65.006,46.737,70.01,62.126,62.249,1.398,2.61,0.297,76.997,61.597,7.315,7.75,15.172,16.66,117.034,78.183,114.104,45.089,59.057,44.829,-10.852,110.0,110.0,70.5,71.75,65.438,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,197.375,70.813,70.125,0.012,70.438,69.75,65.5,68.938,25.359,44.969,72.0,70.0,1000.0,500.0,0.208,498.5,110.938,80.0,0.139,72.375,68.75,65.188,64.875,0.0,78.188,72.0,70.0,1000.0,500.0,0.835,1001.5,75.25,73.063,0.023,69.25,69.063,64.875,66.5,31.734,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,85.75,70.688,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.0,535.0,303.25,531.0,535.0,530.0,1.692,-0.244,9.499,0.0,1.528,0.405,0.001,0.622,0.007,0.319
2152008,1320,1.0,1.0,1.0,1.0,76.441,0.0,50.0,50.0,50.0,1.0,1.0,1529.269,399.297,22.472,13.122,0.0,80.0,65.0,1.4,2204.0,2200.247,2186.458,848.085,65.113,46.844,70.01,62.126,62.358,1.383,2.607,0.297,77.012,61.612,7.343,7.721,14.711,16.875,115.117,77.331,112.553,45.089,59.162,44.902,-10.852,110.0,110.0,70.5,71.75,65.5,65.625,0.0,35.438,72.0,70.0,1000.0,500.0,0.106,202.0,70.813,70.125,0.012,70.438,69.75,65.5,68.938,21.578,44.219,72.0,70.0,1000.0,500.0,0.212,505.75,110.938,80.0,0.139,72.25,68.75,65.188,64.875,0.0,78.5,72.0,70.0,1000.0,500.0,0.833,998.0,75.25,73.063,0.023,69.25,69.063,64.875,66.5,29.219,46.594,72.0,70.0,1000.0,500.0,0.208,498.25,86.125,71.188,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,535.0,303.5,531.0,535.5,529.5,1.525,-0.174,8.329,0.0,1.529,0.399,0.001,0.622,0.007,0.353
2152008,1321,1.0,1.0,1.0,1.0,76.397,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,403.981,22.431,13.064,0.0,80.0,65.0,1.4,2193.25,2191.421,2186.458,839.295,65.006,46.951,70.01,61.906,62.249,1.406,2.618,0.293,77.006,61.604,7.454,7.778,14.698,16.982,117.772,76.693,114.178,45.162,59.057,44.902,-10.867,110.0,110.0,70.5,71.813,65.438,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.875,70.75,70.125,0.012,70.438,69.813,65.375,68.938,25.078,45.406,72.0,70.0,1000.0,500.0,0.206,495.75,111.063,80.0,0.139,72.25,68.813,65.188,65.0,0.0,78.25,72.0,70.0,1000.0,500.0,0.835,1000.5,75.25,73.063,0.023,69.25,69.063,64.75,66.563,29.469,46.438,72.0,70.0,1000.0,500.0,0.208,500.25,86.438,71.75,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,535.0,303.25,531.0,535.5,529.5,1.962,-0.244,11.644,0.0,1.525,0.404,0.001,0.625,0.007,0.347
2152008,1322,1.0,1.0,1.0,1.0,76.338,0.0,50.0,50.0,50.0,1.0,1.0,1525.756,401.639,22.462,13.122,0.0,80.0,65.0,1.4,2210.625,2192.892,2180.877,852.481,64.899,47.058,70.01,61.906,62.141,1.406,2.61,0.282,77.037,61.633,7.593,7.778,14.841,17.303,118.805,76.161,115.728,45.162,59.057,44.829,-10.852,110.0,110.0,70.5,71.813,65.5,65.563,0.0,35.469,72.0,70.0,1000.0,500.0,0.106,201.875,70.813,70.125,0.012,70.438,69.813,65.375,68.938,24.922,44.813,72.0,70.0,1000.0,500.0,0.209,499.5,111.188,79.875,0.139,72.375,68.813,65.188,64.875,0.0,78.375,72.0,70.0,1000.0,500.0,0.835,1000.5,75.25,73.063,0.023,69.25,69.0,64.75,66.688,32.438,46.313,72.0,70.0,1000.0,500.0,0.209,501.75,86.938,72.313,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.0,535.0,303.25,531.0,535.5,529.5,1.621,-0.314,9.98,0.0,1.526,0.402,0.001,0.63,0.007,0.401
2152008,1323,1.0,1.0,1.0,1.0,76.321,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,396.956,22.483,13.151,0.0,80.0,65.0,1.4,2199.125,2195.833,2186.458,849.55,64.899,47.272,70.118,62.236,62.141,1.387,2.589,0.282,77.027,61.621,7.427,7.807,15.042,17.411,118.215,77.438,115.581,45.162,58.953,44.902,-10.852,110.0,110.0,70.5,71.813,65.438,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.375,70.813,70.125,0.012,70.438,69.813,65.375,68.938,24.781,44.094,72.0,70.0,1000.0,500.0,0.214,506.5,111.188,79.875,0.139,72.375,68.875,65.188,65.0,0.0,78.25,72.0,70.0,1000.0,500.0,0.838,999.0,75.25,73.063,0.023,69.313,69.063,64.75,66.75,29.922,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,87.313,72.688,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,527.0,535.0,303.25,531.0,535.5,529.5,1.452,-0.248,8.553,0.0,1.527,0.397,0.001,0.63,0.007,0.401
2152008,1324,1.0,1.0,1.0,1.0,76.415,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,400.468,22.462,13.064,0.0,80.0,65.0,1.4,2198.625,2188.48,2182.738,840.76,65.113,46.844,69.793,62.126,62.358,1.402,2.596,0.282,77.027,61.622,7.454,7.807,14.867,17.303,115.928,77.757,113.144,45.162,59.162,44.902,-10.852,110.0,110.0,70.375,71.75,65.5,65.625,0.0,35.719,72.0,70.0,1000.0,500.0,0.103,200.0,70.813,70.063,0.012,70.438,69.813,65.375,68.938,24.625,45.594,72.0,70.0,1000.0,500.0,0.204,494.25,111.375,79.875,0.139,72.5,68.875,65.313,65.0,0.0,78.0,72.0,70.0,1000.0,500.0,0.839,1002.5,75.25,73.063,0.023,69.313,69.063,64.875,67.0,32.875,46.344,72.0,70.0,1000.0,500.0,0.209,500.5,87.5,73.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,535.0,303.0,530.5,535.0,530.0,1.638,-0.243,9.037,0.0,1.516,0.4,0.001,0.634,0.007,0.392
2152008,1325,1.0,1.0,1.0,1.0,76.433,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,399.297,22.389,13.049,0.0,80.0,65.0,1.4,2201.875,2195.833,2182.738,840.76,65.113,47.165,70.118,62.126,62.358,1.406,2.607,0.301,77.027,61.622,7.621,7.836,14.919,17.411,114.601,77.225,112.036,45.017,59.057,44.829,-10.852,110.0,110.0,70.5,71.688,65.5,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,197.25,70.813,70.125,0.012,70.563,69.813,65.5,68.938,20.797,45.0,72.0,70.0,1000.0,500.0,0.208,498.25,111.375,79.75,0.139,72.25,68.875,65.313,65.0,0.0,78.125,72.0,70.0,1000.0,500.0,0.836,1000.0,75.25,73.063,0.023,69.313,69.063,64.875,67.0,30.375,46.188,72.0,70.0,1000.0,500.0,0.21,502.25,87.813,73.438,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,535.0,303.25,530.5,535.0,530.0,1.536,-0.175,8.303,0.0,1.527,0.399,0.001,0.636,0.007,0.394
2152008,1326,1.0,1.0,1.0,1.0,76.45,0.0,50.0,50.0,50.0,1.0,1.0,1538.637,399.297,22.493,13.035,0.0,80.0,65.0,1.4,2202.75,2209.077,2179.017,871.549,65.113,47.165,70.118,62.016,62.249,1.379,2.618,0.29,77.032,61.622,7.566,7.836,14.867,17.411,118.583,76.586,115.064,45.162,59.162,44.829,-10.852,110.0,110.0,70.563,71.688,65.5,65.625,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,204.875,70.813,70.063,0.012,70.563,69.813,65.375,68.938,20.625,44.094,72.0,70.0,1000.0,500.0,0.214,506.25,111.063,79.75,0.139,72.25,68.875,65.313,65.0,0.0,78.313,72.0,70.0,1000.0,500.0,0.835,999.5,75.25,73.063,0.023,69.313,69.0,64.875,67.063,30.594,46.469,72.0,70.0,1000.0,500.0,0.208,499.0,88.0,73.625,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,527.5,535.0,303.25,530.5,535.5,529.5,1.885,-0.31,11.43,0.0,1.539,0.399,0.001,0.63,0.007,0.392
2152008,1327,1.0,1.0,1.0,1.0,76.402,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,399.297,22.493,13.064,0.0,80.0,65.0,1.4,2198.5,2185.54,2173.436,846.619,65.006,46.951,69.901,61.687,62.141,1.402,2.6,0.29,77.031,61.625,7.677,7.865,15.197,17.518,119.321,76.267,116.024,45.162,59.057,44.902,-10.852,110.0,110.0,70.563,71.625,65.5,65.625,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.75,70.813,70.063,0.012,70.563,69.813,65.375,68.938,20.453,45.438,72.0,70.0,1000.0,500.0,0.206,495.25,111.188,79.875,0.139,72.25,68.875,65.188,64.875,0.0,78.0,72.0,70.0,1000.0,500.0,0.837,1002.5,75.25,73.125,0.023,69.313,69.0,64.75,67.063,30.813,46.188,72.0,70.0,1000.0,500.0,0.21,501.5,88.375,73.625,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,535.0,303.0,531.5,535.0,530.0,1.722,-0.244,10.706,0.0,1.522,0.399,0.001,0.63,0.007,0.404
2152008,1328,1.0,1.0,1.0,1.0,76.394,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,399.297,22.525,13.064,0.0,80.0,65.0,1.4,2199.125,2194.362,2182.738,843.689,65.006,47.165,70.118,62.236,62.249,1.402,2.607,0.29,77.031,61.624,7.677,7.894,15.586,17.625,118.067,77.757,115.433,45.162,59.162,44.902,-10.852,110.0,110.0,70.563,71.563,65.5,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.375,70.813,70.125,0.012,70.563,69.75,65.375,68.938,20.266,44.813,72.0,70.0,1000.0,500.0,0.209,499.25,111.375,79.75,0.139,72.25,68.875,65.313,65.0,0.0,78.25,72.0,70.0,1000.0,500.0,0.834,1000.5,75.25,73.063,0.023,69.313,69.0,64.875,67.063,31.031,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,88.5,73.813,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,535.5,303.25,531.0,535.0,530.0,1.472,-0.243,8.569,0.0,1.516,0.399,0.001,0.636,0.007,0.402
2152008,1329,1.0,1.0,1.0,1.0,76.499,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,400.468,22.483,13.093,0.0,80.0,65.0,1.4,2199.125,2197.304,2195.761,855.413,65.219,47.165,70.118,62.455,62.467,1.391,2.61,0.275,77.05,61.629,7.593,7.922,15.398,17.518,116.371,78.289,113.587,45.162,59.162,44.902,-10.852,110.0,110.0,70.5,71.563,65.625,65.625,0.0,35.719,72.0,70.0,1000.0,500.0,0.104,200.0,70.813,70.063,0.012,70.563,69.75,65.5,68.938,20.078,43.906,72.0,70.0,1000.0,500.0,0.214,506.25,111.063,79.75,0.139,72.375,68.813,65.313,65.063,0.0,78.5,72.0,70.0,1000.0,500.0,0.831,998.0,75.25,73.063,0.023,69.313,68.938,64.938,67.188,33.969,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,88.688,73.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,535.5,303.25,531.0,535.0,529.5,1.644,-0.243,9.045,0.0,1.528,0.4,0.001,0.63,0.007,0.406
2152008,1330,1.0,1.0,1.0,1.0,76.538,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,401.639,22.483,13.093,0.0,80.0,65.0,1.4,2204.875,2191.421,2190.18,843.689,65.219,47.272,70.118,62.455,62.576,1.406,2.603,0.275,77.039,61.632,7.621,7.922,15.36,17.625,114.822,77.438,112.184,45.162,59.057,44.902,-10.852,110.0,110.0,70.5,71.563,65.813,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.125,70.938,70.063,0.012,70.563,69.688,65.5,68.938,19.891,45.281,72.0,70.0,1000.0,500.0,0.204,498.5,111.188,79.75,0.106,72.375,68.813,65.313,65.063,0.0,77.375,72.0,70.0,1000.0,500.0,0.844,1004.5,75.25,73.063,0.023,69.25,68.938,65.0,67.313,31.484,46.344,72.0,70.0,1000.0,500.0,0.209,500.25,88.938,74.063,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,527.5,535.0,303.25,531.5,535.0,530.0,1.587,-0.245,8.574,0.0,1.522,0.402,0.002,0.482,0.007,0.407
2152008,1331,1.0,1.0,1.0,1.0,76.528,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,402.81,22.431,13.137,0.0,80.0,65.0,1.4,2199.75,2194.362,2184.598,848.085,65.113,47.272,70.118,62.126,62.467,1.406,2.614,0.293,77.052,61.643,7.649,7.922,15.282,17.625,118.805,76.799,115.285,45.235,59.162,44.902,-10.852,110.0,110.0,70.5,71.563,65.625,65.938,0.0,35.688,72.0,70.0,1000.0,500.0,0.104,200.375,70.813,70.125,0.012,70.563,69.688,65.5,68.75,23.359,45.313,72.0,70.0,1000.0,500.0,0.206,496.25,110.938,79.75,0.106,72.25,68.813,65.313,65.063,0.0,77.75,72.0,70.0,1000.0,500.0,0.84,1003.0,75.25,73.063,0.023,69.313,69.0,64.938,67.313,31.703,46.375,72.0,70.0,1000.0,500.0,0.209,500.75,89.188,74.375,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,527.5,535.5,303.0,531.0,535.0,530.0,1.88,-0.314,11.401,0.0,1.523,0.403,0.001,0.478,0.007,0.406
2152008,1332,1.0,1.0,1.0,1.0,76.548,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,401.639,22.493,13.093,0.0,80.0,65.0,1.4,2198.625,2200.247,2192.04,849.55,65.113,47.272,70.118,62.126,62.249,1.379,2.6,0.29,77.064,61.641,7.76,7.922,15.502,17.732,119.247,76.374,116.024,45.162,59.162,44.902,-10.852,110.0,110.0,70.563,71.5,65.5,65.625,0.0,35.781,72.0,70.0,1000.0,500.0,0.101,201.25,70.75,70.063,0.012,70.563,69.688,65.5,68.563,19.531,44.0,72.0,70.0,1000.0,500.0,0.215,505.75,110.813,79.625,0.106,72.25,68.813,65.313,65.0,0.0,78.375,72.0,70.0,1000.0,500.0,0.83,997.0,75.25,73.063,0.023,69.5,69.063,64.875,67.313,31.922,46.594,72.0,70.0,1000.0,500.0,0.208,498.5,89.375,74.5,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,527.5,535.5,303.0,530.5,535.0,530.0,1.691,-0.243,10.466,0.0,1.528,0.402,0.001,0.479,0.007,0.407
2152008,1333,1.0,1.0,1.0,1.0,76.567,0.0,50.0,50.0,50.0,1.0,1.0,1525.756,402.81,22.472,13.093,0.0,80.0,65.0,1.4,2203.875,2189.951,2192.04,839.295,65.113,47.272,70.118,62.346,62.467,1.402,2.607,0.297,77.056,61.645,7.76,7.98,15.833,17.625,120.353,77.864,117.427,45.235,59.162,44.975,-10.852,110.0,110.0,70.5,71.5,65.625,65.625,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.125,70.813,70.125,0.012,70.563,69.688,65.5,68.375,19.359,45.656,72.0,70.0,1000.0,500.0,0.205,494.25,110.813,79.375,0.106,72.25,68.813,65.313,65.063,0.0,77.875,72.0,70.0,1000.0,500.0,0.838,1001.0,75.25,73.063,0.023,69.313,69.063,64.938,67.375,32.156,46.344,72.0,70.0,1000.0,500.0,0.209,500.5,89.688,74.5,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,527.5,535.0,303.25,531.0,535.5,530.0,1.548,-0.244,9.49,0.0,1.526,0.403,0.001,0.482,0.007,0.416
2152008,1334,1.0,1.0,1.0,1.0,76.696,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,401.639,22.462,13.049,0.0,80.0,65.0,1.4,2194.5,2192.892,2195.761,842.224,65.326,47.272,70.118,62.675,62.576,1.406,2.614,0.29,77.057,61.646,7.705,8.009,15.716,17.625,116.961,78.502,114.104,45.235,59.057,44.975,-10.852,110.0,110.0,70.563,71.5,65.625,65.75,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.75,70.813,70.125,0.012,70.563,69.688,65.5,68.313,19.172,44.875,72.0,70.0,1000.0,500.0,0.208,499.25,110.813,79.125,0.106,72.375,68.813,65.563,65.063,0.0,78.188,72.0,70.0,1000.0,500.0,0.835,998.5,75.25,73.063,0.023,69.25,69.063,65.0,67.375,35.125,46.531,72.0,70.0,1000.0,500.0,0.208,499.5,89.875,74.938,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,527.5,535.5,303.0,531.5,535.0,530.0,1.669,-0.245,9.271,0.0,1.521,0.402,0.001,0.486,0.007,0.446
2152008,1335,1.0,1.0,1.0,1.0,76.808,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,403.981,22.452,13.078,0.0,80.0,65.0,1.4,2194.5,2201.718,2195.761,840.76,65.433,47.38,70.226,62.675,62.794,1.394,2.614,0.286,77.068,61.657,7.593,7.951,15.515,17.732,116.149,78.076,113.513,45.162,59.057,44.975,-10.852,110.0,110.0,70.5,71.563,65.813,65.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,198.875,70.813,70.063,0.012,70.438,69.75,65.563,68.375,19.0,44.188,72.0,70.0,1000.0,500.0,0.214,504.25,110.813,78.938,0.106,72.375,68.813,65.563,65.313,0.0,78.25,72.0,70.0,1000.0,500.0,0.834,1000.0,75.25,73.063,0.023,69.25,69.125,65.0,67.563,35.344,46.594,72.0,70.0,1000.0,500.0,0.208,499.75,90.0,75.375,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,527.5,535.5,303.25,530.5,535.0,530.0,1.554,-0.176,8.553,0.0,1.528,0.404,0.001,0.489,0.007,0.437
2152008,1336,1.0,1.0,1.0,1.0,76.889,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,400.468,22.504,13.078,0.0,80.0,65.0,1.4,2200.125,2194.362,2193.9,845.154,65.433,47.487,70.226,62.455,62.685,1.394,2.589,0.297,77.063,61.651,7.649,7.98,15.625,17.839,114.306,77.331,111.593,45.162,59.057,44.975,-10.852,110.0,110.0,70.5,71.563,65.813,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.625,70.813,70.063,0.012,70.563,69.75,65.563,68.313,18.828,45.063,72.0,70.0,1000.0,500.0,0.206,499.75,110.563,78.938,0.093,72.375,68.875,65.563,65.313,0.0,78.063,72.0,70.0,1000.0,500.0,0.839,1000.0,75.25,73.063,0.023,69.25,69.188,65.0,67.688,35.594,46.594,72.0,70.0,1000.0,500.0,0.208,499.25,90.188,75.563,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.5,535.5,303.0,531.0,535.0,530.0,1.651,-0.176,8.828,0.0,1.525,0.4,0.001,0.426,0.007,0.437
2152008,1337,1.0,1.0,1.0,1.0,76.901,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,401.639,22.441,13.064,0.0,80.0,65.0,1.4,2202.125,2192.892,2193.9,843.689,65.326,47.487,70.226,62.126,62.576,1.402,2.614,0.275,77.097,61.681,7.732,7.98,15.833,18.054,118.805,76.586,115.581,45.162,59.372,44.975,-10.852,110.0,110.0,70.5,71.625,65.625,65.75,0.0,35.781,72.0,70.0,1000.0,500.0,0.103,199.75,70.75,70.063,0.012,70.563,69.75,65.563,68.063,18.641,45.438,72.0,70.0,1000.0,500.0,0.206,495.5,110.25,78.813,0.089,72.375,68.875,65.438,65.313,0.0,78.0,72.0,70.0,1000.0,500.0,0.84,1002.0,75.188,73.063,0.023,69.25,69.25,65.0,67.75,35.844,45.625,72.0,70.0,1000.0,500.0,0.214,504.75,90.25,75.563,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,527.5,535.5,303.25,531.0,535.0,530.0,1.714,-0.172,10.447,0.0,1.521,0.402,0.001,0.405,0.007,0.513
2152008,1338,1.0,1.0,1.0,1.0,76.839,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,399.297,22.452,13.064,0.0,80.0,65.0,1.4,2196.5,2207.605,2184.598,852.481,65.113,47.487,70.226,62.126,62.358,1.387,2.621,0.282,77.09,61.672,7.649,7.951,15.612,17.946,119.468,76.48,116.097,45.162,59.162,44.975,-10.852,110.0,110.0,70.5,71.625,65.625,65.938,0.0,35.688,72.0,70.0,1000.0,500.0,0.102,202.25,70.813,70.125,0.012,70.563,69.75,65.563,67.75,18.453,44.031,72.0,70.0,1000.0,500.0,0.214,505.75,110.25,78.938,0.089,72.375,68.938,65.438,65.063,0.0,78.375,72.0,70.0,1000.0,500.0,0.835,999.0,75.25,73.063,0.023,69.25,69.313,64.938,67.75,36.094,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,90.25,76.5,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.5,535.5,303.25,531.5,535.5,530.0,1.761,-0.174,10.926,0.0,1.527,0.399,0.001,0.403,0.007,0.553
2152008,1339,1.0,1.0,1.0,1.0,76.915,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,405.152,22.431,13.02,0.0,80.0,65.0,1.4,2207.375,2188.48,2193.9,848.085,65.219,47.487,70.226,62.346,62.467,1.402,2.614,0.293,77.09,61.672,7.677,7.98,15.547,17.946,118.657,77.544,116.097,45.162,59.057,44.975,-10.852,110.0,110.0,70.5,71.563,65.625,65.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.25,70.813,70.063,0.012,70.563,69.75,65.563,67.688,18.266,45.219,72.0,70.0,1000.0,500.0,0.204,497.75,110.25,78.75,0.089,72.375,68.938,65.438,65.313,0.0,77.938,72.0,70.0,1000.0,500.0,0.84,1002.0,75.188,73.063,0.023,69.25,69.313,65.0,67.875,36.344,46.094,72.0,70.0,1000.0,500.0,0.21,501.0,90.375,77.313,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.5,536.0,303.25,530.5,535.5,530.0,1.397,-0.175,8.292,0.0,1.516,0.405,0.001,0.406,0.007,0.466
2152008,1340,1.0,1.0,1.0,1.0,77.011,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,399.297,22.441,13.064,0.0,80.0,65.0,1.4,2200.75,2191.421,2190.18,856.88,65.326,47.487,70.226,62.565,62.685,1.406,2.618,0.282,77.09,61.672,7.621,7.98,15.768,17.946,116.739,78.396,114.03,45.162,59.057,44.975,-10.852,110.0,110.0,70.5,71.563,65.813,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.25,70.813,70.25,0.012,70.563,69.75,65.563,67.688,18.094,45.25,72.0,70.0,1000.0,500.0,0.207,495.5,110.125,78.438,0.089,72.5,68.938,65.563,65.313,0.0,77.625,72.0,70.0,1000.0,500.0,0.842,1004.5,75.25,73.063,0.023,69.25,69.313,65.25,67.938,36.563,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,90.375,77.563,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,527.5,535.5,303.25,530.5,535.5,530.0,1.585,-0.176,8.784,0.0,1.527,0.399,0.001,0.408,0.007,0.42
2152008,1341,1.0,1.0,1.0,1.0,77.069,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,401.639,22.472,13.122,0.0,80.0,65.0,1.4,2197.75,2204.662,2190.18,855.413,65.326,47.594,70.226,62.236,62.576,1.372,2.621,0.268,77.129,61.69,7.76,7.951,15.956,18.268,115.117,76.906,112.701,45.235,59.162,44.975,-10.852,110.0,110.0,70.563,71.563,65.813,65.938,0.0,35.25,72.0,70.0,1000.0,500.0,0.108,204.25,70.813,70.063,0.012,70.563,69.75,65.563,67.688,17.922,44.031,72.0,70.0,1000.0,500.0,0.214,507.5,110.125,78.25,0.089,72.375,68.938,65.438,65.313,0.0,78.438,72.0,70.0,1000.0,500.0,0.83,997.0,75.25,73.063,0.023,69.25,69.313,65.0,67.938,36.813,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,90.375,77.688,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,527.5,535.5,303.0,531.0,535.5,530.0,1.421,-0.245,7.848,0.0,1.521,0.402,0.001,0.411,0.007,0.506
2152008,1342,1.0,1.0,1.0,1.0,77.019,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,396.956,22.462,13.078,0.0,80.0,65.0,1.4,2202.875,2197.304,2188.319,846.619,65.113,47.701,70.226,62.016,62.358,1.413,2.607,0.297,77.106,61.685,7.76,8.009,15.904,18.482,118.436,76.161,114.99,45.235,59.162,44.975,-10.852,110.0,110.0,70.563,71.5,65.625,65.75,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.5,70.75,70.063,0.012,70.438,69.75,65.563,67.563,17.75,45.406,72.0,70.0,1000.0,500.0,0.206,495.25,109.938,78.25,0.089,72.5,69.0,65.438,65.313,0.0,77.563,72.0,70.0,1000.0,500.0,0.839,1003.5,75.188,73.125,0.023,69.25,69.375,64.938,67.938,37.063,46.031,72.0,70.0,1000.0,500.0,0.21,501.5,90.563,77.75,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,527.0,536.0,303.25,531.0,535.0,530.0,1.831,-0.244,11.178,0.0,1.523,0.397,0.001,0.408,0.007,0.515
2152008,1343,1.0,1.0,1.0,1.0,76.982,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,405.152,22.472,13.02,0.0,80.0,65.0,1.4,2195.875,2204.662,2188.319,848.085,65.006,47.701,70.226,61.687,62.141,1.387,2.607,0.29,77.117,61.697,7.76,7.98,15.839,18.482,119.026,75.522,116.097,45.235,59.057,45.048,-10.852,110.0,110.0,70.5,71.5,65.625,65.75,0.0,34.813,72.0,70.0,1000.0,500.0,0.111,206.75,70.813,70.063,0.012,70.438,69.75,65.5,67.563,17.578,44.469,72.0,70.0,1000.0,500.0,0.212,501.0,110.125,78.125,0.086,72.375,69.0,65.313,65.063,0.0,78.688,72.0,70.0,1000.0,500.0,0.827,996.0,75.188,73.063,0.023,69.25,69.438,64.875,67.938,37.313,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,90.875,77.938,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,536.0,303.25,530.5,535.5,530.0,1.513,-0.176,9.503,0.0,1.525,0.405,0.001,0.398,0.007,0.458
2152008,1344,1.0,1.0,1.0,1.0,76.977,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,401.639,22.493,13.064,0.0,80.0,65.0,1.4,2198.625,2201.718,2186.458,853.948,65.006,47.701,70.226,62.016,62.141,1.391,2.607,0.29,77.111,61.689,7.649,7.98,15.904,18.375,120.575,76.799,117.574,45.235,59.162,45.048,-10.852,110.0,110.0,70.563,71.5,65.5,65.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.5,70.75,70.063,0.012,70.438,69.75,65.5,67.5,17.422,44.313,72.0,70.0,1000.0,500.0,0.211,505.25,109.938,77.813,0.084,72.375,69.0,65.188,65.0,0.0,78.188,72.0,70.0,1000.0,500.0,0.833,998.5,75.188,73.063,0.023,69.25,69.438,64.875,67.938,40.438,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,90.938,78.125,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,536.0,303.0,531.5,535.0,530.0,1.542,-0.175,9.741,0.0,1.525,0.402,0.001,0.391,0.007,0.541
2152008,1345,1.0,1.0,1.0,1.0,76.978,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,401.639,22.452,13.064,0.0,80.0,65.0,1.4,2199.5,2197.304,2192.04,848.085,65.006,47.594,70.226,62.126,62.249,1.391,2.614,0.293,77.112,61.689,7.705,8.009,15.781,18.161,116.813,77.119,114.178,45.235,59.162,45.048,-10.852,110.0,110.0,70.5,71.438,65.5,65.75,0.0,35.406,72.0,70.0,1000.0,500.0,0.104,204.25,70.75,70.063,0.012,70.438,69.75,65.5,67.5,17.25,45.656,72.0,70.0,1000.0,500.0,0.204,493.75,109.875,77.813,0.079,72.375,69.0,65.313,65.0,0.0,77.813,72.0,70.0,1000.0,500.0,0.839,1002.5,75.188,73.125,0.023,69.25,69.438,64.875,67.938,40.656,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,91.125,78.25,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,527.0,536.0,303.0,531.0,535.5,530.0,1.49,-0.175,8.548,0.0,1.523,0.402,0.001,0.367,0.007,0.484
