DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1346,1.0,1.0,1.0,1.0,77.039,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,400.468,22.462,13.064,0.0,80.0,65.0,1.4,2204.25,2195.833,2190.18,843.689,65.113,47.594,70.226,62.016,62.358,1.406,2.61,0.301,77.123,61.705,7.677,8.037,15.755,18.268,116.297,77.331,113.808,45.235,59.162,45.048,-10.852,110.0,110.0,70.5,71.438,65.5,65.75,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.125,70.813,70.063,0.012,70.563,69.75,65.5,67.375,17.063,44.875,72.0,70.0,1000.0,500.0,0.208,498.75,109.875,77.75,0.069,72.375,69.0,65.438,65.063,0.0,78.063,72.0,70.0,1000.0,500.0,0.837,1000.5,75.188,73.063,0.023,69.25,69.375,64.938,68.25,38.063,46.094,72.0,70.0,1000.0,500.0,0.21,501.5,91.625,78.563,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,536.0,303.25,531.5,535.5,530.0,1.435,-0.175,8.079,0.0,1.522,0.4,0.001,0.321,0.007,0.521
2152008,1347,1.0,1.0,1.0,1.0,77.002,0.0,50.0,50.0,50.0,1.0,1.0,1531.611,403.981,22.41,13.122,0.0,80.0,65.0,1.4,2199.125,2206.133,2199.482,849.55,65.006,47.594,70.226,61.797,62.249,1.387,2.625,0.279,77.129,61.695,7.649,7.98,16.137,18.161,114.748,76.374,111.815,45.235,59.057,45.048,-10.852,110.0,110.0,70.5,71.438,65.5,65.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.101,201.25,70.813,70.125,0.012,70.438,69.75,65.5,67.188,20.531,44.063,72.0,70.0,1000.0,500.0,0.213,507.25,109.625,77.563,0.056,72.375,69.063,65.313,65.063,0.0,78.125,72.0,70.0,1000.0,500.0,0.835,999.5,75.188,73.063,0.023,69.25,69.438,64.75,68.188,35.594,46.25,72.0,70.0,1000.0,500.0,0.208,500.0,92.063,79.313,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,536.0,303.25,531.0,535.5,530.0,1.713,-0.178,9.502,0.0,1.532,0.404,0.001,0.26,0.007,0.52
2152008,1348,1.0,1.0,1.0,1.0,76.944,0.0,50.0,50.0,50.0,1.0,1.0,1525.756,393.443,22.441,13.107,0.0,80.0,65.0,1.4,2210.125,2207.605,2145.538,859.812,64.899,47.487,70.226,61.577,62.032,1.429,2.618,0.315,77.022,61.637,7.621,8.009,16.928,17.946,119.468,75.735,116.467,45.235,59.057,45.048,-10.852,110.0,110.0,70.5,71.438,65.438,65.625,0.0,35.781,72.0,70.0,1000.0,500.0,0.102,199.75,70.813,70.125,0.012,70.438,69.813,65.375,67.063,20.375,45.156,72.0,70.0,1000.0,500.0,0.207,497.5,109.313,77.313,0.056,72.25,69.0,65.188,65.0,0.0,77.063,72.0,70.0,1000.0,500.0,0.847,1006.5,75.25,73.063,0.023,69.25,69.438,64.75,68.25,38.563,45.625,72.0,70.0,1000.0,500.0,0.212,504.25,92.875,79.625,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,527.0,536.0,303.0,531.0,535.5,530.0,1.54,-0.177,9.722,0.0,1.526,0.393,0.001,0.26,0.007,0.567
2152008,1349,1.0,1.0,1.0,1.0,76.757,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,394.614,22.472,13.035,0.0,80.0,65.0,1.4,2201.875,2197.304,2147.397,862.746,64.58,47.058,70.118,61.357,61.705,1.421,2.603,0.308,76.913,61.525,7.677,7.98,17.582,17.411,119.69,75.629,116.319,45.235,59.162,45.048,-10.852,110.0,110.0,70.563,71.375,65.313,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.125,70.75,70.063,0.012,70.438,69.813,65.375,66.875,20.219,45.5,72.0,70.0,1000.0,500.0,0.206,496.5,109.125,77.125,0.056,72.063,69.063,65.0,64.875,0.0,76.313,72.0,70.0,1000.0,500.0,0.838,1001.0,75.188,73.063,0.023,69.313,69.438,64.625,68.188,38.781,45.375,72.0,70.0,1000.0,500.0,0.212,504.0,93.813,79.875,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,536.0,303.25,531.0,535.5,530.0,1.719,-0.175,10.935,0.0,1.516,0.395,0.001,0.26,0.007,0.598
2152008,1350,1.0,1.0,1.0,1.0,76.683,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,394.614,22.431,13.035,0.0,80.0,65.0,1.4,2196.875,2204.662,2143.678,881.826,64.58,46.951,70.118,61.467,61.705,1.417,2.593,0.301,76.866,61.482,7.649,7.951,17.634,17.089,117.772,76.799,115.285,45.235,59.162,45.048,-10.852,110.0,110.0,70.563,71.375,65.313,65.563,0.0,36.188,72.0,70.0,1000.0,500.0,0.101,198.5,70.75,70.063,0.012,70.438,69.813,65.25,66.75,16.422,44.25,72.0,70.0,1000.0,500.0,0.213,507.25,108.938,76.625,0.056,72.25,69.063,65.0,64.813,0.0,77.75,72.0,70.0,1000.0,500.0,0.83,996.0,75.188,73.063,0.023,69.25,69.438,64.438,68.25,39.031,45.344,72.0,70.0,1000.0,500.0,0.211,502.25,94.688,80.25,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,536.0,303.0,531.0,535.5,530.0,1.362,-0.175,8.058,0.0,1.528,0.395,0.001,0.262,0.007,0.657
2152008,1351,1.0,1.0,1.0,1.0,76.609,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,395.785,22.472,13.006,0.0,80.0,65.0,1.4,2202.375,2188.48,2171.576,842.224,64.58,46.951,70.118,61.577,61.814,1.394,2.596,0.312,76.873,61.496,7.816,7.98,17.563,17.196,116.666,76.906,113.956,45.307,59.057,45.121,-10.852,110.0,110.0,70.5,71.375,65.188,65.438,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,203.875,70.75,70.063,0.012,70.438,69.813,65.25,66.75,19.922,45.75,72.0,70.0,1000.0,500.0,0.204,494.25,108.688,76.0,0.056,72.063,69.0,65.0,64.813,0.0,78.063,72.0,70.0,1000.0,500.0,0.829,994.5,75.188,73.063,0.023,69.25,69.438,64.438,68.25,39.281,45.531,72.0,70.0,1000.0,500.0,0.209,499.75,95.75,80.688,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,527.5,536.0,303.25,531.5,535.5,530.0,1.532,-0.176,8.799,0.0,1.511,0.396,0.001,0.265,0.007,0.67
2152008,1352,1.0,1.0,1.0,1.0,76.547,0.0,50.0,50.0,50.0,1.0,1.0,1512.876,396.956,22.493,13.093,0.0,80.0,65.0,1.4,2197.5,2185.54,2173.436,842.224,64.58,47.165,70.118,61.577,61.923,1.402,2.603,0.293,76.877,61.502,7.927,8.037,17.155,17.625,114.674,76.267,112.258,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,71.313,65.188,65.438,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,198.0,70.813,70.063,0.012,70.563,69.813,65.25,66.563,16.109,44.938,72.0,70.0,1000.0,500.0,0.208,498.75,108.625,75.25,0.056,72.0,69.0,65.0,64.813,0.0,76.813,72.0,70.0,1000.0,500.0,0.835,999.0,75.25,73.125,0.023,69.25,69.375,64.438,68.313,39.531,45.656,72.0,70.0,1000.0,500.0,0.208,499.75,96.875,81.25,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,527.0,536.0,303.0,531.5,535.5,530.0,1.415,-0.177,7.857,0.0,1.513,0.397,0.001,0.271,0.007,0.688
2152008,1353,1.0,1.0,1.0,1.0,76.472,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,398.126,22.452,13.122,0.0,80.0,65.0,1.4,2192.625,2201.718,2177.157,837.83,64.58,47.272,70.118,61.467,61.705,1.383,2.61,0.282,76.876,61.5,7.816,8.009,16.928,17.625,119.1,75.841,115.802,45.235,59.267,45.048,-10.852,110.0,110.0,70.563,71.25,65.188,65.438,0.0,35.563,72.0,70.0,1000.0,500.0,0.104,203.375,70.813,70.063,0.012,70.563,69.813,65.25,66.563,19.578,44.938,72.0,70.0,1000.0,500.0,0.208,501.25,108.625,74.313,0.056,71.938,68.938,65.0,64.813,0.0,76.5,72.0,70.0,1000.0,500.0,0.826,992.5,75.25,73.063,0.023,69.25,69.375,64.438,68.563,39.781,45.563,72.0,70.0,1000.0,500.0,0.209,499.75,98.5,82.375,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,527.0,536.0,303.0,530.5,535.5,530.0,1.712,-0.175,10.691,0.0,1.521,0.398,0.001,0.278,0.007,0.743
2152008,1354,1.0,1.0,1.0,1.0,76.35,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,396.956,22.483,13.02,0.0,80.0,65.0,1.4,2193.875,2184.07,2175.296,846.619,64.473,47.38,70.118,61.467,61.705,1.413,2.586,0.282,76.877,61.502,7.983,8.009,17.181,17.946,118.952,75.309,115.802,45.307,59.372,45.121,-10.852,110.0,110.0,70.563,71.188,65.188,65.438,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.375,70.75,70.125,0.012,70.438,69.75,65.063,66.5,19.438,45.25,72.0,70.0,1000.0,500.0,0.206,497.0,108.5,73.938,0.056,72.0,68.938,64.875,64.688,0.0,77.313,72.0,70.0,1000.0,500.0,0.826,993.0,75.188,73.063,0.023,69.313,69.375,64.313,68.688,37.281,45.313,72.0,70.0,1000.0,500.0,0.21,501.25,99.875,83.188,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,527.0,536.0,303.0,531.0,535.5,530.0,1.623,-0.172,10.226,0.0,1.514,0.397,0.001,0.28,0.007,0.761
2152008,1355,1.0,1.0,1.0,1.0,76.308,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,400.468,22.462,13.049,0.0,80.0,65.0,1.4,2191.75,2206.133,2182.738,858.346,64.58,47.38,70.118,61.687,61.814,1.387,2.596,0.279,76.878,61.502,7.871,8.009,17.42,18.054,118.878,76.799,116.393,45.307,59.057,45.121,-10.852,110.0,110.0,70.5,71.188,65.313,65.438,0.0,35.313,72.0,70.0,1000.0,500.0,0.105,205.0,70.75,70.063,0.012,70.438,69.688,65.063,66.5,19.297,44.281,72.0,70.0,1000.0,500.0,0.214,504.25,108.313,73.563,0.056,72.0,68.938,65.0,64.688,0.0,77.188,72.0,70.0,1000.0,500.0,0.818,989.5,75.188,73.063,0.023,69.313,69.375,64.438,68.938,37.5,45.75,72.0,70.0,1000.0,500.0,0.207,498.0,101.313,83.813,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,527.5,536.0,303.25,531.0,535.5,530.0,1.327,-0.177,8.06,0.0,1.527,0.4,0.001,0.282,0.007,0.793
2152008,1356,1.0,1.0,1.0,1.0,76.295,0.0,50.0,50.0,50.0,1.0,1.0,1519.902,395.785,22.441,13.093,0.0,80.0,65.0,1.4,2191.125,2181.131,2175.296,843.689,64.793,47.38,70.118,61.906,61.923,1.406,2.582,0.286,76.877,61.502,7.844,8.037,17.459,18.161,116.444,77.225,113.734,45.307,59.267,45.121,-10.852,110.0,110.0,70.5,71.25,65.188,65.438,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,197.875,70.75,70.063,0.012,70.438,69.625,65.063,66.5,19.141,44.969,72.0,70.0,1000.0,500.0,0.207,500.75,108.375,73.375,0.056,72.0,68.938,65.0,64.813,0.0,76.875,72.0,70.0,1000.0,500.0,0.824,992.5,75.188,73.063,0.023,69.25,69.375,64.625,69.125,40.469,45.5,72.0,70.0,1000.0,500.0,0.209,500.5,102.5,84.813,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,527.0,536.0,303.25,531.0,535.5,530.0,1.551,-0.174,8.788,0.0,1.52,0.396,0.001,0.284,0.007,0.798
2152008,1357,1.0,1.0,1.0,1.0,76.301,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,398.126,22.483,13.064,0.0,80.0,65.0,1.4,2194.0,2185.54,2177.157,853.948,64.793,47.487,70.118,61.797,62.141,1.41,2.61,0.301,76.877,61.502,7.816,8.066,16.98,18.161,115.264,76.586,112.775,45.307,59.267,45.121,-10.852,110.0,110.0,70.5,71.25,65.313,65.438,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,197.125,70.813,70.063,0.012,70.438,69.625,65.063,66.5,15.336,45.063,72.0,70.0,1000.0,500.0,0.208,498.0,108.313,73.063,0.056,72.0,68.938,65.0,64.875,0.0,76.438,72.0,70.0,1000.0,500.0,0.828,995.0,75.188,73.063,0.023,69.25,69.375,64.625,69.438,38.0,45.438,72.0,70.0,1000.0,500.0,0.209,501.25,103.5,85.313,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,527.5,536.0,303.25,531.0,535.5,530.0,1.447,-0.174,8.089,0.0,1.512,0.398,0.001,0.286,0.007,0.852
2152008,1358,1.0,1.0,1.0,1.0,76.259,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,398.126,22.462,13.093,0.0,80.0,65.0,1.4,2196.5,2189.951,2167.856,858.346,64.793,47.487,70.118,61.687,62.032,1.394,2.6,0.301,76.877,61.502,7.76,8.037,16.662,18.268,118.067,75.948,114.473,45.307,59.162,45.121,-10.852,110.0,110.0,70.5,71.313,65.313,65.313,0.0,35.781,72.0,70.0,1000.0,500.0,0.104,200.0,70.938,70.063,0.012,70.563,69.625,65.25,66.5,15.172,43.875,72.0,70.0,1000.0,500.0,0.216,507.25,108.313,72.938,0.056,72.0,68.938,65.0,64.813,0.0,77.25,72.0,70.0,1000.0,500.0,0.819,991.5,75.188,73.063,0.023,69.313,69.375,64.625,69.563,40.969,45.813,72.0,70.0,1000.0,500.0,0.207,498.25,104.25,85.875,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,527.0,536.5,303.25,530.5,535.5,530.0,1.917,-0.176,11.659,0.0,1.516,0.398,0.002,0.287,0.007,0.911
2152008,1359,1.0,1.0,1.0,1.0,76.161,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,401.639,22.452,13.078,0.0,80.0,65.0,1.4,2193.375,2184.07,2179.017,846.619,64.686,47.487,70.118,61.687,61.923,1.406,2.6,0.297,76.877,61.502,7.677,8.009,16.533,18.054,119.173,75.735,116.024,45.38,59.162,45.121,-10.852,110.0,110.0,70.5,71.313,65.188,65.438,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.875,70.75,70.063,0.012,70.563,69.625,65.063,66.5,14.984,45.563,72.0,70.0,1000.0,500.0,0.205,495.0,108.313,72.75,0.056,72.25,68.938,65.0,64.813,0.0,76.438,72.0,70.0,1000.0,500.0,0.826,993.5,75.188,73.125,0.023,69.25,69.375,64.625,69.625,38.469,45.469,72.0,70.0,1000.0,500.0,0.21,501.0,105.063,86.438,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,527.0,536.5,303.25,532.0,535.5,530.0,1.628,-0.246,10.208,0.0,1.514,0.402,0.001,0.288,0.007,0.859
2152008,1400,1.0,1.0,1.0,1.0,76.157,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,398.126,22.452,13.02,0.0,80.0,65.0,1.4,2195.375,2189.951,2171.576,852.481,64.793,47.272,70.226,62.016,62.141,1.391,2.603,0.286,76.877,61.502,7.705,7.98,16.837,17.839,121.017,77.331,117.796,45.453,59.057,45.194,-10.852,110.0,110.0,70.5,71.375,65.313,65.438,0.0,34.969,72.0,70.0,1000.0,500.0,0.108,207.5,70.75,70.063,0.012,70.563,69.688,65.25,66.5,14.805,44.969,72.0,70.0,1000.0,500.0,0.208,498.25,108.313,72.75,0.056,72.063,68.938,65.0,64.813,0.0,77.063,72.0,70.0,1000.0,500.0,0.82,991.5,75.188,73.063,0.023,69.313,69.375,64.625,69.688,38.688,45.625,72.0,70.0,1000.0,500.0,0.208,499.5,105.563,86.75,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,527.5,536.5,303.25,531.0,535.5,530.0,1.655,-0.248,10.435,0.0,1.515,0.398,0.001,0.288,0.007,0.854
2152008,1401,1.0,1.0,1.0,1.0,76.233,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,401.639,22.441,13.049,0.0,80.0,65.0,1.4,2191.375,2189.951,2171.576,855.413,65.006,47.487,70.226,62.455,62.358,1.394,2.603,0.297,76.877,61.502,7.705,7.951,16.902,18.054,117.108,77.97,114.325,45.38,59.057,45.121,-10.852,110.0,110.0,70.375,71.438,65.438,65.563,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.875,0.012,70.438,69.625,65.25,66.5,14.633,43.813,72.0,70.0,1000.0,500.0,0.215,508.25,108.313,72.563,0.056,72.063,68.938,65.188,64.875,0.0,76.75,72.0,70.0,1000.0,500.0,0.822,991.0,75.188,73.063,0.023,69.313,69.375,64.75,70.0,38.906,45.531,72.0,70.0,1000.0,500.0,0.209,500.25,106.063,87.125,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,527.5,536.5,303.0,531.0,535.5,530.0,1.596,-0.247,9.022,0.0,1.515,0.402,0.002,0.29,0.007,0.826
2152008,1402,1.0,1.0,1.0,1.0,76.351,0.0,50.0,50.0,50.0,1.0,1.0,1526.927,396.956,22.462,13.02,0.0,80.0,65.0,1.4,2192.5,2189.951,2173.436,858.346,65.219,47.594,70.226,62.675,62.685,1.383,2.593,0.308,76.877,61.502,7.677,7.98,16.772,18.268,116.739,78.183,114.03,45.38,59.162,45.194,-10.852,110.0,110.0,70.375,71.438,65.5,65.563,0.0,34.906,72.0,70.0,1000.0,500.0,0.11,206.375,70.813,70.063,0.012,70.563,69.688,65.375,66.5,14.445,44.969,72.0,70.0,1000.0,500.0,0.206,500.25,108.063,72.563,0.056,72.063,68.938,65.563,65.0,0.0,76.563,72.0,70.0,1000.0,500.0,0.823,992.5,75.063,73.063,0.023,69.313,69.375,64.938,70.125,39.125,45.594,72.0,70.0,1000.0,500.0,0.208,499.75,106.438,87.5,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,527.0,536.5,303.0,531.5,535.5,530.0,1.578,-0.176,8.792,0.0,1.527,0.397,0.001,0.288,0.007,0.906
2152008,1403,1.0,1.0,1.0,1.0,76.388,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,398.126,22.441,13.049,0.0,80.0,65.0,1.4,2192.375,2185.54,2182.738,849.55,65.326,47.487,70.226,62.455,62.685,1.41,2.607,0.29,76.88,61.504,7.705,8.009,17.077,18.161,114.527,77.119,111.815,45.38,59.162,45.194,-10.852,110.0,110.0,70.563,71.438,65.5,65.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.875,70.75,69.875,0.012,70.563,69.688,65.5,66.563,14.266,45.094,72.0,70.0,1000.0,500.0,0.207,497.5,108.063,72.438,0.039,72.0,68.938,65.313,65.063,0.0,76.188,72.0,70.0,1000.0,500.0,0.828,995.0,75.188,73.125,0.023,69.5,69.375,64.938,70.313,33.594,45.406,72.0,70.0,1000.0,500.0,0.209,501.25,106.75,87.813,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,527.0,536.5,303.0,531.0,535.5,530.0,1.627,-0.176,8.799,0.0,1.514,0.398,0.002,0.201,0.007,0.873
2152008,1404,1.0,1.0,1.0,1.0,76.429,0.0,50.0,50.0,50.0,1.0,1.0,1525.756,398.126,22.399,13.093,0.0,80.0,65.0,1.4,2191.375,2200.247,2177.157,856.88,65.219,47.487,70.335,62.236,62.576,1.383,2.589,0.312,76.881,61.505,7.566,7.98,17.433,18.268,119.1,76.48,115.876,45.38,59.162,45.194,-10.852,110.0,110.0,70.5,71.5,65.5,65.75,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,200.5,70.75,69.875,0.012,70.75,69.688,65.375,66.5,14.078,43.969,72.0,70.0,1000.0,500.0,0.214,507.5,107.688,72.438,0.022,72.063,69.0,65.313,65.0,0.0,77.125,72.0,70.0,1000.0,500.0,0.818,990.0,75.188,73.125,0.023,69.5,69.438,64.938,70.313,33.75,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,106.938,87.938,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,531.0,535.5,530.0,1.694,-0.177,10.426,0.0,1.526,0.398,0.002,0.112,0.007,0.87
2152008,1405,1.0,1.0,1.0,1.0,76.411,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,395.785,22.462,13.122,0.0,80.0,65.0,1.4,2192.375,2184.07,2175.296,853.948,65.113,47.594,70.335,62.236,62.467,1.406,2.607,0.297,76.881,61.505,7.705,7.98,17.485,18.268,119.026,76.693,115.728,45.453,59.162,45.194,-10.852,110.0,110.0,70.5,71.438,65.625,65.75,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.75,70.75,70.063,0.012,70.563,69.75,65.375,66.375,13.891,45.25,72.0,70.0,1000.0,500.0,0.207,496.25,106.875,72.438,0.022,72.063,69.0,65.313,65.063,0.0,77.75,72.0,70.0,1000.0,500.0,0.826,993.5,75.188,73.063,0.023,69.5,69.438,64.938,70.5,33.906,45.563,72.0,70.0,1000.0,500.0,0.209,500.0,107.313,88.063,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,527.0,536.5,303.0,531.0,535.5,530.0,1.75,-0.248,10.696,0.0,1.515,0.396,0.001,0.11,0.007,0.943
2152008,1406,1.0,1.0,1.0,1.0,76.484,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,399.297,22.378,13.078,0.0,80.0,65.0,1.4,2193.75,2197.304,2180.877,848.085,65.219,47.594,70.335,62.455,62.576,1.391,2.61,0.29,76.881,61.505,7.566,7.922,17.608,18.161,118.657,77.651,116.245,45.38,59.057,45.194,-10.852,110.0,110.0,70.563,71.5,65.625,65.625,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,199.75,70.813,69.875,0.012,70.75,69.75,65.5,66.188,7.965,44.375,72.0,70.0,1000.0,500.0,0.213,503.0,106.25,72.438,0.022,72.063,69.0,65.313,65.063,0.0,78.438,72.0,70.0,1000.0,500.0,0.82,992.0,75.25,73.063,0.023,69.5,69.438,64.938,70.5,34.063,45.719,72.0,70.0,1000.0,500.0,0.208,499.0,107.375,88.25,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,527.0,536.5,303.0,530.5,535.5,530.0,1.316,-0.178,7.794,0.0,1.522,0.399,0.002,0.108,0.007,0.856
2152008,1407,1.0,1.0,1.0,1.0,76.58,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,399.297,22.41,13.035,0.0,80.0,65.0,1.4,2192.0,2188.48,2182.738,843.689,65.326,47.594,70.443,62.675,62.685,1.391,2.589,0.301,76.884,61.507,7.649,7.922,18.023,18.268,116.444,78.076,113.587,45.453,59.162,45.194,-10.852,110.0,110.0,70.5,71.5,65.625,65.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,198.375,70.75,70.063,0.012,70.75,69.75,65.563,66.188,7.734,44.781,72.0,70.0,1000.0,500.0,0.208,501.5,105.688,72.438,0.022,72.063,69.0,65.563,65.063,0.0,77.563,72.0,70.0,1000.0,500.0,0.827,994.0,75.188,73.063,0.023,69.5,69.438,65.0,70.5,34.188,46.0,72.0,70.0,1000.0,500.0,0.208,497.75,107.563,87.25,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,530.5,535.5,530.0,1.669,-0.246,9.251,0.0,1.518,0.399,0.001,0.106,0.007,0.839
2152008,1408,1.0,1.0,1.0,1.0,76.697,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,398.126,22.42,13.107,0.0,80.0,65.0,1.4,2188.5,2182.601,2188.319,842.224,65.433,47.594,70.335,62.565,62.902,1.391,2.589,0.297,76.884,61.507,7.677,7.922,18.172,18.268,115.117,77.757,112.627,45.453,59.162,45.121,-10.852,110.0,110.0,70.5,71.5,65.813,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.375,70.813,69.875,0.012,70.938,69.688,65.563,66.0,3.721,45.031,72.0,70.0,1000.0,500.0,0.207,497.75,105.063,72.438,0.022,72.063,69.063,65.563,65.438,0.0,77.875,72.0,70.0,1000.0,500.0,0.824,994.0,75.063,73.125,0.023,69.5,69.438,65.25,70.5,34.344,45.813,72.0,70.0,1000.0,500.0,0.208,500.0,107.625,87.25,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,527.0,536.5,303.25,530.5,535.5,530.0,1.494,-0.317,8.07,0.0,1.511,0.398,0.002,0.104,0.007,0.877
2152008,1409,1.0,1.0,1.0,1.0,76.774,0.0,50.0,50.0,50.0,1.0,1.0,1519.902,399.297,22.472,13.078,0.0,80.0,65.0,1.4,2199.75,2198.775,2180.877,849.55,65.433,47.808,70.443,62.565,62.794,1.387,2.6,0.286,76.894,61.52,7.816,7.98,17.472,18.375,118.583,76.906,114.99,45.525,59.162,45.267,-10.852,110.0,110.0,70.5,71.5,65.813,65.938,0.0,35.531,72.0,70.0,1000.0,500.0,0.106,201.875,70.75,69.875,0.012,70.875,69.688,65.563,66.0,7.238,44.063,72.0,70.0,1000.0,500.0,0.214,505.75,104.5,72.438,0.022,72.063,69.063,65.563,65.438,0.0,78.625,72.0,70.0,1000.0,500.0,0.816,990.0,75.188,73.063,0.023,69.625,69.438,65.0,70.5,34.5,46.125,72.0,70.0,1000.0,500.0,0.207,498.25,107.813,87.25,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,527.0,536.5,303.0,530.5,535.5,529.5,1.937,-0.247,11.659,0.0,1.52,0.399,0.002,0.102,0.007,0.864
2152008,1410,1.0,1.0,1.0,1.0,76.786,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,400.468,22.441,13.049,0.0,80.0,65.0,1.4,2192.75,2182.601,2184.598,833.438,65.326,47.808,70.443,62.455,62.576,1.402,2.625,0.304,76.889,61.511,7.816,8.037,17.33,18.59,119.1,76.48,116.024,45.453,59.162,45.194,-10.852,110.0,110.0,70.375,71.438,65.625,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.0,70.75,69.875,0.012,70.75,69.75,65.563,65.875,7.0,45.594,72.0,70.0,1000.0,500.0,0.205,494.5,103.875,72.313,0.022,72.0,69.063,65.563,65.313,0.0,77.938,72.0,70.0,1000.0,500.0,0.836,1000.0,75.25,73.063,0.023,69.625,69.5,65.0,70.5,34.656,45.906,72.0,70.0,1000.0,500.0,0.208,500.0,107.938,87.125,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.5,536.5,303.0,530.5,535.5,530.0,1.62,-0.247,9.966,0.0,1.516,0.4,0.002,0.101,0.007,0.926
2152008,1411,1.0,1.0,1.0,1.0,76.891,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,400.468,22.493,13.02,0.0,80.0,65.0,1.4,2203.25,2188.48,2190.18,842.224,65.433,47.808,70.443,62.675,62.685,1.391,2.603,0.29,76.945,61.571,7.677,8.009,17.894,18.59,121.017,77.864,117.796,45.525,59.162,45.267,-10.852,110.0,110.0,70.5,71.438,65.813,65.938,0.0,35.531,72.0,70.0,1000.0,500.0,0.105,201.25,70.75,69.875,0.012,70.75,69.75,65.563,65.875,6.758,44.75,72.0,70.0,1000.0,500.0,0.21,499.75,103.25,72.438,0.022,72.25,69.0,65.563,65.313,0.0,78.563,72.0,70.0,1000.0,500.0,0.83,997.0,75.188,73.063,0.023,69.625,69.563,65.0,70.5,31.125,46.219,72.0,70.0,1000.0,500.0,0.208,498.25,108.0,87.125,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.0,531.0,535.5,530.0,1.679,-0.246,10.454,0.0,1.512,0.4,0.002,0.098,0.007,0.826
2152008,1412,1.0,1.0,1.0,1.0,77.017,0.0,50.0,50.0,50.0,1.0,1.0,1519.902,400.468,22.462,13.093,0.0,80.0,65.0,1.4,2193.75,2197.304,2197.622,848.085,65.539,47.808,70.443,62.895,62.902,1.383,2.578,0.29,76.955,61.556,7.76,8.037,18.328,18.59,117.034,78.502,114.547,45.525,59.372,45.194,-10.852,110.0,110.0,70.5,71.375,66.0,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.375,70.813,69.875,0.012,70.75,69.75,65.563,66.0,6.508,44.188,72.0,70.0,1000.0,500.0,0.213,506.25,102.688,72.438,0.022,72.063,69.0,65.625,65.438,0.0,77.875,72.0,70.0,1000.0,500.0,0.833,998.0,75.063,73.125,0.023,69.625,69.563,65.25,70.5,34.906,46.313,72.0,70.0,1000.0,500.0,0.207,498.0,108.0,86.563,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.0,530.5,535.5,530.0,1.45,-0.313,8.071,0.0,1.52,0.4,0.002,0.097,0.007,0.876
2152008,1413,1.0,1.0,1.0,1.0,77.17,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,402.81,22.483,13.035,0.0,80.0,65.0,1.4,2196.0,2189.951,2184.598,840.76,65.646,47.915,70.443,62.675,63.011,1.394,2.596,0.282,76.939,61.552,7.677,8.009,18.743,18.697,116.666,77.864,114.178,45.525,59.267,45.267,-10.852,110.0,110.0,70.5,71.313,65.875,65.938,0.0,35.688,72.0,70.0,1000.0,500.0,0.103,200.125,70.75,69.875,0.012,70.75,69.75,65.625,65.875,6.27,45.719,72.0,70.0,1000.0,500.0,0.204,494.25,102.063,72.438,0.022,72.25,69.063,65.688,65.438,0.0,77.625,72.0,70.0,1000.0,500.0,0.835,1000.0,75.188,73.063,0.023,69.5,69.563,65.438,70.5,35.063,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,108.063,86.625,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.0,531.0,535.5,530.0,1.442,-0.245,8.082,0.0,1.512,0.403,0.002,0.095,0.007,0.78
2152008,1414,1.0,1.0,1.0,1.0,77.171,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,399.297,22.462,13.093,0.0,80.0,65.0,1.4,2196.0,2189.951,2184.598,856.88,65.433,47.808,70.443,62.126,62.685,1.398,2.586,0.286,76.952,61.564,7.677,8.009,19.216,18.482,114.748,76.267,112.11,45.525,59.267,45.194,-10.852,110.0,110.0,70.375,71.313,65.875,66.0,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.5,70.75,69.875,0.012,70.75,69.75,65.563,66.0,6.035,44.844,72.0,70.0,1000.0,500.0,0.209,499.25,101.375,72.438,0.022,72.25,69.063,65.563,65.438,0.0,78.625,72.0,70.0,1000.0,500.0,0.827,997.0,75.188,73.125,0.023,69.5,69.625,65.25,70.5,35.219,46.531,72.0,70.0,1000.0,500.0,0.208,497.75,108.188,86.563,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,530.5,535.5,529.5,1.54,-0.315,8.567,0.0,1.521,0.399,0.002,0.092,0.007,0.824
2152008,1415,1.0,1.0,1.0,1.0,77.085,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,403.981,22.514,13.122,0.0,80.0,65.0,1.4,2193.5,2203.19,2193.9,858.346,65.113,47.808,70.443,61.687,62.249,1.383,2.603,0.268,76.978,61.577,7.844,8.009,19.527,18.375,119.1,75.522,116.097,45.453,59.372,45.194,-10.852,110.0,110.0,70.5,71.313,65.625,65.938,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,202.625,70.75,69.875,0.012,70.938,69.813,65.625,65.875,2.018,43.938,72.0,70.0,1000.0,500.0,0.214,507.75,100.75,72.438,0.022,72.25,69.063,65.563,65.313,0.0,78.813,72.0,70.0,1000.0,500.0,0.826,995.5,75.188,73.063,0.023,69.5,69.625,65.0,70.5,35.375,46.75,72.0,70.0,1000.0,500.0,0.207,497.25,108.188,86.438,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,531.0,535.5,529.5,1.551,-0.244,9.761,0.0,1.525,0.404,0.002,0.09,0.007,0.848
2152008,1416,1.0,1.0,1.0,1.0,77.048,0.0,50.0,50.0,50.0,1.0,1.0,1535.124,402.81,22.525,13.093,0.0,80.0,65.0,1.4,2201.125,2187.01,2190.18,853.948,65.006,47.915,70.443,61.797,62.141,1.394,2.614,0.301,76.962,61.57,7.955,8.037,19.19,18.697,119.247,75.629,116.097,45.525,59.162,45.267,-10.852,110.0,110.0,70.5,71.313,65.813,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.25,70.813,69.875,0.012,70.875,69.813,65.563,65.875,0.0,44.813,72.0,70.0,1000.0,500.0,0.208,501.5,100.0,72.438,0.022,72.063,69.125,65.313,65.063,0.0,78.75,72.0,70.0,1000.0,500.0,0.832,997.5,75.063,73.063,0.023,69.5,69.625,64.875,70.188,35.531,46.625,72.0,70.0,1000.0,500.0,0.208,498.5,108.438,86.438,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,527.0,536.5,303.0,530.0,535.5,530.0,1.627,-0.248,10.244,0.0,1.535,0.403,0.002,0.088,0.007,0.886
2152008,1417,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,400.468,22.462,13.006,0.0,80.0,65.0,1.4,2195.75,2189.951,2190.18,855.413,65.006,47.915,70.443,62.016,62.141,1.406,2.618,0.279,77.01,61.613,7.844,8.037,18.542,18.804,116.961,76.799,114.621,45.525,59.162,45.267,-10.852,110.0,110.0,70.5,71.313,65.625,65.75,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,198.75,70.75,70.063,0.012,70.938,69.75,65.563,65.875,0.0,45.188,72.0,70.0,1000.0,500.0,0.207,496.75,99.438,72.438,0.022,72.0,69.188,65.313,65.063,0.0,78.313,72.0,70.0,1000.0,500.0,0.835,999.5,75.188,73.125,0.023,69.625,69.625,64.875,70.125,32.031,45.844,72.0,70.0,1000.0,500.0,0.212,503.25,108.438,86.438,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,530.5,535.5,530.0,1.309,-0.246,7.594,0.0,1.522,0.4,0.001,0.086,0.007,0.921
2152008,1418,1.0,1.0,1.0,1.0,77.096,0.0,50.0,50.0,50.0,1.0,1.0,1538.637,402.81,22.441,13.122,0.0,80.0,65.0,1.4,2197.375,2207.605,2193.9,861.279,65.113,48.022,70.443,62.126,62.249,1.387,2.586,0.279,77.021,61.603,7.816,8.037,18.658,18.911,116.149,77.012,113.513,45.525,59.162,45.267,-10.852,110.0,110.0,70.5,71.313,65.625,65.75,0.0,35.188,72.0,70.0,1000.0,500.0,0.105,205.125,70.813,69.875,0.012,70.938,69.688,65.5,65.75,0.0,44.344,72.0,70.0,1000.0,500.0,0.213,503.0,98.813,72.438,0.022,72.25,69.188,65.438,65.063,0.0,78.0,72.0,70.0,1000.0,500.0,0.831,998.0,75.188,73.063,0.023,69.5,69.688,64.938,70.188,32.188,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,108.5,86.438,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,527.0,536.5,303.0,530.5,535.5,529.5,1.511,-0.248,8.548,0.0,1.539,0.403,0.002,0.084,0.007,0.994
2152008,1419,1.0,1.0,1.0,1.0,77.064,0.0,50.0,50.0,50.0,1.0,1.0,1532.782,401.639,22.472,13.107,0.0,80.0,65.0,1.4,2206.25,2195.833,2193.9,858.346,65.006,48.022,70.443,61.906,62.249,1.387,2.614,0.301,77.008,61.606,7.816,8.009,18.658,18.911,114.306,76.054,111.888,45.525,59.162,45.34,-10.852,110.0,110.0,70.5,71.25,65.5,65.75,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,197.5,70.75,69.875,0.012,70.938,69.688,65.5,65.75,0.0,44.344,72.0,70.0,1000.0,500.0,0.21,505.0,98.25,72.438,0.022,72.25,69.188,65.188,65.0,0.0,77.875,72.0,70.0,1000.0,500.0,0.838,1000.0,75.063,73.063,0.023,69.625,69.625,64.875,70.188,32.313,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,108.5,86.563,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,527.0,536.5,303.0,530.5,535.5,530.0,1.421,-0.178,7.857,0.0,1.533,0.402,0.002,0.083,0.007,0.807
2152008,1420,1.0,1.0,1.0,1.0,77.062,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,399.297,22.504,13.064,0.0,80.0,65.0,1.4,2200.0,2192.892,2188.319,852.481,65.006,48.022,70.335,61.797,62.141,1.406,2.614,0.293,77.008,61.606,7.816,8.037,18.697,19.125,119.321,75.522,116.245,45.598,59.057,45.34,-10.852,110.0,110.0,70.563,71.188,65.5,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.375,70.813,69.875,0.012,70.938,69.625,65.5,65.75,0.0,45.469,72.0,70.0,1000.0,500.0,0.205,495.0,97.75,72.438,0.022,72.063,69.188,65.188,65.0,0.0,78.063,72.0,70.0,1000.0,500.0,0.836,1001.5,75.063,73.063,0.023,69.625,69.688,64.875,70.125,32.438,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,108.5,86.438,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.5,527.0,536.5,303.0,530.5,535.5,530.0,1.58,-0.25,9.994,0.0,1.521,0.399,0.002,0.081,0.007,0.818
2152008,1421,1.0,1.0,1.0,1.0,76.999,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,401.639,22.493,13.093,0.0,80.0,65.0,1.4,2194.375,2197.304,2205.064,853.948,64.899,48.022,70.335,61.797,62.032,1.402,2.61,0.293,77.029,61.626,7.677,8.037,18.872,19.018,119.468,75.522,116.319,45.598,59.267,45.34,-10.852,110.0,110.0,70.5,71.125,65.5,65.625,0.0,35.781,72.0,70.0,1000.0,500.0,0.103,200.125,70.813,69.875,0.012,70.938,69.625,65.5,65.688,0.0,44.313,72.0,70.0,1000.0,500.0,0.213,503.5,97.063,72.438,0.022,72.0,69.25,65.188,65.0,0.0,77.813,72.0,70.0,1000.0,500.0,0.832,998.5,75.188,73.125,0.023,69.625,69.688,64.75,70.125,36.219,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,108.5,86.438,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.5,527.0,536.5,303.25,530.0,535.5,530.0,1.612,-0.247,10.225,0.0,1.523,0.402,0.002,0.079,0.007,0.92
2152008,1422,1.0,1.0,1.0,1.0,76.981,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,401.639,22.483,13.107,0.0,80.0,65.0,1.4,2197.25,2197.304,2201.343,853.948,64.899,48.022,70.335,62.016,62.249,1.387,2.593,0.293,77.022,61.617,7.732,8.009,19.267,19.125,118.436,76.799,115.95,45.671,59.162,45.34,-10.852,110.0,110.0,70.5,71.063,65.5,65.563,0.0,36.469,72.0,70.0,1000.0,500.0,0.099,196.875,70.813,69.813,0.012,70.875,69.688,65.375,65.75,1.6,44.594,72.0,70.0,1000.0,500.0,0.209,503.25,96.563,72.438,0.022,72.063,69.25,65.313,65.0,0.0,77.5,72.0,70.0,1000.0,500.0,0.834,996.5,75.188,73.063,0.023,69.5,69.75,64.75,70.188,36.375,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,108.625,86.438,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.5,527.0,536.5,303.0,530.5,535.5,530.0,1.342,-0.322,8.071,0.0,1.522,0.402,0.002,0.077,0.007,0.926
2152008,1423,1.0,1.0,1.0,1.0,77.021,0.0,50.0,50.0,50.0,1.0,1.0,1523.415,402.81,22.441,13.049,0.0,80.0,65.0,1.4,2199.625,2184.07,2195.761,853.948,65.006,48.022,70.335,62.236,62.358,1.402,2.628,0.275,77.025,61.621,7.677,8.037,19.728,19.125,116.813,77.331,114.03,45.598,59.267,45.34,-10.852,110.0,110.0,70.5,71.063,65.5,65.625,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.0,70.75,69.813,0.012,70.938,69.688,65.5,65.688,0.0,45.313,72.0,70.0,1000.0,500.0,0.206,495.5,96.0,72.438,0.022,71.938,69.25,65.313,65.0,0.0,77.438,72.0,70.0,1000.0,500.0,0.829,995.0,75.188,73.063,0.023,69.5,69.75,64.875,70.188,36.531,46.313,72.0,70.0,1000.0,500.0,0.209,500.75,108.5,86.563,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,531.5,527.0,536.5,303.0,531.0,535.5,530.0,1.582,-0.246,9.023,0.0,1.523,0.403,0.002,0.075,0.007,0.858
2152008,1424,1.0,1.0,1.0,1.0,76.991,0.0,50.0,50.0,50.0,1.0,1.0,1519.902,402.81,22.514,13.078,0.0,80.0,65.0,1.4,2188.125,2198.775,2192.04,858.346,64.899,48.129,70.335,62.126,62.467,1.387,2.603,0.297,77.024,61.62,7.788,8.009,19.754,19.34,115.117,76.693,112.775,45.598,59.267,45.34,-10.852,110.0,110.0,70.563,71.188,65.5,65.625,0.0,35.25,72.0,70.0,1000.0,500.0,0.105,205.25,70.813,69.875,0.012,71.063,69.688,65.5,65.688,0.0,44.656,72.0,70.0,1000.0,500.0,0.21,500.75,95.625,72.438,0.022,72.0,69.25,65.313,65.0,0.0,77.938,72.0,70.0,1000.0,500.0,0.819,992.0,75.188,73.063,0.023,69.5,69.688,64.938,70.188,33.063,46.469,72.0,70.0,1000.0,500.0,0.208,499.75,108.625,86.438,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.5,527.0,536.5,303.0,531.0,535.5,530.0,1.372,-0.247,7.622,0.0,1.52,0.403,0.002,0.074,0.007,0.945
2152008,1425,1.0,1.0,1.0,1.0,77.096,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,400.468,22.452,13.078,0.0,80.0,65.0,1.4,2197.625,2185.54,2186.458,839.295,65.006,48.129,70.335,62.016,62.358,1.402,2.628,0.297,77.024,61.62,7.593,7.98,19.358,19.233,118.805,76.054,115.433,45.598,59.267,45.34,-10.852,110.0,110.0,70.5,71.125,65.625,65.625,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,198.5,70.813,69.875,0.012,71.063,69.688,65.5,65.75,0.0,45.719,72.0,70.0,1000.0,500.0,0.205,494.25,95.063,72.438,0.022,71.938,69.25,65.313,65.0,0.0,77.813,72.0,70.0,1000.0,500.0,0.828,995.5,75.063,73.125,0.023,69.5,69.75,64.875,70.188,36.844,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,108.625,86.625,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.5,527.0,536.5,303.0,530.5,535.5,529.5,1.771,-0.247,10.932,0.0,1.518,0.4,0.002,0.072,0.007,0.765
2152008,1426,1.0,1.0,1.0,1.0,77.001,0.0,50.0,50.0,50.0,1.0,1.0,1522.244,401.639,22.441,13.049,0.0,80.0,65.0,1.4,2193.625,2185.54,2195.761,843.689,64.899,48.129,70.335,61.906,62.249,1.406,2.621,0.275,77.024,61.62,7.871,8.009,18.989,19.34,118.952,75.522,116.097,45.598,59.162,45.34,-10.852,110.0,110.0,70.375,71.125,65.5,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.75,70.813,69.813,0.012,71.063,69.688,65.5,65.688,0.0,44.906,72.0,70.0,1000.0,500.0,0.21,499.0,94.625,72.313,0.022,72.0,69.25,65.313,65.0,0.0,77.688,72.0,70.0,1000.0,500.0,0.823,992.5,75.188,73.063,0.023,69.313,69.688,64.75,70.188,42.75,46.344,72.0,70.0,1000.0,500.0,0.209,500.5,108.625,86.563,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,531.5,527.0,536.5,303.0,530.0,535.5,530.0,1.475,-0.248,9.251,0.0,1.522,0.402,0.002,0.071,0.007,1.048
2152008,1427,1.0,1.0,1.0,1.0,77.037,0.0,50.0,50.0,50.0,1.0,1.0,1528.098,403.981,22.483,13.02,0.0,80.0,65.0,1.4,2187.5,2209.077,2201.343,862.746,65.006,48.129,70.335,62.126,62.249,1.391,2.603,0.279,77.062,61.636,7.844,7.951,18.859,19.233,119.985,76.799,117.427,45.598,59.372,45.34,-10.852,110.0,110.0,70.375,71.125,65.438,65.625,0.0,35.313,72.0,70.0,1000.0,500.0,0.107,203.5,70.75,69.875,0.012,71.063,69.75,65.5,65.688,0.0,44.125,72.0,70.0,1000.0,500.0,0.213,506.5,94.125,72.438,0.022,72.0,69.25,65.313,64.875,0.0,78.5,72.0,70.0,1000.0,500.0,0.824,994.5,75.188,73.063,0.023,69.313,69.688,64.875,70.5,42.969,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,108.75,88.875,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,527.0,536.5,303.25,530.5,535.5,529.5,1.332,-0.244,8.301,0.0,1.528,0.404,0.002,0.069,0.007,1.019
2152008,1428,1.0,1.0,1.0,1.0,77.092,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,399.297,22.472,13.02,0.0,80.0,65.0,1.4,2197.75,2188.48,2188.319,851.016,65.113,48.236,70.443,62.346,62.467,1.402,2.596,0.304,77.038,61.63,7.788,7.98,18.684,19.34,116.666,77.225,114.03,45.671,59.162,45.267,-10.852,110.0,110.0,70.375,71.125,65.5,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,197.5,70.75,69.875,0.012,71.188,69.75,65.5,65.688,0.0,45.5,72.0,70.0,1000.0,500.0,0.205,495.0,93.625,72.313,0.022,72.0,69.188,65.313,65.063,0.0,77.313,72.0,70.0,1000.0,500.0,0.828,996.0,75.063,73.063,0.023,69.313,69.688,64.938,70.688,37.438,46.156,72.0,70.0,1000.0,500.0,0.21,501.75,108.75,89.375,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.0,536.5,303.0,530.5,535.5,530.0,1.502,-0.39,8.559,0.0,1.514,0.399,0.002,0.068,0.007,0.898
2152008,1429,1.0,1.0,1.0,1.0,77.165,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,400.468,22.504,13.078,0.0,80.0,65.0,1.4,2188.875,2197.304,2188.319,853.948,65.219,48.129,70.443,62.346,62.576,1.394,2.621,0.301,77.053,61.631,7.677,7.951,18.38,19.34,115.928,77.119,113.587,45.671,59.267,45.34,-10.852,110.0,110.0,70.375,71.125,65.625,65.625,0.0,34.781,72.0,70.0,1000.0,500.0,0.109,208.125,70.75,69.875,0.012,71.188,69.75,65.5,65.688,0.0,44.594,72.0,70.0,1000.0,500.0,0.212,501.75,93.313,72.438,0.022,72.0,69.188,65.438,65.063,0.0,77.813,72.0,70.0,1000.0,500.0,0.827,992.5,75.188,73.063,0.023,69.313,69.688,64.938,70.875,43.375,46.594,72.0,70.0,1000.0,500.0,0.208,498.5,109.063,90.0,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.0,536.5,303.0,530.0,536.0,529.5,1.357,-0.318,7.614,0.0,1.518,0.4,0.002,0.067,0.007,0.961
2152008,1430,1.0,1.0,1.0,1.0,77.154,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,400.468,22.472,13.02,0.0,80.0,65.0,1.4,2191.625,2192.892,2201.343,843.689,65.219,48.022,70.226,61.906,62.467,1.391,2.614,0.282,77.043,61.634,7.76,8.009,18.172,19.447,116.592,76.161,113.07,45.671,59.267,45.413,-10.852,110.0,110.0,70.5,71.125,65.5,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.875,0.012,71.063,69.75,65.563,65.75,0.0,44.125,72.0,70.0,1000.0,500.0,0.212,507.5,92.813,72.313,0.022,72.0,69.25,65.313,65.063,0.0,78.063,72.0,70.0,1000.0,500.0,0.817,989.0,75.063,73.063,0.023,69.313,69.688,64.938,70.875,37.844,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,109.063,90.0,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.5,527.0,536.5,303.0,530.0,535.5,529.5,1.958,-0.247,11.436,0.0,1.521,0.4,0.002,0.066,0.007,0.997
2152008,1431,1.0,1.0,1.0,1.0,77.175,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,401.639,22.483,13.107,0.0,80.0,65.0,1.4,2194.375,2185.54,2180.877,846.619,65.113,48.236,70.443,61.906,62.358,1.41,2.603,0.29,77.043,61.634,7.899,8.009,18.38,19.447,119.1,75.735,116.171,45.598,59.162,45.267,-10.852,110.0,110.0,70.5,71.188,65.5,65.75,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,201.625,70.813,69.813,0.012,71.188,69.75,65.5,65.75,0.0,45.281,72.0,70.0,1000.0,500.0,0.206,495.5,92.313,72.313,0.022,72.0,69.25,65.313,65.063,0.0,77.75,72.0,70.0,1000.0,500.0,0.827,993.5,75.188,73.063,0.023,69.313,69.688,64.875,71.125,43.75,46.25,72.0,70.0,1000.0,500.0,0.21,501.0,109.25,90.063,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.0,536.5,303.0,529.5,536.0,530.0,1.519,-0.32,9.508,0.0,1.516,0.402,0.002,0.064,0.007,0.972
2152008,1432,1.0,1.0,1.0,1.0,77.183,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,402.81,22.462,13.064,0.0,80.0,65.0,1.4,2196.0,2187.01,2182.738,859.812,65.006,48.236,70.443,62.126,62.358,1.402,2.61,0.312,77.043,61.634,7.871,8.037,18.846,19.554,118.288,76.374,115.802,45.671,59.162,45.413,-10.852,110.0,110.0,70.5,71.125,65.5,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.375,70.75,69.875,0.012,71.188,69.75,65.5,65.75,0.0,44.375,72.0,70.0,1000.0,500.0,0.212,502.0,92.125,72.313,0.022,72.0,69.25,65.438,65.0,0.0,78.188,72.0,70.0,1000.0,500.0,0.821,992.0,75.188,73.063,0.023,69.5,69.75,64.875,71.125,38.188,46.594,72.0,70.0,1000.0,500.0,0.208,499.0,109.25,90.063,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,536.5,303.0,530.0,535.5,530.0,1.332,-0.25,8.064,0.0,1.518,0.403,0.002,0.063,0.007,0.967
2152008,1433,1.0,1.0,1.0,1.0,77.197,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,401.639,22.472,13.049,0.0,80.0,65.0,1.4,2192.375,2182.601,2186.458,849.55,65.113,48.343,70.443,62.346,62.467,1.406,2.596,0.29,77.042,61.634,7.899,8.037,19.112,19.447,116.149,77.119,113.513,45.598,58.848,45.34,-10.852,110.0,110.0,70.5,71.063,65.625,65.563,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,198.25,70.813,69.813,0.012,71.188,69.75,65.5,65.75,0.0,44.906,72.0,70.0,1000.0,500.0,0.206,501.0,91.625,72.313,0.022,72.063,69.25,65.438,65.063,0.0,77.438,72.0,70.0,1000.0,500.0,0.828,993.0,75.188,73.063,0.023,69.5,69.688,64.938,71.125,38.375,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,109.313,90.125,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.5,537.0,303.0,530.0,535.5,529.5,1.518,-0.254,8.56,0.0,1.516,0.402,0.002,0.062,0.007,0.959
2152008,1434,1.0,1.0,1.0,1.0,77.281,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,402.81,22.472,13.035,0.0,80.0,65.0,1.4,2199.375,2188.48,2186.458,840.76,65.219,48.343,70.443,62.346,62.576,1.398,2.61,0.301,77.062,61.654,7.983,8.037,18.71,19.661,114.822,76.693,112.405,45.598,59.162,45.34,-10.852,110.0,110.0,70.5,70.938,65.625,65.75,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.5,70.75,69.875,0.012,71.188,69.75,65.563,65.688,0.0,45.406,72.0,70.0,1000.0,500.0,0.205,494.75,91.25,72.313,0.022,72.0,69.313,65.313,65.0,0.0,77.25,72.0,70.0,1000.0,500.0,0.833,999.0,75.063,73.063,0.023,69.5,69.75,64.938,71.125,38.531,45.813,72.0,70.0,1000.0,500.0,0.212,503.25,109.375,90.125,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,527.0,536.5,303.0,530.5,535.5,529.5,1.425,-0.248,7.852,0.0,1.515,0.403,0.002,0.061,0.007,0.928
2152008,1435,1.0,1.0,1.0,1.0,77.263,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,400.468,22.441,13.064,0.0,80.0,65.0,1.4,2196.625,2188.48,2186.458,852.481,65.006,48.343,70.443,62.126,62.467,1.402,2.582,0.304,77.062,61.65,7.844,8.066,18.302,19.661,118.805,75.948,115.581,45.671,59.162,45.413,-10.852,110.0,110.0,70.375,70.938,65.625,65.75,0.0,36.125,72.0,70.0,1000.0,500.0,0.099,199.625,70.75,69.875,0.012,71.375,69.75,65.5,65.75,0.0,44.656,72.0,70.0,1000.0,500.0,0.21,499.75,90.938,72.313,0.022,72.0,69.313,65.313,65.063,0.0,77.75,72.0,70.0,1000.0,500.0,0.827,993.0,75.063,73.063,0.023,69.625,69.75,64.938,71.125,35.031,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,109.375,90.125,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.5,527.5,536.5,303.0,529.0,535.5,529.5,1.688,-0.25,10.447,0.0,1.515,0.4,0.002,0.06,0.007,0.976
2152008,1436,1.0,1.0,1.0,1.0,77.235,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,400.468,22.452,13.078,0.0,80.0,65.0,1.4,2196.875,2195.833,2193.9,856.88,65.006,48.343,70.443,62.016,62.358,1.394,2.607,0.282,77.062,61.649,7.844,8.066,18.211,19.661,119.026,75.522,116.097,45.743,59.372,45.413,-10.852,110.0,110.0,70.5,70.938,65.625,65.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.25,70.813,69.813,0.012,71.438,69.75,65.5,65.75,0.0,44.219,72.0,70.0,1000.0,500.0,0.212,506.25,90.625,72.313,0.022,71.938,69.313,65.313,65.063,0.0,77.813,72.0,70.0,1000.0,500.0,0.826,992.5,75.063,73.063,0.023,69.625,69.75,64.875,71.125,35.156,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,109.375,90.25,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,527.5,536.5,303.0,529.5,535.5,530.0,1.512,-0.317,9.495,0.0,1.518,0.4,0.002,0.059,0.007,1.0
