DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1437,1.0,1.0,1.0,1.0,77.281,0.0,50.0,50.0,50.0,1.0,1.0,1504.679,400.468,22.431,13.078,0.0,80.0,65.0,1.4,2188.625,2182.601,2193.9,842.224,65.113,48.343,70.443,62.236,62.358,1.391,2.607,0.304,77.061,61.649,7.816,8.037,18.477,19.554,119.395,76.906,116.91,45.671,59.267,45.413,-10.852,110.0,110.0,70.5,71.0,65.5,65.75,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.75,70.75,69.813,0.012,71.438,69.75,65.5,65.688,0.0,45.25,72.0,70.0,1000.0,500.0,0.207,496.25,90.188,72.313,0.022,71.813,69.313,65.313,64.875,0.0,77.188,72.0,70.0,1000.0,500.0,0.824,993.0,75.063,73.125,0.023,69.625,69.813,64.938,71.125,38.969,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,109.563,90.25,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,537.0,303.0,530.0,536.0,529.5,1.312,-0.248,8.047,0.0,1.505,0.4,0.002,0.057,0.007,0.959
2152008,1438,1.0,1.0,1.0,1.0,77.362,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,399.297,22.462,13.064,0.0,80.0,65.0,1.4,2199.75,2188.48,2186.458,861.279,65.219,48.343,70.552,62.455,62.576,1.402,2.596,0.286,77.062,61.65,7.899,8.066,18.632,19.661,116.666,77.438,114.03,45.743,59.267,45.413,-10.852,110.0,110.0,70.5,70.938,65.625,65.75,0.0,35.781,72.0,70.0,1000.0,500.0,0.103,199.875,70.75,69.875,0.012,71.438,69.75,65.563,65.75,0.0,44.531,72.0,70.0,1000.0,500.0,0.21,501.5,89.875,72.313,0.022,71.938,69.313,65.313,65.063,0.0,77.438,72.0,70.0,1000.0,500.0,0.82,991.0,75.188,72.813,0.023,69.5,69.813,65.0,71.125,39.125,46.344,72.0,70.0,1000.0,500.0,0.208,499.75,109.563,90.438,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.5,527.5,537.0,303.0,530.0,535.5,530.0,1.509,-0.319,8.555,0.0,1.514,0.399,0.002,0.056,0.008,1.002
2152008,1439,1.0,1.0,1.0,1.0,77.459,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,402.81,22.431,13.035,0.0,80.0,65.0,1.4,2190.75,2184.07,2188.319,840.76,65.326,48.45,70.443,62.346,62.685,1.398,2.603,0.282,77.062,61.649,7.844,8.066,18.581,19.768,115.707,77.012,113.439,45.598,59.267,45.413,-10.852,110.0,110.0,70.5,70.938,65.813,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,197.0,70.75,69.813,0.012,71.375,69.75,65.563,65.75,0.0,45.594,72.0,70.0,1000.0,500.0,0.205,494.0,89.625,72.313,0.022,71.938,69.313,65.438,65.313,0.0,76.313,72.0,70.0,1000.0,500.0,0.831,997.5,75.063,73.063,0.023,69.5,69.875,64.938,71.313,39.281,45.906,72.0,70.0,1000.0,500.0,0.211,502.25,109.563,90.438,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,527.5,537.0,303.0,529.5,535.5,530.0,1.315,-0.176,7.353,0.0,1.512,0.403,0.002,0.055,0.007,1.05
2152008,1440,1.0,1.0,1.0,1.0,77.459,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,400.468,22.452,13.02,0.0,80.0,65.0,1.4,2200.875,2188.48,2180.877,851.016,65.219,48.45,70.443,61.906,62.467,1.406,2.621,0.315,77.062,61.649,7.844,8.066,18.289,19.876,117.256,75.629,113.956,45.743,59.267,45.485,-10.852,110.0,110.0,70.5,70.938,65.625,65.938,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,201.5,70.75,69.875,0.012,71.375,69.688,65.563,65.75,0.0,44.875,72.0,70.0,1000.0,500.0,0.208,498.5,89.25,72.313,0.022,72.0,69.313,65.438,65.063,0.0,77.063,72.0,70.0,1000.0,500.0,0.823,993.5,75.188,73.063,0.023,69.5,69.875,64.938,71.313,39.438,46.125,72.0,70.0,1000.0,500.0,0.209,500.5,109.688,90.438,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.0,527.5,537.0,303.0,529.5,536.0,529.5,1.78,-0.248,10.703,0.0,1.515,0.4,0.002,0.054,0.007,0.989
2152008,1441,1.0,1.0,1.0,1.0,77.377,0.0,50.0,50.0,50.0,1.0,1.0,1530.44,398.126,22.452,13.093,0.0,80.0,65.0,1.4,2189.75,2194.362,2190.18,843.689,65.006,48.45,70.552,61.577,62.141,1.398,2.618,0.29,77.061,61.649,7.677,8.037,18.185,19.768,119.026,75.096,116.245,45.743,59.162,45.485,-10.852,110.0,110.0,70.5,70.938,65.5,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.75,70.75,69.875,0.012,71.375,69.75,65.5,65.75,0.0,44.0,72.0,70.0,1000.0,500.0,0.213,507.5,89.0,72.313,0.022,71.938,69.313,65.188,65.0,0.0,76.563,72.0,70.0,1000.0,500.0,0.823,992.0,75.188,73.125,0.023,69.5,69.875,64.75,71.125,35.938,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,109.688,90.438,0.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,527.5,537.0,303.25,529.5,536.0,530.0,1.421,-0.252,9.015,0.0,1.53,0.398,0.002,0.053,0.007,1.048
2152008,1442,1.0,1.0,1.0,1.0,77.312,0.0,50.0,50.0,50.0,1.0,1.0,1508.192,400.468,22.462,13.02,0.0,80.0,65.0,1.4,2194.75,2175.254,2193.9,839.295,64.899,48.343,70.443,61.687,62.032,1.41,2.61,0.301,77.061,61.649,7.844,8.037,18.172,19.768,120.28,75.416,117.5,45.743,59.372,45.485,-10.852,110.0,110.0,70.5,70.938,65.438,65.625,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,200.75,70.75,69.813,0.012,71.375,69.75,65.375,65.688,0.0,45.188,72.0,70.0,1000.0,500.0,0.207,496.5,88.625,72.313,0.022,71.813,69.313,65.188,65.0,0.0,76.563,72.0,70.0,1000.0,500.0,0.805,981.5,75.188,73.063,0.023,69.625,69.875,64.75,71.125,39.719,45.938,72.0,70.0,1000.0,500.0,0.21,501.5,109.688,90.438,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,527.5,537.0,303.25,530.0,536.0,530.0,1.392,-0.246,9.012,0.0,1.508,0.4,0.002,0.052,0.007,1.031
2152008,1443,1.0,1.0,1.0,1.0,77.294,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,396.956,22.42,13.078,0.0,80.0,65.0,1.4,2178.75,2185.54,2179.017,852.481,64.899,48.557,70.443,62.016,62.141,1.406,2.607,0.29,77.054,61.643,7.983,8.037,18.393,19.876,116.666,76.48,114.251,45.671,59.267,45.485,-10.852,110.0,110.0,70.5,70.938,65.5,65.625,0.0,36.188,72.0,70.0,1000.0,500.0,0.1,197.625,70.75,69.813,0.012,71.438,69.75,65.375,65.688,0.0,44.406,72.0,70.0,1000.0,500.0,0.213,502.5,88.438,72.313,0.022,71.813,69.375,65.313,65.0,0.0,76.438,72.0,70.0,1000.0,500.0,0.812,987.0,75.188,73.125,0.023,69.5,69.875,64.75,71.125,39.875,46.063,72.0,70.0,1000.0,500.0,0.209,500.0,109.688,90.438,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,527.5,537.0,303.0,530.0,536.0,530.0,1.347,-0.179,7.823,0.0,1.512,0.397,0.002,0.052,0.007,0.909
2152008,1444,1.0,1.0,1.0,1.0,77.335,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,399.297,22.462,13.093,0.0,80.0,65.0,1.4,2185.75,2185.54,2188.319,840.76,65.006,48.45,70.443,62.016,62.249,1.417,2.586,0.301,77.053,61.644,7.983,8.066,18.555,19.768,116.223,76.586,113.882,45.671,59.162,45.485,-10.852,110.0,110.0,70.5,70.938,65.5,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,197.75,70.75,69.813,0.012,71.563,69.813,65.5,65.688,0.0,45.563,72.0,70.0,1000.0,500.0,0.204,494.75,88.0,72.25,0.022,71.813,69.375,65.313,65.0,0.0,75.438,72.0,70.0,1000.0,500.0,0.819,991.0,75.063,73.063,0.023,69.5,69.938,64.75,71.125,40.031,45.969,72.0,70.0,1000.0,500.0,0.208,500.5,109.75,90.438,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,527.5,537.0,303.0,529.5,536.0,529.5,1.327,-0.181,7.599,0.0,1.512,0.399,0.002,0.051,0.007,0.934
2152008,1445,1.0,1.0,1.0,1.0,77.289,0.0,50.0,50.0,50.0,1.0,1.0,1509.363,401.639,22.462,13.035,0.0,80.0,65.0,1.4,2189.25,2184.07,2182.738,849.55,64.899,48.45,70.443,61.687,62.249,1.406,2.6,0.286,77.053,61.644,7.983,8.095,18.658,19.661,115.264,75.629,112.258,45.743,59.372,45.485,-10.852,110.0,110.0,70.375,71.0,65.438,65.625,0.0,35.438,72.0,70.0,1000.0,500.0,0.105,202.625,70.75,69.875,0.012,71.563,69.75,65.375,65.688,0.0,44.938,72.0,70.0,1000.0,500.0,0.209,499.0,87.813,72.25,0.022,71.938,69.375,65.188,64.875,0.0,76.563,72.0,70.0,1000.0,500.0,0.81,985.5,75.063,73.125,0.023,69.5,69.875,64.875,71.188,40.188,45.875,72.0,70.0,1000.0,500.0,0.209,501.25,109.75,90.438,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.0,528.0,537.0,303.0,529.0,535.5,530.0,1.704,-0.247,9.76,0.0,1.509,0.402,0.002,0.05,0.007,0.934
2152008,1446,1.0,1.0,1.0,1.0,77.271,0.0,50.0,50.0,50.0,1.0,1.0,1519.902,402.81,22.504,13.035,0.0,80.0,65.0,1.4,2188.375,2182.601,2190.18,846.619,64.899,48.236,70.226,61.687,62.032,1.398,2.618,0.286,77.049,61.637,8.01,8.095,18.872,19.768,119.247,75.203,116.393,45.743,59.162,45.485,-10.852,110.0,110.0,70.5,71.063,65.438,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.375,70.813,69.688,0.012,71.563,69.813,65.375,65.688,0.0,44.844,72.0,70.0,1000.0,500.0,0.208,501.5,87.5,72.25,0.022,71.938,69.375,65.0,64.875,0.0,76.313,72.0,70.0,1000.0,500.0,0.81,984.0,75.188,73.125,0.023,69.5,69.938,64.75,71.125,40.375,45.594,72.0,70.0,1000.0,500.0,0.211,502.25,109.75,90.438,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,527.5,537.5,303.0,529.0,536.0,530.0,1.458,-0.251,9.273,0.0,1.52,0.403,0.002,0.049,0.007,1.065
2152008,1447,1.0,1.0,1.0,1.0,77.185,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,399.297,22.556,13.093,0.0,80.0,65.0,1.4,2181.375,2178.192,2193.9,843.689,64.793,48.45,70.443,61.687,62.032,1.41,2.625,0.293,77.046,61.633,8.066,8.124,18.95,19.661,120.206,75.203,117.131,45.671,59.267,45.413,-10.852,110.0,110.0,70.5,71.125,65.313,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,198.0,70.75,69.813,0.012,71.563,69.813,65.375,65.688,0.0,45.313,72.0,70.0,1000.0,500.0,0.206,495.75,87.313,72.313,0.022,71.938,69.375,65.188,64.875,0.0,75.625,72.0,70.0,1000.0,500.0,0.816,991.0,74.938,73.125,0.023,69.5,69.938,64.625,71.125,40.531,45.781,72.0,70.0,1000.0,500.0,0.209,500.5,109.75,90.438,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,527.5,537.5,303.0,529.0,535.5,530.0,1.541,-0.248,10.011,0.0,1.511,0.399,0.002,0.048,0.006,1.009
2152008,1448,1.0,1.0,1.0,1.0,77.148,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,400.468,22.472,13.137,0.0,80.0,65.0,1.4,2195.25,2187.01,2197.622,840.76,64.793,48.557,70.443,61.906,62.141,1.413,2.6,0.297,77.047,61.637,8.01,8.095,18.976,19.983,117.329,76.586,114.99,45.671,59.267,45.413,-10.852,110.0,110.0,70.375,71.313,65.438,65.563,0.0,35.563,72.0,70.0,1000.0,500.0,0.105,201.625,70.813,69.813,0.012,71.563,69.813,65.375,65.563,0.0,44.125,72.0,70.0,1000.0,500.0,0.214,505.5,87.0,72.313,0.022,71.813,69.438,65.188,64.875,0.0,76.5,72.0,70.0,1000.0,500.0,0.806,981.5,75.188,73.063,0.023,69.5,69.875,64.625,70.875,40.688,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,109.75,90.438,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,528.0,537.0,303.25,529.0,536.0,530.0,1.29,-0.249,7.593,0.0,1.521,0.4,0.002,0.047,0.007,1.037
2152008,1449,1.0,1.0,1.0,1.0,77.225,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,401.639,22.462,13.093,0.0,80.0,65.0,1.4,2176.125,2172.316,2188.319,840.76,65.006,48.664,70.443,62.126,62.358,1.417,2.596,0.301,77.039,61.63,8.066,8.095,18.807,20.197,116.813,77.012,114.325,45.743,59.057,45.558,-10.852,110.0,110.0,70.375,71.438,65.313,65.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,198.25,70.75,69.688,0.012,71.688,69.813,65.375,65.563,0.0,45.344,72.0,70.0,1000.0,500.0,0.206,495.75,86.813,72.313,0.022,71.938,69.438,65.188,64.875,0.0,76.563,72.0,70.0,1000.0,500.0,0.806,982.0,75.063,73.063,0.023,69.5,69.938,64.875,71.125,40.875,45.469,72.0,70.0,1000.0,500.0,0.21,501.75,109.938,90.438,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,528.0,537.0,303.25,529.0,536.0,530.0,1.404,-0.182,8.074,0.0,1.514,0.402,0.002,0.047,0.007,1.076
2152008,1450,1.0,1.0,1.0,1.0,77.228,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,399.297,22.462,13.02,0.0,80.0,65.0,1.4,2178.5,2194.362,2192.04,868.614,65.006,48.771,70.443,62.126,62.467,1.383,2.603,0.282,77.043,61.633,7.955,8.095,18.464,20.304,114.674,76.374,112.405,45.743,59.162,45.485,-10.852,110.0,110.0,70.375,71.625,65.5,65.625,0.0,35.781,72.0,70.0,1000.0,500.0,0.103,202.875,70.813,69.688,0.012,71.563,69.75,65.5,65.688,0.0,44.156,72.0,70.0,1000.0,500.0,0.215,505.0,86.625,72.25,0.022,71.938,69.375,65.313,65.0,0.0,76.688,72.0,70.0,1000.0,500.0,0.805,981.5,75.188,73.125,0.023,69.5,69.938,64.875,71.313,41.031,45.844,72.0,70.0,1000.0,500.0,0.207,498.0,109.938,91.75,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,528.0,537.5,303.25,529.0,535.5,530.0,1.331,-0.25,7.368,0.0,1.516,0.399,0.002,0.046,0.007,1.019
2152008,1451,1.0,1.0,1.0,1.0,77.224,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,394.614,22.472,13.107,0.0,80.0,65.0,1.4,2188.875,2185.54,2180.877,837.83,65.006,48.664,70.443,61.906,62.358,1.417,2.621,0.297,77.041,61.634,8.01,8.124,18.276,20.197,119.69,75.522,116.54,45.743,59.267,45.558,-10.852,110.0,110.0,70.5,71.688,65.5,65.563,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,198.625,70.75,69.813,0.012,71.688,69.813,65.375,65.688,0.0,45.375,72.0,70.0,1000.0,500.0,0.206,495.75,86.313,72.25,0.022,71.938,69.438,65.188,65.0,0.0,75.313,72.0,70.0,1000.0,500.0,0.819,989.5,75.188,73.125,0.023,69.5,69.938,64.75,71.438,41.188,45.313,72.0,70.0,1000.0,500.0,0.21,502.25,109.938,91.938,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,528.0,537.0,303.0,528.0,535.5,529.5,1.603,-0.179,10.218,0.0,1.511,0.395,0.002,0.045,0.007,1.024
2152008,1452,1.0,1.0,1.0,1.0,77.164,0.0,50.0,50.0,50.0,1.0,1.0,1512.876,399.297,22.483,13.093,0.0,80.0,65.0,1.4,2183.375,2178.192,2184.598,846.619,64.899,48.664,70.552,61.797,62.141,1.413,2.61,0.286,77.033,61.627,8.038,8.124,18.328,20.304,119.173,75.096,116.319,45.743,59.267,45.558,-10.852,110.0,110.0,70.5,71.625,65.438,65.563,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,198.25,70.75,69.813,0.012,71.688,69.75,65.375,65.563,0.0,44.594,72.0,70.0,1000.0,500.0,0.212,502.0,86.125,72.313,0.022,71.813,69.375,65.0,64.875,0.0,76.438,72.0,70.0,1000.0,500.0,0.801,979.5,75.063,73.063,0.023,69.5,69.938,64.75,71.438,41.344,45.406,72.0,70.0,1000.0,500.0,0.209,501.0,110.188,91.813,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,528.0,537.0,303.0,528.5,535.5,530.0,1.456,-0.179,9.264,0.0,1.513,0.399,0.002,0.044,0.007,1.139
2152008,1453,1.0,1.0,1.0,1.0,77.192,0.0,50.0,50.0,50.0,1.0,1.0,1491.799,398.126,22.504,13.107,0.0,80.0,65.0,1.4,2176.875,2173.785,2180.877,848.085,65.006,48.664,70.552,62.126,62.249,1.406,2.607,0.304,77.029,61.622,8.038,8.124,18.406,20.304,118.141,76.48,115.876,45.671,59.267,45.485,-10.852,110.0,110.0,70.5,71.563,65.5,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,200.875,70.75,69.813,0.012,71.688,69.688,65.375,65.75,0.0,45.406,72.0,70.0,1000.0,500.0,0.206,496.5,85.813,72.25,0.022,71.688,69.375,65.188,64.875,0.0,75.938,72.0,70.0,1000.0,500.0,0.801,980.0,75.188,73.125,0.023,69.5,69.938,64.75,71.438,41.5,45.0,72.0,70.0,1000.0,500.0,0.211,502.5,110.0,91.813,0.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,528.0,537.0,303.0,528.0,536.0,530.0,1.223,-0.179,7.361,0.0,1.492,0.398,0.002,0.044,0.007,1.069
2152008,1454,1.0,1.0,1.0,1.0,77.242,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,399.297,22.472,13.035,0.0,80.0,65.0,1.4,2185.5,2181.131,2180.877,837.83,65.113,48.664,70.552,62.236,62.358,1.41,2.618,0.279,77.03,61.624,8.01,8.124,18.581,20.304,116.592,76.906,114.03,45.743,59.372,45.558,-10.852,110.0,110.0,70.5,71.438,65.5,65.563,0.0,36.0,72.0,70.0,1000.0,500.0,0.102,199.125,70.75,69.813,0.012,71.75,69.625,65.375,65.563,0.0,44.594,72.0,70.0,1000.0,500.0,0.211,501.75,85.563,72.313,0.022,71.938,69.375,65.313,65.0,0.0,76.313,72.0,70.0,1000.0,500.0,0.801,979.0,75.063,73.125,0.023,69.5,69.938,64.875,71.438,41.688,45.156,72.0,70.0,1000.0,500.0,0.209,501.0,110.188,91.938,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,528.0,537.0,303.0,528.0,536.0,530.0,1.451,-0.177,8.319,0.0,1.511,0.399,0.002,0.043,0.007,1.044
2152008,1455,1.0,1.0,1.0,1.0,77.262,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,399.297,22.462,13.078,0.0,80.0,65.0,1.4,2180.0,2184.07,2180.877,848.085,65.113,48.771,70.552,62.126,62.467,1.394,2.603,0.282,77.026,61.621,7.983,8.152,18.697,20.304,114.896,76.267,112.701,45.743,59.372,45.485,-10.852,110.0,110.0,70.375,71.375,65.625,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.1,197.5,70.813,69.688,0.012,71.75,69.625,65.5,65.688,0.0,44.0,72.0,70.0,1000.0,500.0,0.213,507.75,85.5,72.25,0.022,71.813,69.375,65.313,65.0,0.0,76.438,72.0,70.0,1000.0,500.0,0.797,976.5,75.188,73.125,0.023,69.5,69.938,64.875,71.5,41.844,44.969,72.0,70.0,1000.0,500.0,0.21,501.0,110.188,91.938,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,528.0,537.0,303.0,528.5,536.0,530.0,1.276,-0.248,7.128,0.0,1.514,0.399,0.002,0.043,0.007,1.123
2152008,1456,1.0,1.0,1.0,1.0,77.228,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,400.468,22.462,13.049,0.0,80.0,65.0,1.4,2180.0,2182.601,2197.622,839.295,65.006,48.664,70.443,61.906,62.358,1.406,2.607,0.286,77.027,61.622,8.094,8.152,19.112,20.304,118.583,75.522,115.433,45.816,59.162,45.631,-10.852,110.0,110.0,70.5,71.375,65.5,65.625,0.0,35.25,72.0,70.0,1000.0,500.0,0.106,206.0,70.75,69.813,0.012,71.938,69.625,65.5,65.688,0.0,45.531,72.0,70.0,1000.0,500.0,0.204,495.5,85.188,72.25,0.022,71.938,69.375,65.313,65.0,0.0,75.688,72.0,70.0,1000.0,500.0,0.801,979.0,75.063,73.125,0.023,69.5,69.938,64.875,71.5,42.0,44.75,72.0,70.0,1000.0,500.0,0.211,501.5,110.313,91.938,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,528.0,537.0,303.0,528.5,536.0,529.5,1.643,-0.181,10.217,0.0,1.511,0.4,0.002,0.042,0.007,1.096
2152008,1457,1.0,1.0,1.0,1.0,77.18,0.0,50.0,50.0,50.0,1.0,1.0,1502.337,400.468,22.514,13.137,0.0,80.0,65.0,1.4,2181.75,2179.661,2193.9,837.83,64.899,48.664,70.552,61.797,62.249,1.41,2.603,0.301,77.02,61.613,8.122,8.152,19.527,20.304,119.247,75.096,116.319,45.743,59.372,45.558,-10.852,110.0,110.0,70.5,71.438,65.5,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.375,70.75,69.688,0.012,71.75,69.625,65.375,65.688,0.0,45.031,72.0,70.0,1000.0,500.0,0.207,498.25,85.0,72.25,0.022,71.688,69.438,65.313,65.0,0.0,75.563,72.0,70.0,1000.0,500.0,0.801,979.5,75.188,73.125,0.023,69.5,69.938,64.75,71.5,42.156,44.75,72.0,70.0,1000.0,500.0,0.21,502.0,110.188,91.938,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,528.0,537.0,303.0,529.0,536.0,529.5,1.493,-0.178,9.517,0.0,1.502,0.4,0.002,0.041,0.007,1.081
2152008,1458,1.0,1.0,1.0,1.0,77.21,0.0,50.0,50.0,50.0,1.0,1.0,1497.654,398.126,22.493,13.078,0.0,80.0,65.0,1.4,2179.75,2179.661,2190.18,839.295,65.006,48.664,70.552,62.016,62.141,1.413,2.618,0.297,76.992,61.589,8.122,8.152,19.689,20.197,119.247,76.161,117.057,45.816,59.372,45.631,-10.852,110.0,110.0,70.375,71.563,65.438,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.1,197.875,70.75,69.688,0.012,71.75,69.625,65.375,65.688,0.0,45.5,72.0,70.0,1000.0,500.0,0.206,495.5,84.813,72.25,0.022,71.813,69.438,65.188,65.0,0.0,75.188,72.0,70.0,1000.0,500.0,0.799,978.5,75.063,73.125,0.023,69.5,70.0,64.75,71.5,42.313,44.375,72.0,70.0,1000.0,500.0,0.211,502.75,110.313,92.625,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,528.0,537.0,303.0,529.0,536.0,530.0,1.143,-0.178,7.112,0.0,1.498,0.398,0.002,0.04,0.007,1.099
2152008,1459,1.0,1.0,1.0,1.0,77.2,0.0,50.0,50.0,50.0,1.0,1.0,1497.654,399.297,22.493,13.078,0.0,80.0,65.0,1.4,2173.0,2182.601,2180.877,842.224,65.006,48.664,70.443,62.236,62.358,1.402,2.61,0.297,77.001,61.601,8.149,8.181,19.929,20.197,116.813,77.012,114.251,45.816,59.267,45.631,-10.852,110.0,110.0,70.375,71.688,65.625,65.625,0.0,34.875,72.0,70.0,1000.0,500.0,0.111,207.0,70.75,69.688,0.012,71.938,69.625,65.375,65.688,0.0,44.688,72.0,70.0,1000.0,500.0,0.21,500.75,84.5,72.313,0.022,71.688,69.438,65.438,65.0,0.0,74.313,72.0,70.0,1000.0,500.0,0.781,970.0,75.063,73.125,0.023,69.5,70.0,64.875,71.688,42.469,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,110.375,92.813,0.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,528.5,537.0,303.0,529.0,536.0,530.0,1.448,-0.18,8.326,0.0,1.498,0.399,0.002,0.039,0.007,1.025
2152008,1500,1.0,1.0,1.0,1.0,77.262,0.0,50.0,50.0,50.0,1.0,1.0,1491.799,396.956,22.42,13.107,0.0,80.0,65.0,1.4,2177.375,2151.768,2186.458,836.366,65.113,48.664,70.552,62.236,62.467,1.413,2.61,0.323,76.847,61.577,8.122,8.181,20.188,20.09,115.633,76.586,113.365,45.816,59.267,45.558,-10.852,110.0,110.0,70.375,71.75,65.5,65.625,0.0,35.938,72.0,70.0,1000.0,500.0,0.102,199.125,70.688,69.688,0.012,71.938,69.625,65.5,65.688,0.0,45.344,72.0,70.0,1000.0,500.0,0.206,496.25,84.375,72.25,0.022,71.688,69.438,65.313,65.063,0.0,74.125,72.0,70.0,1000.0,500.0,0.778,964.0,75.063,73.125,0.023,69.5,70.0,64.938,71.813,42.656,45.094,72.0,70.0,1000.0,500.0,0.205,498.5,110.375,92.813,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,528.0,537.0,303.0,528.5,536.0,529.5,1.302,-0.251,7.349,0.0,1.492,0.397,0.002,0.039,0.007,1.009
2152008,1501,1.0,1.0,1.0,1.0,77.282,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,396.956,22.452,13.078,0.0,80.0,65.0,1.4,2158.5,2184.07,2192.04,846.619,65.113,48.664,70.552,62.016,62.467,1.391,2.596,0.29,76.89,61.501,8.066,8.181,20.641,19.983,117.108,75.948,113.808,45.816,59.267,45.558,-10.852,110.0,110.0,70.375,71.875,65.5,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.75,70.75,69.688,0.012,71.938,69.625,65.5,65.688,0.0,44.469,72.0,70.0,1000.0,500.0,0.212,505.5,84.25,72.25,0.022,71.938,69.5,65.313,65.063,0.0,73.938,72.0,70.0,1000.0,500.0,0.795,975.0,75.063,73.125,0.023,69.5,69.938,64.875,71.813,42.813,45.219,72.0,70.0,1000.0,500.0,0.206,498.5,110.375,92.813,0.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,528.5,537.0,303.0,528.0,535.5,529.5,1.8,-0.251,10.704,0.0,1.511,0.397,0.002,0.039,0.007,1.144
2152008,1502,1.0,1.0,1.0,1.0,77.244,0.0,50.0,50.0,50.0,1.0,1.0,1503.508,396.956,22.493,13.064,0.0,80.0,65.0,1.4,2182.25,2166.442,2184.598,837.83,65.006,48.557,70.552,61.797,62.249,1.436,2.607,0.293,76.84,61.488,8.038,8.21,21.14,19.876,119.1,74.99,116.245,45.816,59.267,45.631,-10.852,110.0,110.0,70.375,72.0,65.5,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.101,198.75,70.75,69.688,0.012,71.938,69.688,65.375,65.688,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,497.25,84.0,72.25,0.022,71.813,69.438,65.313,65.063,0.0,74.563,72.0,70.0,1000.0,500.0,0.773,961.5,75.188,73.063,0.023,69.5,70.0,64.75,71.813,42.969,44.75,72.0,70.0,1000.0,500.0,0.209,502.0,110.375,92.938,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,528.5,537.0,303.25,529.0,536.0,529.5,1.456,-0.18,9.272,0.0,1.504,0.397,0.002,0.038,0.007,1.083
2152008,1503,1.0,1.0,1.0,1.0,77.231,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,398.126,22.493,13.02,0.0,80.0,65.0,1.4,2161.0,2182.601,2188.319,840.76,65.006,48.557,70.552,61.906,62.249,1.391,2.593,0.286,76.822,61.456,8.066,8.181,21.218,19.876,119.69,76.054,117.057,45.743,59.162,45.558,-10.852,110.0,110.0,70.375,72.125,65.5,65.625,0.0,35.344,72.0,70.0,1000.0,500.0,0.107,206.25,70.75,69.688,0.012,72.0,69.688,65.375,65.688,0.0,44.5,72.0,70.0,1000.0,500.0,0.211,505.25,83.75,72.25,0.022,71.813,69.438,65.188,65.0,0.0,74.188,72.0,70.0,1000.0,500.0,0.777,961.5,75.188,73.125,0.023,69.5,70.0,64.75,71.813,43.125,44.906,72.0,70.0,1000.0,500.0,0.209,501.25,110.375,92.813,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,528.5,537.0,303.25,528.0,536.0,529.5,1.357,-0.179,8.549,0.0,1.515,0.398,0.002,0.037,0.007,1.086
2152008,1504,1.0,1.0,1.0,1.0,77.227,0.0,50.0,50.0,50.0,1.0,1.0,1468.38,393.443,22.42,13.093,0.0,80.0,65.0,1.4,2177.0,2148.835,2167.856,823.193,65.006,48.664,70.552,62.126,62.358,1.421,2.582,0.297,76.729,61.413,8.122,8.181,20.68,20.09,116.592,76.799,114.178,45.816,59.267,45.558,-10.852,110.0,110.0,70.188,72.188,65.5,65.75,0.0,36.0,72.0,70.0,1000.0,500.0,0.102,199.375,70.813,69.688,0.012,72.0,69.75,65.375,65.688,0.0,45.063,72.0,70.0,1000.0,500.0,0.209,498.25,83.688,72.25,0.022,71.688,69.5,65.313,65.0,0.0,72.813,72.0,70.0,1000.0,500.0,0.774,962.0,75.063,73.125,0.023,69.5,70.0,64.875,71.813,43.281,45.875,72.0,70.0,1000.0,500.0,0.201,494.0,110.5,92.813,0.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,528.5,537.0,303.25,528.5,535.5,530.0,1.36,-0.251,7.82,0.0,1.468,0.393,0.002,0.037,0.007,1.116
2152008,1505,1.0,1.0,1.0,1.0,77.194,0.0,50.0,50.0,50.0,1.0,1.0,1483.602,393.443,22.504,13.006,0.0,80.0,65.0,1.4,2156.25,2159.104,2162.276,829.046,64.899,48.771,70.552,62.236,62.249,1.417,2.596,0.29,76.732,61.366,8.122,8.21,20.311,20.197,115.781,76.693,113.439,45.816,59.162,45.631,-10.852,110.0,110.0,70.188,72.25,65.5,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.101,198.125,70.75,69.813,0.012,72.125,69.688,65.5,65.688,0.0,43.813,72.0,70.0,1000.0,500.0,0.215,510.5,83.438,72.313,0.022,71.688,69.5,65.438,65.063,0.0,72.75,72.0,70.0,1000.0,500.0,0.766,956.5,75.063,73.125,0.023,69.5,70.0,64.938,71.875,43.438,46.0,72.0,70.0,1000.0,500.0,0.202,493.25,110.625,92.938,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,528.5,537.0,303.0,528.0,535.5,530.0,1.348,-0.18,7.617,0.0,1.484,0.393,0.002,0.036,0.007,1.096
2152008,1506,1.0,1.0,1.0,1.0,77.312,0.0,50.0,50.0,50.0,1.0,1.0,1494.141,399.297,22.472,13.035,0.0,80.0,65.0,1.4,2156.25,2156.169,2184.598,829.046,65.113,48.771,70.552,62.126,62.576,1.413,2.578,0.275,76.761,61.409,8.149,8.21,19.954,20.412,116.371,75.841,112.996,45.889,59.372,45.631,-10.852,110.0,110.0,70.375,72.313,65.625,65.625,0.0,35.25,72.0,70.0,1000.0,500.0,0.108,204.125,70.75,69.688,0.012,72.0,69.75,65.5,65.688,0.0,45.469,72.0,70.0,1000.0,500.0,0.206,496.5,83.375,72.25,0.022,71.688,69.5,65.438,65.063,0.0,73.438,72.0,70.0,1000.0,500.0,0.765,957.0,75.063,73.125,0.023,69.313,70.0,64.875,71.875,43.625,45.563,72.0,70.0,1000.0,500.0,0.204,496.75,110.625,92.938,0.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,536.5,303.0,528.0,535.5,529.5,1.871,-0.249,10.959,0.0,1.494,0.399,0.002,0.036,0.007,1.137
2152008,1507,1.0,1.0,1.0,1.0,77.333,0.0,50.0,50.0,50.0,1.0,1.0,1480.089,396.956,22.462,13.049,0.0,80.0,65.0,1.4,2157.625,2164.974,2177.157,840.76,65.113,48.878,70.552,62.016,62.467,1.425,2.575,0.271,76.762,61.41,8.177,8.181,19.909,20.304,119.173,75.203,116.467,45.816,59.372,45.558,-10.852,110.0,110.0,70.5,72.438,65.625,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,198.25,70.75,69.688,0.012,71.938,69.75,65.5,65.688,0.0,44.781,72.0,70.0,1000.0,500.0,0.211,501.5,83.25,72.25,0.022,71.688,69.5,65.313,65.063,0.0,72.625,72.0,70.0,1000.0,500.0,0.77,961.0,75.188,73.063,0.023,69.5,70.0,64.875,71.813,43.781,44.969,72.0,70.0,1000.0,500.0,0.21,498.5,110.625,92.938,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,528.5,537.0,303.0,528.0,535.5,529.5,1.382,-0.248,8.776,0.0,1.48,0.397,0.002,0.035,0.007,1.214
2152008,1508,1.0,1.0,1.0,1.0,77.285,0.0,50.0,50.0,50.0,1.0,1.0,1476.576,394.614,22.41,13.02,0.0,80.0,65.0,1.4,2152.625,2147.368,2162.276,842.224,65.006,48.771,70.552,62.016,62.358,1.44,2.582,0.293,76.666,61.378,8.149,8.239,19.909,20.304,120.722,75.841,117.648,45.889,59.162,45.631,-10.852,110.0,110.0,70.375,72.438,65.625,65.75,0.0,36.406,72.0,70.0,1000.0,500.0,0.1,197.5,70.813,69.688,0.012,72.0,69.75,65.5,65.688,0.0,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,83.063,72.25,0.022,71.688,69.5,65.313,65.063,0.0,72.813,72.0,70.0,1000.0,500.0,0.763,954.5,75.188,73.125,0.023,69.313,70.063,64.875,72.0,49.688,45.344,72.0,70.0,1000.0,500.0,0.207,496.5,110.625,94.0,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,528.5,537.0,303.25,528.5,535.5,529.5,1.535,-0.253,9.941,0.0,1.477,0.395,0.002,0.035,0.007,1.184
2152008,1509,1.0,1.0,1.0,1.0,77.346,0.0,50.0,50.0,50.0,1.0,1.0,1492.97,395.785,22.452,13.078,0.0,80.0,65.0,1.4,2148.25,2170.847,2192.04,846.619,65.113,48.557,70.443,62.236,62.249,1.41,2.589,0.301,76.685,61.347,7.927,8.239,20.097,20.304,116.887,77.119,114.547,45.961,59.267,45.704,-10.852,110.0,110.0,70.5,72.5,65.5,65.625,0.0,35.906,72.0,70.0,1000.0,500.0,0.103,199.75,70.75,69.813,0.012,71.938,69.688,65.5,65.688,0.0,44.5,72.0,70.0,1000.0,500.0,0.216,508.5,82.813,72.25,0.022,71.813,69.563,65.563,65.0,0.0,73.063,72.0,70.0,1000.0,500.0,0.758,954.0,75.063,73.125,0.023,69.5,70.0,64.875,72.063,44.125,44.25,72.0,70.0,1000.0,500.0,0.214,505.5,110.813,94.188,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,528.5,537.0,303.0,528.0,535.5,529.5,1.321,-0.253,7.59,0.0,1.493,0.396,0.002,0.034,0.007,1.153
2152008,1510,1.0,1.0,1.0,1.0,77.419,0.0,50.0,50.0,50.0,1.0,1.0,1488.286,394.614,22.472,13.078,0.0,80.0,65.0,1.4,2156.0,2163.507,2175.296,842.224,65.219,48.771,70.66,62.346,62.576,1.398,2.575,0.297,76.67,61.331,8.038,8.21,20.479,20.197,116.592,77.012,114.104,45.889,59.162,45.631,-10.852,110.0,110.0,70.5,72.5,65.5,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,197.0,70.688,69.813,0.012,72.0,69.688,65.5,65.75,0.0,44.75,72.0,70.0,1000.0,500.0,0.21,501.5,82.75,72.25,0.022,71.813,69.5,65.438,65.063,0.0,72.75,72.0,70.0,1000.0,500.0,0.768,958.5,75.063,73.125,0.023,69.5,69.938,64.938,72.25,44.281,44.406,72.0,70.0,1000.0,500.0,0.213,505.25,110.875,94.188,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,529.0,536.5,303.0,528.5,535.5,529.5,1.413,-0.254,8.078,0.0,1.488,0.395,0.002,0.034,0.007,1.169
2152008,1511,1.0,1.0,1.0,1.0,77.455,0.0,50.0,50.0,50.0,1.0,1.0,1478.918,395.785,22.504,13.035,0.0,80.0,65.0,1.4,2161.0,2166.442,2175.296,831.974,65.219,48.771,70.66,62.236,62.576,1.394,2.582,0.29,76.671,61.337,8.122,8.181,20.816,20.197,114.822,76.161,112.11,45.961,59.267,45.704,-10.852,110.0,110.0,70.5,72.5,65.625,65.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,199.875,70.75,69.688,0.012,72.0,69.688,65.5,65.688,0.0,45.0,72.0,70.0,1000.0,500.0,0.208,500.0,82.5,72.25,0.022,71.688,69.5,65.438,65.063,0.0,72.5,72.0,70.0,1000.0,500.0,0.766,958.0,75.188,73.125,0.023,69.5,69.938,64.938,72.375,44.438,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,110.875,94.438,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,529.0,536.5,302.75,528.0,535.5,529.5,1.579,-0.252,8.823,0.0,1.479,0.396,0.002,0.033,0.007,1.19
2152008,1512,1.0,1.0,1.0,1.0,77.44,0.0,50.0,50.0,50.0,1.0,1.0,1478.918,392.272,22.462,13.064,0.0,80.0,65.0,1.4,2160.375,2159.104,2169.716,833.438,65.113,48.771,70.66,62.016,62.467,1.406,2.564,0.293,76.604,61.313,8.094,8.21,21.056,20.197,119.395,75.629,116.614,45.889,59.372,45.704,-10.852,110.0,110.0,70.375,72.5,65.625,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.688,0.012,72.0,69.688,65.563,65.75,0.0,44.813,72.0,70.0,1000.0,500.0,0.211,502.25,82.438,72.25,0.022,71.813,69.5,65.438,65.313,0.0,73.375,72.0,70.0,1000.0,500.0,0.747,943.0,75.188,73.125,0.023,69.5,70.0,64.938,72.375,44.594,44.875,72.0,70.0,1000.0,500.0,0.209,502.0,110.938,94.313,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,529.0,536.5,303.0,527.5,535.5,529.5,1.427,-0.179,9.018,0.0,1.479,0.392,0.002,0.033,0.007,1.184
2152008,1513,1.0,1.0,1.0,1.0,77.458,0.0,50.0,50.0,50.0,1.0,1.0,1484.773,395.785,22.493,13.093,0.0,80.0,65.0,1.4,2151.875,2162.039,2177.157,833.438,65.113,48.771,70.66,62.016,62.467,1.398,2.582,0.301,76.636,61.308,8.149,8.181,21.322,20.09,119.69,75.522,116.614,45.889,59.267,45.704,-10.852,110.0,110.0,70.375,72.563,65.5,65.75,0.0,35.281,72.0,70.0,1000.0,500.0,0.107,203.375,70.75,69.688,0.012,72.0,69.625,65.5,65.75,0.0,45.0,72.0,70.0,1000.0,500.0,0.209,500.5,82.188,72.25,0.022,71.813,69.5,65.438,65.063,0.0,73.063,72.0,70.0,1000.0,500.0,0.755,951.5,75.063,73.125,0.023,69.5,70.0,64.875,72.375,44.75,45.063,72.0,70.0,1000.0,500.0,0.208,500.5,110.938,94.438,0.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,536.5,303.0,528.0,535.5,530.0,1.566,-0.181,9.988,0.0,1.485,0.396,0.002,0.032,0.007,1.13
2152008,1514,1.0,1.0,1.0,1.0,77.474,0.0,50.0,50.0,50.0,1.0,1.0,1488.286,394.614,22.472,13.107,0.0,80.0,65.0,1.4,2158.0,2159.104,2193.9,820.267,65.113,48.771,70.66,62.236,62.467,1.398,2.568,0.293,76.622,61.297,8.149,8.239,21.614,20.09,117.034,76.799,114.694,45.889,59.162,45.704,-10.852,110.0,110.0,70.375,72.563,65.5,65.625,0.0,36.188,72.0,70.0,1000.0,500.0,0.101,197.875,70.688,69.563,0.012,72.125,69.625,65.5,65.75,0.0,44.781,72.0,70.0,1000.0,500.0,0.21,502.75,82.125,72.25,0.022,71.688,69.5,65.438,65.063,0.0,72.563,72.0,70.0,1000.0,500.0,0.761,954.0,75.063,73.125,0.023,69.5,70.0,64.938,72.438,44.938,45.313,72.0,70.0,1000.0,500.0,0.207,498.75,111.063,94.438,0.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,529.0,536.5,303.0,528.0,535.5,529.5,1.307,-0.183,7.597,0.0,1.488,0.395,0.002,0.032,0.007,1.162
2152008,1515,1.0,1.0,1.0,1.0,77.55,0.0,50.0,50.0,50.0,1.0,1.0,1485.944,398.126,22.452,13.064,0.0,80.0,65.0,1.4,2157.625,2142.97,2188.319,824.656,65.219,48.771,70.66,62.455,62.685,1.394,2.575,0.275,76.618,61.29,8.094,8.239,22.236,20.09,116.371,76.906,113.882,45.961,59.267,45.704,-10.852,110.0,110.0,70.375,72.563,65.625,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,197.875,70.75,69.688,0.012,72.125,69.563,65.563,65.75,0.0,45.688,72.0,70.0,1000.0,500.0,0.209,500.25,81.938,72.25,0.022,71.5,69.563,65.438,65.313,0.0,71.625,72.0,70.0,1000.0,500.0,0.759,954.0,75.063,73.125,0.023,69.5,70.0,64.938,72.375,45.094,45.625,72.0,70.0,1000.0,500.0,0.204,496.75,111.188,94.313,0.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,529.0,536.5,303.0,528.0,535.5,529.5,1.416,-0.252,8.075,0.0,1.486,0.398,0.002,0.031,0.007,1.143
2152008,1516,1.0,1.0,1.0,1.0,77.583,0.0,50.0,50.0,50.0,1.0,1.0,1468.38,396.956,22.525,13.064,0.0,80.0,65.0,1.4,2156.375,2132.712,2180.877,818.804,65.219,48.664,70.66,62.126,62.576,1.406,2.6,0.271,76.593,61.262,8.038,8.21,22.787,19.983,114.306,76.054,112.036,45.598,59.372,45.485,-10.852,110.0,110.0,70.5,72.625,65.625,65.75,0.0,35.781,72.0,70.0,1000.0,500.0,0.103,199.875,70.75,69.688,0.012,72.125,69.563,65.563,65.75,0.0,45.625,72.0,70.0,1000.0,500.0,0.211,503.75,81.813,72.25,0.022,71.813,69.563,65.438,65.313,0.0,72.813,72.0,70.0,1000.0,500.0,0.74,941.0,75.063,73.125,0.023,69.5,70.0,64.938,72.375,41.594,45.719,72.0,70.0,1000.0,500.0,0.204,495.5,111.188,94.438,0.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,529.0,536.5,303.0,527.5,535.5,529.5,1.337,-0.107,7.393,0.0,1.468,0.397,0.002,0.031,0.007,1.144
2152008,1517,1.0,1.0,1.0,1.0,77.565,0.0,50.0,50.0,50.0,1.0,1.0,1485.944,394.614,22.472,12.977,0.0,80.0,65.0,1.4,2148.875,2159.104,2182.738,829.046,65.113,48.664,70.66,62.016,62.467,1.413,2.596,0.301,76.607,61.286,8.149,8.21,22.988,19.768,119.321,75.416,116.319,44.799,59.372,44.61,-10.852,110.0,110.0,70.375,72.625,65.625,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.625,70.75,69.563,0.012,72.188,69.625,65.5,65.75,0.0,44.375,72.0,70.0,1000.0,500.0,0.224,516.5,81.625,72.25,0.022,71.5,69.625,65.438,65.063,0.0,71.688,72.0,70.0,1000.0,500.0,0.751,950.0,75.063,73.125,0.023,69.5,70.0,64.938,72.375,41.75,45.813,72.0,70.0,1000.0,500.0,0.204,493.0,111.188,94.438,0.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,529.0,536.5,303.0,528.0,535.5,529.5,1.537,-0.168,9.739,0.0,1.486,0.395,0.002,0.03,0.007,1.135
2152008,1518,1.0,1.0,1.0,1.0,77.528,0.0,50.0,50.0,50.0,1.0,1.0,1467.209,392.272,22.493,13.035,0.0,80.0,65.0,1.4,2157.375,2137.107,2177.157,826.119,65.006,48.664,70.552,61.797,62.249,1.425,2.575,0.301,76.586,61.283,8.261,8.21,23.292,19.876,119.247,75.096,116.245,44.362,59.267,44.173,-10.852,110.0,110.0,70.375,72.625,65.5,65.75,0.0,35.719,72.0,70.0,1000.0,500.0,0.103,200.25,70.688,69.688,0.012,72.188,69.563,65.375,65.75,0.0,46.188,72.0,70.0,1000.0,500.0,0.213,504.5,81.625,72.25,0.022,71.5,69.688,65.313,65.063,0.0,72.25,72.0,70.0,1000.0,500.0,0.741,943.0,75.188,73.063,0.023,69.5,70.0,64.938,72.375,45.531,45.656,72.0,70.0,1000.0,500.0,0.205,494.0,111.313,94.438,0.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,529.5,536.5,303.0,528.5,535.5,529.5,1.529,-0.165,9.749,0.0,1.467,0.392,0.002,0.03,0.007,1.199
2152008,1519,1.0,1.0,1.0,1.0,77.53,0.0,50.0,50.0,50.0,1.0,1.0,1482.431,394.614,22.452,13.093,0.0,80.0,65.0,1.4,2151.625,2156.169,2175.296,829.046,65.006,48.664,70.552,62.126,62.358,1.402,2.575,0.279,76.589,61.272,8.233,8.21,23.597,19.876,118.141,76.693,115.95,44.217,59.267,43.954,-10.852,110.0,110.0,70.5,72.688,65.625,65.75,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.875,70.75,69.563,0.012,72.188,69.563,65.5,65.688,0.0,45.406,72.0,70.0,1000.0,500.0,0.218,510.75,81.438,72.25,0.022,71.688,69.625,65.438,65.063,0.0,71.625,72.0,70.0,1000.0,500.0,0.734,938.5,75.063,73.313,0.023,69.5,70.063,64.875,72.375,45.688,44.625,72.0,70.0,1000.0,500.0,0.213,502.0,111.313,94.563,0.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,529.5,537.0,303.25,528.0,535.5,530.0,1.187,-0.229,7.104,0.0,1.482,0.395,0.002,0.03,0.006,1.144
2152008,1520,1.0,1.0,1.0,1.0,77.646,0.0,50.0,50.0,50.0,1.0,1.0,1498.824,394.614,22.472,13.035,0.0,80.0,65.0,1.4,2140.0,2176.723,2193.9,836.366,65.113,48.771,70.66,62.455,62.576,1.364,2.568,0.286,76.613,61.271,8.233,8.239,23.013,20.09,116.592,77.119,113.956,44.072,59.372,43.808,-10.852,110.0,110.0,70.5,72.75,65.625,65.625,0.0,35.063,72.0,70.0,1000.0,500.0,0.107,206.375,70.75,69.688,0.012,72.188,69.625,65.563,65.688,0.0,45.25,72.0,70.0,1000.0,500.0,0.223,518.0,81.313,72.25,0.022,71.688,69.688,65.438,65.313,0.0,72.875,72.0,70.0,1000.0,500.0,0.735,939.0,75.063,73.125,0.023,69.5,70.0,64.938,72.438,45.844,44.813,72.0,70.0,1000.0,500.0,0.21,502.25,111.313,94.563,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,529.5,536.5,303.0,527.5,535.5,529.5,1.501,-0.225,8.559,0.0,1.499,0.395,0.002,0.029,0.007,1.115
2152008,1521,1.0,1.0,1.0,1.0,77.679,0.0,50.0,50.0,50.0,1.0,1.0,1477.747,394.614,22.535,12.991,0.0,80.0,65.0,1.4,2169.125,2141.504,2175.296,820.267,65.219,48.878,70.66,62.346,62.467,1.436,2.575,0.282,76.563,61.281,8.233,8.296,22.132,20.519,114.822,76.586,112.701,44.072,59.267,43.808,-10.852,110.0,110.0,70.5,72.75,65.5,65.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.25,70.75,69.563,0.012,72.188,69.625,65.563,65.75,0.0,45.25,72.0,70.0,1000.0,500.0,0.222,513.0,81.188,72.25,0.022,71.688,69.688,65.438,65.313,0.0,71.625,72.0,70.0,1000.0,500.0,0.739,940.5,75.063,73.125,0.023,69.5,70.0,64.938,72.438,46.0,46.031,72.0,70.0,1000.0,500.0,0.203,491.0,111.5,94.75,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,529.5,536.5,303.25,528.0,535.5,529.5,1.25,-0.226,6.91,0.0,1.478,0.395,0.002,0.029,0.007,1.176
2152008,1522,1.0,1.0,1.0,1.0,77.617,0.0,50.0,50.0,50.0,1.0,1.0,1498.824,396.956,22.525,13.093,0.0,80.0,65.0,1.4,2146.25,2172.316,2180.877,842.224,65.006,48.986,70.66,62.126,62.358,1.402,2.582,0.301,76.582,61.266,8.288,8.267,21.827,20.519,118.657,75.522,115.581,43.854,59.372,43.59,-10.852,110.0,110.0,70.5,72.75,65.813,65.75,0.0,35.125,72.0,70.0,1000.0,500.0,0.106,205.875,70.813,69.688,0.012,72.313,69.688,65.5,65.75,0.0,45.125,72.0,70.0,1000.0,500.0,0.229,521.5,81.0,72.25,0.022,71.688,69.688,65.438,65.063,0.0,72.375,72.0,70.0,1000.0,500.0,0.725,933.0,75.063,73.125,0.023,69.5,70.0,64.938,72.563,46.188,44.969,72.0,70.0,1000.0,500.0,0.21,498.75,111.563,95.375,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,529.5,529.5,536.5,303.0,527.5,535.5,529.5,1.606,-0.223,10.005,0.0,1.499,0.397,0.002,0.028,0.007,1.213
2152008,1523,1.0,1.0,1.0,1.0,77.629,0.0,50.0,50.0,50.0,1.0,1.0,1489.457,398.126,22.566,13.078,0.0,80.0,65.0,1.4,2152.625,2166.442,2184.598,831.974,65.006,49.093,70.66,61.797,62.249,1.387,2.593,0.293,76.581,61.265,8.288,8.296,21.672,20.733,119.026,74.777,116.319,43.636,59.372,43.371,-10.852,110.0,110.0,70.5,72.813,65.625,65.75,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.125,70.75,69.563,0.012,72.313,69.688,65.5,65.75,0.0,45.281,72.0,70.0,1000.0,500.0,0.228,524.0,81.0,72.25,0.022,71.688,69.688,65.313,65.063,0.0,71.813,72.0,70.0,1000.0,500.0,0.729,933.0,75.188,73.125,0.023,69.5,69.938,64.875,72.563,46.344,44.344,72.0,70.0,1000.0,500.0,0.213,504.5,111.625,95.375,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.0,529.5,536.5,303.0,527.5,535.0,529.5,1.381,-0.22,8.82,0.0,1.489,0.398,0.002,0.028,0.007,1.235
2152008,1524,1.0,1.0,1.0,1.0,77.625,0.0,50.0,50.0,50.0,1.0,1.0,1494.141,393.443,22.504,13.006,0.0,80.0,65.0,1.4,2147.875,2172.316,2190.18,859.812,65.006,48.986,70.66,61.906,62.141,1.36,2.582,0.286,76.618,61.268,8.233,8.267,21.866,20.304,120.206,75.735,117.87,43.418,59.267,43.225,-10.852,110.0,110.0,70.375,72.813,65.5,65.625,0.0,35.25,72.0,70.0,1000.0,500.0,0.106,204.875,70.75,69.688,0.012,72.313,69.625,65.5,65.688,0.0,45.938,72.0,70.0,1000.0,500.0,0.226,521.5,80.938,72.25,0.022,71.375,69.688,65.313,65.063,0.0,71.313,72.0,70.0,1000.0,500.0,0.728,933.0,75.188,73.313,0.022,69.5,69.938,64.875,72.625,46.5,44.813,72.0,70.0,1000.0,500.0,0.21,502.5,111.563,95.375,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,529.5,536.5,303.0,527.5,535.5,529.5,1.182,-0.158,7.587,0.0,1.494,0.393,0.002,0.028,0.006,1.19
2152008,1525,1.0,1.0,1.0,1.0,77.61,0.0,50.0,50.0,50.0,1.0,1.0,1475.405,398.126,22.472,13.064,0.0,80.0,65.0,1.4,2153.0,2145.902,2175.296,837.83,65.006,48.878,70.66,62.016,62.249,1.41,2.6,0.286,76.598,61.289,8.261,8.296,22.605,20.412,116.666,76.48,114.325,43.199,59.267,43.006,-10.852,110.0,110.0,70.5,72.813,65.438,65.625,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,70.75,69.688,0.012,72.313,69.688,65.5,65.688,0.0,46.25,72.0,70.0,1000.0,500.0,0.227,520.0,80.813,72.25,0.022,71.5,69.688,65.313,65.063,0.0,71.063,72.0,70.0,1000.0,500.0,0.712,923.0,75.188,73.125,0.022,69.5,69.938,64.875,72.625,43.0,44.75,72.0,70.0,1000.0,500.0,0.21,503.5,111.625,95.438,0.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.0,529.5,536.5,303.0,528.0,535.0,529.5,1.309,-0.157,7.601,0.0,1.475,0.398,0.002,0.028,0.007,1.234
2152008,1526,1.0,1.0,1.0,1.0,77.613,0.0,50.0,50.0,50.0,1.0,1.0,1491.799,393.443,22.462,13.02,0.0,80.0,65.0,1.4,2140.875,2166.442,2182.738,845.154,65.006,48.664,70.443,61.797,62.358,1.379,2.571,0.301,76.604,61.278,8.205,8.296,22.67,20.197,116.076,76.586,113.956,43.199,59.267,43.006,-10.852,110.0,110.0,70.5,72.813,65.5,65.625,0.0,35.781,72.0,70.0,1000.0,500.0,0.101,201.625,70.75,69.563,0.012,72.313,69.625,65.5,65.688,0.0,46.906,72.0,70.0,1000.0,500.0,0.233,528.5,80.688,72.25,0.022,71.5,69.688,65.438,65.063,0.0,71.0,72.0,70.0,1000.0,500.0,0.72,928.5,75.063,73.125,0.022,69.625,69.938,64.875,72.563,46.781,45.031,72.0,70.0,1000.0,500.0,0.209,501.5,111.625,95.438,0.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,529.5,536.5,303.0,528.0,535.0,529.5,1.206,-0.156,6.882,0.0,1.492,0.393,0.002,0.027,0.006,1.183
2152008,1527,1.0,1.0,1.0,1.0,77.611,0.0,50.0,50.0,50.0,1.0,1.0,1482.431,396.956,22.535,13.107,0.0,80.0,65.0,1.4,2162.5,2144.436,2175.296,830.51,65.006,48.664,70.443,61.577,62.249,1.425,2.589,0.26,76.604,61.285,8.316,8.296,22.605,20.197,115.928,75.522,112.848,43.127,59.372,42.86,-10.852,110.0,110.0,70.5,72.875,65.5,65.625,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.125,70.688,69.563,0.012,72.563,69.563,65.5,65.688,0.0,45.438,72.0,70.0,1000.0,500.0,0.239,532.0,80.625,72.25,0.022,71.5,69.688,65.313,65.063,0.0,70.625,72.0,70.0,1000.0,500.0,0.703,916.5,75.188,73.125,0.022,69.5,69.875,64.75,72.563,46.938,46.094,72.0,70.0,1000.0,500.0,0.202,492.5,111.75,95.25,0.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.0,536.0,303.0,528.0,535.0,529.5,1.718,-0.215,10.031,0.0,1.482,0.397,0.002,0.027,0.007,1.165
