DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1528,1.0,1.0,1.0,1.0,77.498,0.0,50.0,50.0,50.0,1.0,1.0,1492.97,395.785,22.504,13.02,0.0,80.0,65.0,1.4,2149.625,2173.785,2188.319,842.224,64.793,48.771,70.66,61.467,62.032,1.387,2.589,0.293,76.588,61.27,8.316,8.296,23.039,20.09,119.173,74.884,116.467,43.054,59.267,42.787,-10.852,110.0,110.0,70.5,72.875,65.5,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.375,70.75,69.688,0.012,72.563,69.563,65.375,65.688,0.0,46.188,72.0,70.0,1000.0,500.0,0.244,538.5,80.375,72.25,0.022,71.375,69.688,65.188,65.0,0.0,70.25,72.0,70.0,1000.0,500.0,0.704,919.0,75.188,73.125,0.022,69.625,69.875,64.75,72.438,47.063,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,111.938,95.25,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.0,530.0,536.5,303.0,528.0,535.0,529.5,1.375,-0.214,8.792,0.0,1.493,0.396,0.002,0.026,0.007,1.246
2152008,1529,1.0,1.0,1.0,1.0,77.316,0.0,50.0,50.0,50.0,1.0,1.0,1487.115,395.785,22.525,13.078,0.0,80.0,65.0,1.4,2154.875,2166.442,2190.18,845.154,64.793,48.664,70.66,61.577,61.705,1.391,2.596,0.286,76.589,61.271,8.427,8.296,22.975,19.768,120.501,75.096,117.574,42.909,59.162,42.715,-10.852,110.0,110.0,70.375,72.875,65.438,65.563,0.0,35.813,72.0,70.0,1000.0,500.0,0.102,199.375,70.75,69.563,0.012,72.563,69.5,65.25,65.688,0.0,46.469,72.0,70.0,1000.0,500.0,0.247,544.5,80.313,72.25,0.022,71.375,69.75,65.0,64.875,0.0,70.75,72.0,70.0,1000.0,500.0,0.694,910.5,75.063,73.125,0.022,69.625,69.875,64.438,72.438,43.563,44.688,72.0,70.0,1000.0,500.0,0.21,503.0,111.938,95.375,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.0,536.5,303.0,528.0,535.0,529.5,1.452,-0.156,9.515,0.0,1.487,0.396,0.002,0.026,0.006,1.208
2152008,1530,1.0,1.0,1.0,1.0,77.403,0.0,50.0,50.0,50.0,1.0,1.0,1483.602,395.785,22.493,13.049,0.0,80.0,65.0,1.4,2158.75,2157.636,2184.598,836.366,64.793,48.664,70.66,61.687,62.032,1.394,2.578,0.293,76.596,61.277,8.594,8.296,21.944,19.983,117.256,76.161,115.064,42.836,59.162,42.569,-10.852,110.0,110.0,70.375,72.938,65.313,65.563,0.0,34.875,72.0,70.0,1000.0,500.0,0.108,207.0,70.75,69.688,0.012,72.625,69.5,65.25,65.563,0.0,46.125,72.0,70.0,1000.0,500.0,0.249,546.5,80.313,72.25,0.022,71.5,69.75,65.188,64.875,0.0,69.375,72.0,70.0,1000.0,500.0,0.699,912.0,75.188,73.313,0.022,69.625,69.813,64.625,72.438,47.344,46.0,72.0,70.0,1000.0,500.0,0.201,492.0,112.063,95.375,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.0,536.0,303.0,528.0,535.0,529.5,1.2,-0.213,7.123,0.0,1.484,0.396,0.002,0.026,0.006,1.263
2152008,1531,1.0,1.0,1.0,1.0,77.363,0.0,50.0,50.0,50.0,1.0,1.0,1477.747,398.126,22.472,13.049,0.0,80.0,65.0,1.4,2155.625,2148.835,2177.157,830.51,64.793,48.664,70.552,61.797,62.141,1.413,2.586,0.29,76.593,61.275,8.65,8.382,21.192,19.661,116.813,76.586,114.473,43.636,59.267,43.225,-10.852,110.0,110.0,70.375,72.938,65.438,65.563,0.0,36.031,72.0,70.0,1000.0,500.0,0.1,197.875,70.813,69.563,0.012,72.75,69.563,65.25,65.563,0.0,47.406,72.0,70.0,1000.0,500.0,0.251,548.5,80.125,72.25,0.022,71.375,69.75,65.188,64.875,0.0,69.125,72.0,70.0,1000.0,500.0,0.69,910.0,75.063,73.125,0.022,69.625,69.875,64.75,72.438,43.875,45.813,72.0,70.0,1000.0,500.0,0.204,492.25,112.063,95.375,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.0,536.0,303.0,528.0,535.0,529.5,1.307,-0.343,7.597,0.0,1.478,0.398,0.002,0.025,0.006,1.258
2152008,1532,1.0,1.0,1.0,1.0,77.326,0.0,50.0,50.0,50.0,1.0,1.0,1474.234,393.443,22.441,13.064,0.0,80.0,65.0,1.4,2155.625,2151.768,2182.738,831.974,64.793,48.557,70.66,61.577,62.032,1.41,2.586,0.29,76.594,61.275,8.65,8.382,21.153,19.554,114.527,75.735,112.405,43.999,59.057,43.662,-10.852,110.0,110.0,70.375,72.875,65.313,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.625,70.75,69.688,0.012,72.75,69.563,65.25,65.563,0.0,48.063,72.0,70.0,1000.0,500.0,0.252,549.5,80.0,72.25,0.022,71.5,69.75,65.0,64.875,0.0,69.313,72.0,70.0,1000.0,500.0,0.679,902.0,75.188,73.125,0.022,69.625,69.813,64.625,72.438,47.656,45.0,72.0,70.0,1000.0,500.0,0.209,498.0,112.063,95.438,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.5,530.0,536.0,303.0,528.5,535.0,529.0,1.228,-0.292,6.885,0.0,1.474,0.393,0.002,0.025,0.007,1.217
2152008,1533,1.0,1.0,1.0,1.0,77.221,0.0,50.0,50.0,50.0,1.0,1.0,1508.192,396.956,22.525,13.078,0.0,80.0,65.0,1.4,2154.5,2184.07,2184.598,855.413,64.686,48.557,70.66,61.467,61.923,1.372,2.589,0.271,76.601,61.274,8.705,8.411,21.004,19.554,118.583,75.203,115.728,44.144,59.267,43.881,-10.852,110.0,110.0,70.375,72.875,65.313,65.438,0.0,35.063,72.0,70.0,1000.0,500.0,0.11,205.25,70.75,69.563,0.012,72.625,69.563,65.25,65.563,0.0,47.781,72.0,70.0,1000.0,500.0,0.262,558.5,80.0,72.25,0.022,71.688,69.813,65.0,64.875,0.0,69.5,72.0,70.0,1000.0,500.0,0.671,898.0,75.063,73.125,0.022,69.5,69.813,64.438,72.438,47.813,44.813,72.0,70.0,1000.0,500.0,0.21,501.75,112.063,95.438,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.0,530.0,536.0,303.0,528.5,534.5,529.5,1.482,-0.227,9.286,0.0,1.508,0.397,0.002,0.025,0.006,1.183
2152008,1534,1.0,1.0,1.0,1.0,77.099,0.0,50.0,50.0,50.0,1.0,1.0,1499.995,395.785,22.483,13.064,0.0,80.0,65.0,1.4,2162.375,2164.974,2173.436,843.689,64.473,48.45,70.66,61.248,61.814,1.394,2.589,0.297,76.603,61.282,8.705,8.44,20.68,19.447,118.362,74.458,115.654,44.144,59.057,43.881,-10.852,110.0,110.0,70.375,72.875,65.188,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.75,70.75,69.688,0.012,72.75,69.563,65.25,65.375,0.0,47.094,72.0,70.0,1000.0,500.0,0.265,564.0,79.813,72.25,0.022,71.5,69.813,65.0,64.813,0.0,69.5,72.0,70.0,1000.0,500.0,0.672,896.5,75.063,73.125,0.022,69.5,69.875,64.438,72.375,47.969,45.031,72.0,70.0,1000.0,500.0,0.21,498.0,112.188,95.375,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.0,536.0,303.0,528.5,535.0,529.5,1.387,-0.23,8.792,0.0,1.5,0.396,0.002,0.024,0.006,1.272
2152008,1535,1.0,1.0,1.0,1.0,76.952,0.0,50.0,50.0,50.0,1.0,1.0,1498.824,395.785,22.493,13.093,0.0,80.0,65.0,1.4,2154.625,2173.785,2171.576,842.224,64.473,48.45,70.66,61.357,61.705,1.387,2.578,0.29,76.591,61.272,8.65,8.469,20.803,19.447,118.436,75.416,116.245,44.144,59.057,43.881,-10.852,110.0,110.0,70.375,72.813,65.188,65.313,0.0,35.0,72.0,70.0,1000.0,500.0,0.108,206.875,70.75,69.563,0.012,72.625,69.563,65.063,65.375,0.0,48.594,72.0,70.0,1000.0,500.0,0.265,562.0,79.688,72.25,0.022,71.375,69.813,65.0,64.688,0.0,69.25,72.0,70.0,1000.0,500.0,0.665,891.0,75.063,73.125,0.022,69.5,69.875,64.313,72.375,48.125,44.563,72.0,70.0,1000.0,500.0,0.211,503.75,112.188,95.375,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.5,536.0,303.0,528.0,534.5,529.5,1.146,-0.231,7.117,0.0,1.499,0.396,0.002,0.024,0.006,1.216
2152008,1536,1.0,1.0,1.0,1.0,76.768,0.0,50.0,50.0,50.0,1.0,1.0,1491.799,395.785,22.514,13.064,0.0,80.0,65.0,1.4,2151.875,2163.507,2173.436,843.689,64.58,48.343,70.552,61.467,61.488,1.398,2.582,0.297,76.59,61.272,8.678,8.498,20.512,19.125,116.002,75.735,113.513,44.144,59.162,43.881,-10.852,110.0,110.0,70.5,72.813,65.0,65.313,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,197.875,70.688,69.563,0.012,72.625,69.563,65.063,65.25,0.0,48.156,72.0,70.0,1000.0,500.0,0.268,568.0,79.688,72.25,0.022,71.313,69.813,65.0,64.813,0.0,68.625,72.0,70.0,1000.0,500.0,0.656,886.5,75.188,73.125,0.021,69.5,69.813,64.313,72.375,48.281,44.75,72.0,70.0,1000.0,500.0,0.21,502.5,112.188,95.438,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.5,536.0,303.0,528.0,535.0,529.0,1.392,-0.229,8.098,0.0,1.492,0.396,0.002,0.024,0.006,1.175
2152008,1537,1.0,1.0,1.0,1.0,76.819,0.0,50.0,50.0,50.0,1.0,1.0,1483.602,398.126,22.504,13.064,0.0,80.0,65.0,1.4,2148.375,2156.169,2180.877,840.76,64.58,48.343,70.552,61.467,61.814,1.402,2.586,0.293,76.589,61.271,8.789,8.498,20.22,19.34,114.822,75.629,112.627,44.29,59.057,43.954,-10.852,110.0,110.0,70.188,72.875,65.188,65.313,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,198.125,70.75,69.563,0.012,72.625,69.563,65.063,65.25,0.0,48.969,72.0,70.0,1000.0,500.0,0.268,565.0,79.625,72.25,0.022,71.313,69.813,65.0,64.813,0.0,68.063,72.0,70.0,1000.0,500.0,0.656,885.0,75.188,73.125,0.021,69.5,69.813,64.313,72.438,48.469,44.719,72.0,70.0,1000.0,500.0,0.21,502.75,112.25,95.875,0.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.5,536.0,303.0,528.5,534.5,529.0,1.26,-0.297,7.141,0.0,1.484,0.398,0.002,0.024,0.006,1.358
2152008,1538,1.0,1.0,1.0,1.0,76.675,0.0,50.0,50.0,50.0,1.0,1.0,1494.141,398.126,22.493,13.035,0.0,80.0,65.0,1.4,2152.875,2169.379,2173.436,845.154,64.58,48.343,70.443,61.467,61.814,1.394,2.578,0.279,76.589,61.271,8.872,8.498,19.553,19.34,118.362,75.096,115.137,44.362,59.057,44.1,-10.852,110.0,110.0,70.375,72.875,65.188,65.313,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,199.625,70.813,69.563,0.012,72.75,69.563,64.938,65.25,0.0,48.563,72.0,70.0,1000.0,500.0,0.28,576.0,79.5,72.25,0.022,71.375,69.813,64.875,64.688,0.0,67.688,72.0,70.0,1000.0,500.0,0.652,882.0,75.188,73.125,0.021,69.5,69.75,64.313,72.625,48.625,45.406,72.0,70.0,1000.0,500.0,0.205,497.75,112.25,96.625,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,536.0,303.0,528.5,534.5,529.5,1.677,-0.232,10.476,0.0,1.494,0.398,0.002,0.023,0.006,1.332
2152008,1539,1.0,1.0,1.0,1.0,76.583,0.0,50.0,50.0,50.0,1.0,1.0,1483.602,391.101,22.472,13.035,0.0,80.0,65.0,1.4,2152.125,2159.104,2175.296,836.366,64.473,48.343,70.552,61.467,61.814,1.406,2.586,0.293,76.591,61.273,8.872,8.526,19.138,19.34,119.1,74.671,116.319,44.435,59.057,44.173,-10.852,110.0,110.0,70.375,72.875,65.0,65.313,0.0,35.625,72.0,70.0,1000.0,500.0,0.102,202.875,70.688,69.688,0.012,72.625,69.688,64.938,65.188,0.0,48.594,72.0,70.0,1000.0,500.0,0.28,580.0,79.438,72.25,0.022,71.375,69.813,65.0,64.688,0.0,66.875,72.0,70.0,1000.0,500.0,0.648,882.5,75.188,73.125,0.021,69.5,69.688,64.313,72.625,48.781,45.906,72.0,70.0,1000.0,500.0,0.204,491.0,112.313,96.5,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,536.0,303.0,528.0,534.5,529.0,1.407,-0.234,9.023,0.0,1.484,0.391,0.002,0.023,0.006,1.267
2152008,1540,1.0,1.0,1.0,1.0,76.545,0.0,50.0,50.0,50.0,1.0,1.0,1494.141,394.614,22.472,13.049,0.0,80.0,65.0,1.4,2158.875,2166.442,2180.877,839.295,64.58,48.343,70.552,61.687,61.923,1.394,2.589,0.301,76.591,61.272,8.956,8.555,18.911,19.34,120.501,75.841,117.87,44.508,59.057,44.173,-10.852,110.0,110.0,70.375,72.875,65.188,65.313,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,198.0,70.75,69.688,0.012,72.75,69.688,65.063,65.25,0.0,49.438,72.0,70.0,1000.0,500.0,0.282,581.5,79.438,72.25,0.022,71.375,69.813,65.0,64.688,0.0,67.125,72.0,70.0,1000.0,500.0,0.645,878.5,75.063,73.125,0.021,69.5,69.688,64.438,72.875,48.938,44.25,72.0,70.0,1000.0,500.0,0.213,505.75,112.313,96.625,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.324,-0.3,8.533,0.0,1.494,0.395,0.002,0.023,0.006,1.291
2152008,1541,1.0,1.0,1.0,1.0,76.524,0.0,50.0,50.0,50.0,1.0,1.0,1502.337,394.614,22.504,13.064,0.0,80.0,65.0,1.4,2158.875,2170.847,2188.319,849.55,64.793,48.343,70.552,61.906,62.032,1.391,2.571,0.293,76.591,61.273,8.956,8.555,18.743,19.447,116.887,76.693,114.325,44.435,58.953,44.173,-10.852,110.0,110.0,70.375,72.875,65.313,65.313,0.0,35.438,72.0,70.0,1000.0,500.0,0.104,204.0,70.75,69.688,0.012,72.813,69.625,65.063,65.25,0.0,50.438,72.0,70.0,1000.0,500.0,0.283,584.5,79.188,72.25,0.022,71.313,69.75,65.0,64.813,0.0,67.188,72.0,70.0,1000.0,500.0,0.638,872.0,75.188,73.313,0.021,69.5,69.688,64.438,72.875,49.125,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,112.313,96.688,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.434,-0.236,8.33,0.0,1.502,0.395,0.002,0.022,0.006,1.32
2152008,1542,1.0,1.0,1.0,1.0,76.531,0.0,50.0,50.0,50.0,1.0,1.0,1487.115,399.297,22.514,13.137,0.0,80.0,65.0,1.4,2159.0,2170.847,2190.18,849.55,64.793,48.343,70.552,62.016,62.141,1.383,2.582,0.29,76.618,61.295,8.956,8.555,18.723,19.447,116.223,76.799,113.956,44.58,59.162,44.246,-10.852,110.0,110.0,70.375,72.875,65.313,65.438,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.563,0.012,72.938,69.688,65.063,65.25,0.0,49.656,72.0,70.0,1000.0,500.0,0.296,595.5,79.125,72.25,0.022,71.375,69.75,65.0,64.813,0.0,66.563,72.0,70.0,1000.0,500.0,0.631,868.5,75.063,73.125,0.021,69.5,69.688,64.625,73.0,49.281,45.094,72.0,70.0,1000.0,500.0,0.208,499.75,112.563,96.938,0.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.5,536.0,303.0,528.5,534.5,529.0,1.295,-0.301,7.375,0.0,1.487,0.399,0.002,0.022,0.006,1.268
2152008,1543,1.0,1.0,1.0,1.0,76.509,0.0,50.0,50.0,50.0,1.0,1.0,1494.141,398.126,22.493,13.02,0.0,80.0,65.0,1.4,2161.625,2166.442,2188.319,840.76,64.899,48.343,70.552,61.797,62.141,1.402,2.582,0.279,76.621,61.293,8.872,8.613,18.768,19.34,115.928,75.841,112.701,44.58,59.057,44.246,-10.852,110.0,110.0,70.375,72.938,65.313,65.438,0.0,34.969,72.0,70.0,1000.0,500.0,0.109,205.25,70.75,69.563,0.012,72.75,69.625,65.063,65.25,0.0,50.406,72.0,70.0,1000.0,500.0,0.295,595.5,79.0,72.25,0.022,71.5,69.75,65.0,64.875,0.0,67.25,72.0,70.0,1000.0,500.0,0.623,863.5,75.063,73.125,0.021,69.5,69.688,64.625,73.0,49.438,46.094,72.0,70.0,1000.0,500.0,0.202,490.75,112.563,96.688,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,531.5,536.0,303.0,528.5,534.5,529.0,1.811,-0.3,10.49,0.0,1.494,0.398,0.002,0.022,0.006,1.33
2152008,1544,1.0,1.0,1.0,1.0,76.424,0.0,50.0,50.0,50.0,1.0,1.0,1483.602,395.785,22.472,13.049,0.0,80.0,65.0,1.4,2156.75,2160.571,2195.761,848.085,64.686,48.236,70.552,61.577,62.032,1.402,2.586,0.279,76.624,61.292,8.928,8.613,18.768,19.125,119.247,75.203,116.467,44.58,59.057,44.319,-10.852,110.0,110.0,70.188,73.0,65.313,65.438,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,197.375,70.75,69.563,0.012,72.563,69.688,65.063,65.25,0.0,50.125,72.0,70.0,1000.0,500.0,0.296,596.5,79.0,72.25,0.022,71.688,69.75,65.0,64.875,0.0,67.188,72.0,70.0,1000.0,500.0,0.626,865.5,75.063,73.313,0.021,69.5,69.688,64.625,72.938,49.594,45.531,72.0,70.0,1000.0,500.0,0.206,494.75,112.625,96.688,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.5,536.0,303.0,528.5,534.0,529.5,1.418,-0.235,9.019,0.0,1.484,0.396,0.002,0.022,0.005,1.305
2152008,1545,1.0,1.0,1.0,1.0,76.37,0.0,50.0,50.0,50.0,1.0,1.0,1492.97,395.785,22.535,13.064,0.0,80.0,65.0,1.4,2153.0,2173.785,2180.877,851.016,64.686,48.022,70.335,61.357,61.923,1.375,2.586,0.282,76.64,61.304,8.9,8.613,18.619,19.125,119.1,75.416,116.54,44.508,59.057,44.319,-10.852,110.0,110.0,70.188,73.0,65.188,65.438,0.0,35.156,72.0,70.0,1000.0,500.0,0.107,205.75,70.688,69.688,0.012,72.563,69.688,65.063,65.25,0.0,51.188,72.0,70.0,1000.0,500.0,0.293,592.0,79.0,72.25,0.022,71.375,69.75,65.0,64.813,0.0,67.188,72.0,70.0,1000.0,500.0,0.622,862.5,75.188,73.125,0.021,69.625,69.688,64.438,72.938,46.094,44.719,72.0,70.0,1000.0,500.0,0.21,502.75,112.625,96.688,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,528.5,531.5,536.0,303.0,529.0,534.0,529.0,1.321,-0.17,8.329,0.0,1.493,0.396,0.002,0.022,0.006,1.356
2152008,1546,1.0,1.0,1.0,1.0,76.363,0.0,50.0,50.0,50.0,1.0,1.0,1489.457,394.614,22.42,13.006,0.0,80.0,65.0,1.4,2166.25,2160.571,2177.157,837.83,64.793,48.236,70.552,61.797,62.032,1.41,2.575,0.29,76.631,61.306,8.928,8.641,18.581,19.125,116.297,76.48,113.808,44.58,59.057,44.319,-10.852,110.0,110.0,70.375,73.0,65.188,65.438,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.25,70.75,69.688,0.012,72.625,69.625,65.063,65.25,0.0,51.563,72.0,70.0,1000.0,500.0,0.296,596.5,78.875,72.25,0.022,71.5,69.75,65.0,64.875,0.0,66.25,72.0,70.0,1000.0,500.0,0.626,867.5,75.188,73.125,0.021,69.5,69.75,64.625,73.0,49.906,45.906,72.0,70.0,1000.0,500.0,0.204,491.5,112.625,96.938,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.5,536.0,303.0,529.0,534.0,529.0,1.401,-0.234,8.064,0.0,1.489,0.395,0.002,0.021,0.006,1.346
2152008,1547,1.0,1.0,1.0,1.0,76.229,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,400.468,22.472,13.049,0.0,80.0,65.0,1.4,2153.75,2192.892,2177.157,859.812,64.793,48.236,70.552,61.797,61.923,1.368,2.593,0.293,76.729,61.378,8.956,8.641,18.781,19.018,115.264,76.267,112.922,44.653,59.162,44.392,-10.852,110.0,110.0,70.188,73.0,65.313,65.438,0.0,34.906,72.0,70.0,1000.0,500.0,0.108,206.875,70.75,69.563,0.012,72.813,69.625,65.063,65.25,0.0,51.0,72.0,70.0,1000.0,500.0,0.311,608.5,78.813,72.25,0.022,71.313,69.75,65.0,64.875,0.0,66.063,72.0,70.0,1000.0,500.0,0.615,859.5,75.063,73.313,0.021,69.625,69.75,64.625,73.0,46.375,44.906,72.0,70.0,1000.0,500.0,0.209,501.0,112.625,96.938,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.5,536.0,303.25,528.0,534.5,529.0,1.35,-0.235,7.608,0.0,1.511,0.4,0.002,0.021,0.005,1.309
2152008,1548,1.0,1.0,1.0,1.0,76.223,0.0,50.0,50.0,50.0,1.0,1.0,1490.628,395.785,22.41,13.064,0.0,80.0,65.0,1.4,2172.25,2164.974,2177.157,837.83,64.58,48.343,70.552,61.577,62.032,1.417,2.6,0.297,76.678,61.343,8.956,8.67,18.963,19.34,117.772,75.309,114.547,44.58,59.162,44.319,-10.852,110.0,110.0,70.188,73.0,65.313,65.313,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.125,70.75,69.563,0.012,72.75,69.688,65.063,65.188,0.0,52.844,72.0,70.0,1000.0,500.0,0.303,602.5,78.813,72.25,0.022,71.375,69.75,65.0,64.875,0.0,65.813,72.0,70.0,1000.0,500.0,0.613,854.0,75.188,73.313,0.021,69.5,69.75,64.438,73.0,50.188,45.594,72.0,70.0,1000.0,500.0,0.205,496.5,112.75,97.0,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,536.0,303.25,530.0,534.0,529.0,1.702,-0.234,10.439,0.0,1.491,0.396,0.002,0.021,0.006,1.388
2152008,1549,1.0,1.0,1.0,1.0,76.166,0.0,50.0,50.0,50.0,1.0,1.0,1498.824,395.785,22.462,13.035,0.0,80.0,65.0,1.4,2158.125,2181.131,2188.319,851.016,64.686,48.236,70.66,61.467,61.923,1.372,2.593,0.271,76.746,61.377,8.984,8.641,19.047,19.233,119.1,75.203,116.319,44.726,59.057,44.392,-10.852,110.0,110.0,70.188,73.0,65.188,65.438,0.0,35.375,72.0,70.0,1000.0,500.0,0.107,202.25,70.688,69.563,0.012,72.625,69.625,64.938,65.25,0.0,51.0,72.0,70.0,1000.0,500.0,0.319,617.5,78.625,72.25,0.022,71.375,69.75,65.0,64.813,0.0,66.563,72.0,70.0,1000.0,500.0,0.598,846.0,75.188,73.313,0.021,69.625,69.75,64.313,73.0,46.688,44.656,72.0,70.0,1000.0,500.0,0.21,502.75,112.625,96.938,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.5,531.0,536.0,303.0,529.5,534.5,529.0,1.423,-0.304,9.019,0.0,1.499,0.396,0.002,0.02,0.006,1.341
2152008,1550,1.0,1.0,1.0,1.0,76.0,0.0,50.0,50.0,50.0,1.0,1.0,1484.773,399.297,22.493,13.093,0.0,80.0,65.0,1.4,2169.0,2164.974,2184.598,846.619,64.473,48.236,70.552,61.577,61.705,1.394,2.596,0.304,76.714,61.371,8.956,8.67,19.086,19.018,119.542,75.735,117.057,44.653,59.057,44.392,-10.852,110.0,110.0,70.188,73.0,65.188,65.313,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.5,70.75,69.688,0.012,72.625,69.688,64.938,65.25,0.0,52.156,72.0,70.0,1000.0,500.0,0.313,613.0,78.5,72.25,0.022,71.313,69.75,65.0,64.813,0.0,64.563,72.0,70.0,1000.0,500.0,0.608,851.0,75.188,73.313,0.021,69.625,69.75,64.438,72.938,50.469,46.063,72.0,70.0,1000.0,500.0,0.2,491.75,112.75,96.938,0.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,303.0,529.5,534.0,529.0,1.276,-0.237,8.069,0.0,1.485,0.399,0.002,0.02,0.006,1.329
2152008,1551,1.0,1.0,1.0,1.0,76.031,0.0,50.0,50.0,50.0,1.0,1.0,1505.85,400.468,22.452,13.122,0.0,80.0,65.0,1.4,2161.125,2181.131,2182.738,852.481,64.686,48.236,70.552,61.797,62.032,1.387,2.568,0.279,76.774,61.418,8.984,8.67,19.267,19.125,116.297,76.586,113.808,44.653,59.057,44.392,-10.852,110.0,110.0,70.188,73.0,65.188,65.313,0.0,35.469,72.0,70.0,1000.0,500.0,0.105,201.75,70.688,69.563,0.012,72.625,69.625,65.063,65.25,0.0,52.156,72.0,70.0,1000.0,500.0,0.317,617.5,78.5,72.25,0.022,71.5,69.75,65.188,64.813,0.0,64.625,72.0,70.0,1000.0,500.0,0.602,847.5,75.063,73.063,0.021,69.5,69.75,64.625,73.0,50.625,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,112.625,96.938,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.407,-0.238,8.075,0.0,1.506,0.4,0.002,0.02,0.006,1.35
2152008,1552,1.0,1.0,1.0,1.0,76.03,0.0,50.0,50.0,50.0,1.0,1.0,1495.312,399.297,22.504,13.093,0.0,80.0,65.0,1.4,2170.5,2175.254,2175.296,840.76,64.793,48.236,70.552,61.797,62.141,1.398,2.6,0.29,76.739,61.389,8.928,8.699,19.19,19.125,115.412,76.267,113.144,44.58,59.057,44.392,-10.852,110.0,110.0,70.375,73.0,65.188,65.438,0.0,36.188,72.0,70.0,1000.0,500.0,0.1,197.375,70.75,69.563,0.012,72.625,69.625,65.25,65.25,0.0,52.781,72.0,70.0,1000.0,500.0,0.32,618.0,78.625,72.25,0.022,71.313,69.813,65.0,64.875,0.0,64.75,72.0,70.0,1000.0,500.0,0.593,841.5,75.188,73.125,0.021,69.625,69.75,64.438,73.0,47.094,45.406,72.0,70.0,1000.0,500.0,0.205,497.25,112.75,97.0,0.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.304,-0.17,7.377,0.0,1.495,0.399,0.002,0.02,0.006,1.28
2152008,1553,1.0,1.0,1.0,1.0,75.899,0.0,50.0,50.0,50.0,1.0,1.0,1509.363,396.956,22.472,13.049,0.0,80.0,65.0,1.4,2156.875,2191.421,2190.18,848.085,64.58,48.236,70.552,61.577,61.814,1.379,2.593,0.271,76.771,61.407,8.956,8.699,19.326,18.804,117.403,75.416,114.03,44.653,58.953,44.465,-10.852,110.0,110.0,70.375,73.063,65.188,65.313,0.0,35.25,72.0,70.0,1000.0,500.0,0.107,203.375,70.688,69.563,0.012,72.625,69.688,65.063,65.25,0.0,52.156,72.0,70.0,1000.0,500.0,0.33,629.0,78.438,72.25,0.022,71.5,69.813,65.0,64.875,0.0,64.438,72.0,70.0,1000.0,500.0,0.583,835.5,75.063,73.125,0.021,69.5,69.75,64.438,73.0,47.25,44.438,72.0,70.0,1000.0,500.0,0.211,503.75,112.75,97.0,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,302.75,530.0,534.0,529.0,1.805,-0.172,10.949,0.0,1.509,0.397,0.002,0.02,0.006,1.328
2152008,1554,1.0,1.0,1.0,1.0,75.835,0.0,50.0,50.0,50.0,1.0,1.0,1498.824,399.297,22.493,13.107,0.0,80.0,65.0,1.4,2164.75,2173.785,2186.458,843.689,64.58,48.129,70.552,61.357,61.814,1.394,2.582,0.29,76.757,61.404,9.039,8.699,18.924,19.125,119.026,74.99,116.319,44.726,59.057,44.465,-10.852,110.0,110.0,70.375,73.063,65.188,65.313,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,196.875,70.75,69.563,0.012,72.625,69.625,64.938,65.25,0.0,53.344,72.0,70.0,1000.0,500.0,0.325,625.0,78.438,72.25,0.022,71.5,69.813,65.0,64.813,0.0,64.063,72.0,70.0,1000.0,500.0,0.586,837.5,75.188,73.313,0.021,69.625,69.75,64.438,73.0,47.375,45.188,72.0,70.0,1000.0,500.0,0.207,498.5,112.875,97.0,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,536.0,303.0,530.0,534.0,529.0,1.383,-0.239,8.791,0.0,1.499,0.399,0.002,0.02,0.006,1.32
2152008,1555,1.0,1.0,1.0,1.0,75.76,0.0,50.0,50.0,50.0,1.0,1.0,1508.192,400.468,22.452,13.093,0.0,80.0,65.0,1.4,2164.375,2182.601,2195.761,851.016,64.58,48.236,70.552,61.577,61.814,1.383,2.603,0.279,76.818,61.469,9.067,8.728,18.619,19.125,118.657,75.841,116.097,44.726,58.953,44.465,-10.852,110.0,110.0,70.375,73.063,65.188,65.313,0.0,35.719,72.0,70.0,1000.0,500.0,0.104,200.0,70.688,69.563,0.012,72.75,69.5,64.938,65.188,0.0,52.094,72.0,70.0,1000.0,500.0,0.336,635.5,78.313,72.25,0.022,71.375,69.813,65.0,64.875,0.0,63.781,72.0,70.0,1000.0,500.0,0.583,836.0,75.063,73.125,0.021,69.625,69.75,64.313,73.0,51.156,44.375,72.0,70.0,1000.0,500.0,0.212,502.5,112.875,97.0,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,535.5,303.0,529.5,534.0,529.0,1.342,-0.24,8.3,0.0,1.508,0.4,0.002,0.019,0.006,1.297
2152008,1556,1.0,1.0,1.0,1.0,75.744,0.0,50.0,50.0,50.0,1.0,1.0,1499.995,398.126,22.493,13.093,0.0,80.0,65.0,1.4,2161.625,2169.379,2188.319,851.016,64.686,48.236,70.443,61.797,61.923,1.387,2.589,0.304,76.8,61.44,8.984,8.728,18.632,19.125,116.149,76.586,113.661,44.726,58.953,44.465,-10.852,110.0,110.0,70.188,73.063,65.313,65.313,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.625,70.75,69.563,0.012,72.75,69.438,65.063,65.25,0.0,53.531,72.0,70.0,1000.0,500.0,0.336,634.5,78.188,72.25,0.022,71.313,69.813,65.0,64.813,0.0,63.906,72.0,70.0,1000.0,500.0,0.565,826.0,75.188,73.125,0.021,69.5,69.75,64.438,73.0,51.313,44.406,72.0,70.0,1000.0,500.0,0.212,503.75,112.875,97.0,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,535.5,303.0,529.5,534.0,529.0,1.415,-0.24,8.087,0.0,1.5,0.398,0.002,0.019,0.006,1.323
2152008,1557,1.0,1.0,1.0,1.0,75.695,0.0,50.0,50.0,50.0,1.0,1.0,1503.508,402.81,22.41,13.107,0.0,80.0,65.0,1.4,2168.0,2185.54,2184.598,843.689,64.686,48.129,70.552,61.687,62.032,1.406,2.589,0.29,76.801,61.441,8.984,8.699,18.503,19.125,114.969,75.948,112.627,44.726,59.162,44.465,-10.852,110.0,110.0,70.188,73.0,65.313,65.438,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,199.375,70.688,69.563,0.012,72.813,69.438,65.063,65.25,0.0,53.906,72.0,70.0,1000.0,500.0,0.335,634.0,78.188,72.25,0.022,71.375,69.813,65.0,64.875,0.0,63.031,72.0,70.0,1000.0,500.0,0.578,828.5,75.188,73.125,0.021,69.5,69.75,64.438,73.125,51.438,44.688,72.0,70.0,1000.0,500.0,0.21,502.75,112.938,97.125,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,535.5,303.0,529.5,534.5,529.0,1.345,-0.237,7.587,0.0,1.504,0.403,0.002,0.019,0.006,1.334
2152008,1558,1.0,1.0,1.0,1.0,75.64,0.0,50.0,50.0,50.0,1.0,1.0,1510.534,398.126,22.504,13.093,0.0,80.0,65.0,1.4,2161.25,2182.601,2195.761,848.085,64.686,48.129,70.552,61.577,61.923,1.391,2.596,0.29,76.801,61.441,9.011,8.756,18.393,19.018,118.141,75.309,114.842,44.726,59.162,44.465,-10.852,110.0,110.0,70.375,72.938,65.188,65.438,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,196.75,70.688,69.563,0.012,72.75,69.438,64.938,65.188,0.0,54.25,72.0,70.0,1000.0,500.0,0.34,642.0,78.063,72.25,0.022,71.313,69.813,65.0,64.875,0.0,62.781,72.0,70.0,1000.0,500.0,0.579,829.0,75.188,73.125,0.021,69.5,69.75,64.438,73.0,51.594,45.344,72.0,70.0,1000.0,500.0,0.206,497.75,112.938,97.125,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,535.5,303.0,529.0,534.5,529.0,1.733,-0.237,10.722,0.0,1.511,0.398,0.002,0.019,0.006,1.324
2152008,1559,1.0,1.0,1.0,1.0,75.534,0.0,50.0,50.0,50.0,1.0,1.0,1497.654,400.468,22.441,13.064,0.0,80.0,65.0,1.4,2173.75,2182.601,2182.738,846.619,64.58,48.129,70.552,61.467,61.814,1.406,2.6,0.282,76.815,61.456,9.039,8.756,18.354,19.018,119.247,74.99,116.319,44.726,58.953,44.537,-10.852,110.0,110.0,70.188,73.0,65.188,65.438,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,199.625,70.688,69.563,0.012,72.625,69.375,64.938,65.188,0.0,53.063,72.0,70.0,1000.0,500.0,0.353,651.0,78.063,72.25,0.022,71.313,69.813,65.0,64.813,0.0,62.813,72.0,70.0,1000.0,500.0,0.56,819.5,75.188,73.125,0.021,69.5,69.75,64.438,73.0,51.75,45.031,72.0,70.0,1000.0,500.0,0.21,497.75,112.938,97.0,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,531.0,535.5,303.0,529.0,534.5,529.0,1.485,-0.174,9.486,0.0,1.498,0.4,0.002,0.019,0.006,1.356
2152008,1600,1.0,1.0,1.0,1.0,75.51,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,400.468,22.472,13.122,0.0,80.0,65.0,1.4,2158.125,2179.661,2188.319,859.812,64.686,48.129,70.443,61.797,61.923,1.391,2.586,0.293,76.811,61.449,9.011,8.728,18.224,19.125,118.805,76.267,116.319,44.726,59.057,44.465,-10.852,110.0,110.0,70.188,72.938,65.313,65.438,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,197.0,70.75,69.563,0.012,72.625,69.438,64.938,65.25,0.0,54.469,72.0,70.0,1000.0,500.0,0.342,642.5,77.938,72.25,0.022,71.313,69.813,65.0,64.875,0.0,62.906,72.0,70.0,1000.0,500.0,0.557,817.5,75.063,73.125,0.021,69.5,69.75,64.438,73.0,51.906,44.313,72.0,70.0,1000.0,500.0,0.212,505.0,112.938,97.125,0.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,531.0,535.5,303.0,530.5,534.0,529.0,1.313,-0.239,8.067,0.0,1.516,0.4,0.002,0.018,0.006,1.327
2152008,1601,1.0,1.0,1.0,1.0,75.514,0.0,50.0,50.0,50.0,1.0,1.0,1503.508,402.81,22.514,13.093,0.0,80.0,65.0,1.4,2155.625,2181.131,2190.18,859.812,64.793,48.129,70.443,62.126,62.141,1.379,2.571,0.297,76.824,61.457,8.984,8.756,18.328,19.125,116.518,77.119,113.882,44.726,59.057,44.537,-10.852,110.0,110.0,70.375,73.0,65.313,65.438,0.0,35.063,72.0,70.0,1000.0,500.0,0.108,206.75,70.688,69.563,0.012,72.625,69.375,65.063,65.25,0.0,54.781,72.0,70.0,1000.0,500.0,0.352,650.0,77.938,72.25,0.022,71.188,69.813,65.188,64.875,0.0,63.0,72.0,70.0,1000.0,500.0,0.541,804.0,75.063,73.313,0.021,69.5,69.75,64.625,73.125,52.063,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,113.125,97.25,0.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,535.5,303.0,530.0,534.0,529.0,1.506,-0.173,8.575,0.0,1.504,0.403,0.002,0.018,0.005,1.334
2152008,1602,1.0,1.0,1.0,1.0,75.539,0.0,50.0,50.0,50.0,1.0,1.0,1494.141,401.639,22.431,13.049,0.0,80.0,65.0,1.4,2165.375,2184.07,2184.598,843.689,64.899,48.129,70.443,62.016,62.358,1.41,2.578,0.282,76.846,61.48,8.984,8.728,18.71,19.125,115.117,76.48,112.848,44.726,59.057,44.537,-10.852,110.0,110.0,70.375,73.0,65.313,65.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,197.125,70.688,69.563,0.012,72.75,69.438,65.063,65.25,0.0,55.188,72.0,70.0,1000.0,500.0,0.353,650.0,77.938,72.25,0.022,71.313,69.813,65.313,65.0,0.0,61.688,72.0,70.0,1000.0,500.0,0.563,819.5,75.063,73.125,0.021,69.5,69.813,64.75,73.25,52.219,45.5,72.0,70.0,1000.0,500.0,0.207,494.25,113.125,97.875,0.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,536.0,303.0,530.0,534.0,528.5,1.317,-0.172,7.357,0.0,1.494,0.402,0.002,0.018,0.006,1.414
2152008,1603,1.0,1.0,1.0,1.0,75.521,0.0,50.0,50.0,50.0,1.0,1.0,1516.389,401.639,22.462,13.049,0.0,80.0,65.0,1.4,2161.75,2194.362,2197.622,856.88,64.899,47.915,70.226,61.797,62.249,1.375,2.589,0.279,76.885,61.507,8.984,8.756,19.203,19.018,118.657,75.735,115.359,44.726,59.057,44.537,-10.852,110.0,110.0,70.188,73.0,65.438,65.438,0.0,34.844,72.0,70.0,1000.0,500.0,0.109,207.375,70.75,69.563,0.012,72.75,69.5,65.063,65.25,0.0,54.938,72.0,70.0,1000.0,500.0,0.364,661.5,77.938,72.25,0.022,71.313,69.813,65.188,65.0,0.0,61.813,72.0,70.0,1000.0,500.0,0.543,805.0,75.063,73.313,0.021,69.5,69.75,64.75,73.438,52.375,44.625,72.0,70.0,1000.0,500.0,0.21,502.5,113.125,97.875,0.628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,535.5,303.0,529.5,534.5,529.0,1.726,-0.172,10.697,0.0,1.516,0.402,0.002,0.018,0.005,1.385
2152008,1604,1.0,1.0,1.0,1.0,75.443,0.0,50.0,50.0,50.0,1.0,1.0,1503.508,403.981,22.462,13.093,0.0,80.0,65.0,1.4,2166.875,2169.379,2184.598,837.83,64.793,48.129,70.443,61.687,62.032,1.406,2.596,0.301,76.853,61.482,8.984,8.756,19.767,19.018,118.952,75.203,116.097,44.726,58.953,44.537,-10.852,110.0,110.0,70.188,73.063,65.313,65.438,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,198.25,70.688,69.563,0.012,72.625,69.5,65.063,65.375,0.0,55.25,72.0,70.0,1000.0,500.0,0.368,661.0,77.813,72.25,0.022,71.375,69.813,65.188,64.875,0.0,61.469,72.0,70.0,1000.0,500.0,0.527,793.5,75.188,73.125,0.021,69.5,69.813,64.625,73.563,52.531,44.813,72.0,70.0,1000.0,500.0,0.209,502.25,113.125,98.125,0.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.0,531.0,535.5,303.0,530.0,534.0,529.0,1.466,-0.174,9.259,0.0,1.504,0.404,0.002,0.018,0.006,1.415
2152008,1605,1.0,1.0,1.0,1.0,75.405,0.0,50.0,50.0,50.0,1.0,1.0,1519.902,398.126,22.472,13.049,0.0,80.0,65.0,1.4,2156.25,2195.833,2184.598,865.68,64.793,48.129,70.552,61.906,62.032,1.387,2.582,0.279,76.932,61.516,8.956,8.728,19.553,19.018,120.353,76.586,117.574,44.799,59.162,44.537,-10.852,110.0,110.0,70.063,73.063,65.313,65.438,0.0,35.406,72.0,70.0,1000.0,500.0,0.104,204.375,70.688,69.563,0.012,72.813,69.563,65.063,65.25,0.0,55.594,72.0,70.0,1000.0,500.0,0.371,666.0,77.75,72.25,0.022,71.813,69.813,65.313,65.0,0.0,61.313,72.0,70.0,1000.0,500.0,0.542,803.5,75.063,73.313,0.021,69.625,69.75,64.625,73.563,49.031,45.063,72.0,70.0,1000.0,500.0,0.208,500.5,113.125,98.125,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.0,531.0,535.5,303.0,530.5,534.0,529.0,1.427,-0.238,9.013,0.0,1.52,0.398,0.002,0.018,0.005,1.393
2152008,1606,1.0,1.0,1.0,1.0,75.477,0.0,50.0,50.0,50.0,1.0,1.0,1515.218,396.956,22.483,13.064,0.0,80.0,65.0,1.4,2177.5,2188.48,2193.9,853.948,65.006,48.129,70.552,62.236,62.249,1.379,2.593,0.282,76.904,61.499,8.984,8.728,19.164,19.125,116.739,77.438,114.104,44.726,59.267,44.537,-10.852,110.0,110.0,70.063,73.125,65.438,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.625,70.688,69.563,0.012,72.75,69.5,65.25,65.25,0.0,56.656,72.0,70.0,1000.0,500.0,0.368,665.0,77.75,72.25,0.022,71.813,69.813,65.188,65.0,0.0,61.688,72.0,70.0,1000.0,500.0,0.553,815.5,74.938,73.313,0.021,69.5,69.688,64.75,73.625,49.188,44.344,72.0,70.0,1000.0,500.0,0.212,504.25,113.125,98.125,0.628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,531.0,535.5,303.0,530.0,534.0,529.0,1.507,-0.17,8.56,0.0,1.515,0.397,0.002,0.018,0.005,1.363
2152008,1607,1.0,1.0,1.0,1.0,75.535,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,399.297,22.483,13.093,0.0,80.0,65.0,1.4,2170.375,2206.133,2186.458,865.68,65.113,48.129,70.552,62.346,62.576,1.36,2.575,0.297,76.932,61.516,8.9,8.728,19.099,19.125,116.149,77.438,113.661,44.799,59.057,44.537,-10.852,110.0,110.0,70.188,73.125,65.5,65.563,0.0,35.063,72.0,70.0,1000.0,500.0,0.108,206.75,70.75,69.563,0.012,72.625,69.5,65.25,65.375,0.0,55.688,72.0,70.0,1000.0,500.0,0.384,678.0,77.625,72.25,0.022,71.5,69.813,65.438,65.063,0.0,62.406,72.0,70.0,1000.0,500.0,0.536,800.5,75.188,73.125,0.021,69.625,69.688,64.875,73.75,52.969,44.781,72.0,70.0,1000.0,500.0,0.21,501.25,113.125,98.188,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,531.0,535.5,302.75,531.0,534.0,529.0,1.445,-0.241,8.084,0.0,1.521,0.399,0.002,0.017,0.006,1.363
2152008,1608,1.0,1.0,1.0,1.0,75.599,0.0,50.0,50.0,50.0,1.0,1.0,1502.337,401.639,22.462,13.137,0.0,80.0,65.0,1.4,2183.125,2173.785,2180.877,837.83,65.219,48.129,70.552,62.236,62.576,1.429,2.6,0.29,76.936,61.55,8.845,8.728,19.112,19.125,116.223,76.374,112.701,44.799,59.057,44.61,-10.852,110.0,110.0,70.188,73.125,65.5,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.125,70.688,69.563,0.012,72.75,69.5,65.375,65.375,0.0,55.625,72.0,70.0,1000.0,500.0,0.387,678.0,77.625,72.25,0.022,71.313,69.813,65.438,65.063,0.0,60.688,72.0,70.0,1000.0,500.0,0.537,799.0,75.063,73.125,0.021,69.5,69.688,64.875,73.75,53.094,45.813,72.0,70.0,1000.0,500.0,0.202,494.0,113.125,98.188,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,530.5,535.5,303.0,531.0,534.0,529.0,1.985,-0.174,11.432,0.0,1.502,0.402,0.002,0.017,0.006,1.37
2152008,1609,1.0,1.0,1.0,1.0,75.575,0.0,50.0,50.0,50.0,1.0,1.0,1532.782,402.81,22.514,13.02,0.0,80.0,65.0,1.4,2172.0,2197.304,2193.9,855.413,65.113,48.129,70.552,62.126,62.467,1.379,2.586,0.29,76.949,61.539,8.845,8.728,19.313,19.125,119.1,75.948,116.097,44.799,59.267,44.61,-10.852,110.0,110.0,70.188,73.188,65.5,65.563,0.0,34.813,72.0,70.0,1000.0,500.0,0.109,207.875,70.688,69.688,0.011,72.75,69.625,65.375,65.375,0.0,55.906,72.0,70.0,1000.0,500.0,0.391,684.5,77.625,72.25,0.022,71.5,69.813,65.438,65.313,0.0,61.375,72.0,70.0,1000.0,500.0,0.515,785.5,75.188,73.125,0.021,69.625,69.688,64.875,73.75,49.594,44.438,72.0,70.0,1000.0,500.0,0.211,503.25,113.25,98.188,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,528.5,530.5,535.5,303.0,530.0,534.0,528.5,1.567,-0.17,9.761,0.0,1.533,0.403,0.002,0.017,0.006,1.414
2152008,1610,1.0,1.0,1.0,1.0,75.593,0.0,50.0,50.0,50.0,1.0,1.0,1517.56,405.152,22.483,13.035,0.0,80.0,65.0,1.4,2164.125,2188.48,2190.18,842.224,65.113,48.236,70.552,62.236,62.467,1.391,2.593,0.297,76.95,61.551,8.872,8.728,19.54,19.233,119.837,76.586,116.762,44.799,59.162,44.61,-10.852,110.0,110.0,70.188,73.188,65.5,65.625,0.0,36.188,72.0,70.0,1000.0,500.0,0.1,197.5,70.75,69.563,0.012,72.75,69.563,65.375,65.375,0.0,57.0,72.0,70.0,1000.0,500.0,0.387,682.0,77.438,72.25,0.022,71.5,69.813,65.438,65.313,0.0,61.688,72.0,70.0,1000.0,500.0,0.518,787.0,75.188,73.313,0.021,69.625,69.688,64.875,73.75,49.719,44.75,72.0,70.0,1000.0,500.0,0.21,501.5,113.375,98.125,0.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,528.5,530.5,535.5,303.0,530.0,534.0,528.5,1.598,-0.172,9.979,0.0,1.518,0.405,0.002,0.017,0.006,1.383
2152008,1611,1.0,1.0,1.0,1.0,75.669,0.0,50.0,50.0,50.0,1.0,1.0,1521.073,405.152,22.462,13.064,0.0,80.0,65.0,1.4,2177.5,2198.775,2195.761,855.413,65.219,48.236,70.552,62.565,62.576,1.394,2.6,0.297,76.99,61.586,8.872,8.699,19.728,19.34,116.518,77.438,113.956,44.871,58.848,44.61,-10.852,110.0,110.0,70.375,73.188,65.625,65.625,0.0,35.156,72.0,70.0,1000.0,500.0,0.108,203.75,70.75,69.563,0.012,72.813,69.563,65.5,65.563,0.0,57.594,72.0,70.0,1000.0,500.0,0.391,684.0,77.313,72.25,0.022,71.313,69.75,65.563,65.313,0.0,60.375,72.0,70.0,1000.0,500.0,0.517,785.0,75.188,73.125,0.021,69.625,69.688,64.938,73.75,49.813,44.281,72.0,70.0,1000.0,500.0,0.211,504.25,113.25,98.188,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,530.5,535.5,303.0,530.0,534.0,528.5,1.473,-0.244,8.315,0.0,1.521,0.405,0.002,0.016,0.006,1.381
2152008,1612,1.0,1.0,1.0,1.0,75.763,0.0,50.0,50.0,50.0,1.0,1.0,1524.586,402.81,22.431,13.093,0.0,80.0,65.0,1.4,2165.375,2192.892,2199.482,853.948,65.326,48.236,70.66,62.565,62.794,1.391,2.596,0.282,76.976,61.578,8.9,8.728,19.728,19.34,115.854,77.225,113.291,44.871,58.848,44.61,-10.852,110.0,110.0,70.188,73.25,65.813,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.099,196.375,70.75,69.563,0.012,72.813,69.563,65.5,65.563,0.0,57.156,72.0,70.0,1000.0,500.0,0.407,698.0,77.313,72.25,0.022,71.313,69.75,65.625,65.438,0.0,61.031,72.0,70.0,1000.0,500.0,0.502,774.0,75.188,73.125,0.021,69.625,69.688,65.0,73.875,49.938,44.469,72.0,70.0,1000.0,500.0,0.211,503.25,113.375,98.188,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.5,530.5,535.5,303.0,530.5,534.0,528.5,1.488,-0.244,8.309,0.0,1.525,0.403,0.002,0.016,0.006,1.344
2152008,1613,1.0,1.0,1.0,1.0,75.821,0.0,50.0,50.0,50.0,1.0,1.0,1511.705,402.81,22.41,13.093,0.0,80.0,65.0,1.4,2177.0,2175.254,2186.458,834.902,65.326,48.343,70.66,62.346,62.685,1.413,2.6,0.304,76.981,61.612,8.817,8.728,19.566,19.233,116.002,76.48,112.479,44.799,59.267,44.61,-10.852,110.0,110.0,70.188,73.25,65.625,65.75,0.0,35.531,72.0,70.0,1000.0,500.0,0.104,201.0,70.688,69.563,0.012,72.938,69.563,65.5,65.688,0.0,57.469,72.0,70.0,1000.0,500.0,0.401,695.0,77.313,72.25,0.022,71.375,69.75,65.563,65.313,0.0,59.375,72.0,70.0,1000.0,500.0,0.509,780.5,75.188,73.125,0.021,69.625,69.75,65.0,73.875,50.094,45.875,72.0,70.0,1000.0,500.0,0.201,493.25,113.375,98.125,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.5,531.0,535.5,303.0,530.0,534.0,528.5,1.998,-0.171,11.41,0.0,1.512,0.403,0.002,0.016,0.006,1.37
2152008,1614,1.0,1.0,1.0,1.0,75.821,0.0,50.0,50.0,50.0,1.0,1.0,1514.047,400.468,22.493,13.064,0.0,80.0,65.0,1.4,2174.75,2182.601,2195.761,848.085,65.219,48.236,70.552,62.236,62.576,1.406,2.607,0.286,76.997,61.597,8.872,8.728,19.831,19.34,119.026,75.948,116.097,44.799,59.057,44.61,-10.852,110.0,110.0,70.188,73.25,65.625,65.75,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,197.0,70.75,69.563,0.012,72.813,69.563,65.5,65.563,0.0,57.406,72.0,70.0,1000.0,500.0,0.417,708.0,77.313,72.313,0.022,71.688,69.813,65.438,65.438,0.0,60.25,72.0,70.0,1000.0,500.0,0.5,774.5,75.063,73.125,0.021,69.625,69.75,64.938,73.875,50.219,46.0,72.0,70.0,1000.0,500.0,0.203,491.0,113.25,98.125,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,530.5,535.5,303.25,530.0,533.5,528.5,1.529,-0.173,9.512,0.0,1.514,0.4,0.002,0.016,0.006,1.383
2152008,1615,1.0,1.0,1.0,1.0,75.86,0.0,50.0,50.0,50.0,1.0,1.0,1536.295,402.81,22.472,13.049,0.0,80.0,65.0,1.4,2195.0,2217.913,2199.482,865.68,65.219,48.236,70.552,62.126,62.576,1.368,2.6,0.286,77.123,61.689,8.872,8.699,19.883,19.34,120.058,76.586,116.984,44.871,59.162,44.683,-10.852,110.0,110.0,70.375,73.188,65.5,65.75,0.0,34.938,72.0,70.0,1000.0,500.0,0.109,207.0,70.688,69.563,0.012,72.813,69.625,65.5,65.688,0.0,58.219,72.0,70.0,1000.0,500.0,0.418,707.0,77.313,72.25,0.022,71.938,69.813,65.563,65.313,0.0,60.563,72.0,70.0,1000.0,500.0,0.514,785.0,75.188,73.125,0.021,69.625,69.75,64.938,73.875,53.969,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,113.25,98.125,0.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,530.5,535.5,303.0,531.5,533.5,528.5,1.589,-0.172,9.971,0.0,1.536,0.403,0.002,0.016,0.006,1.367
2152008,1616,1.0,1.0,1.0,1.0,75.949,0.0,50.0,50.0,50.0,1.0,1.0,1546.834,401.639,22.431,13.049,0.0,80.0,65.0,1.4,2198.125,2212.022,2205.064,856.88,65.326,48.022,70.443,62.565,62.576,1.364,2.586,0.301,77.15,61.708,8.845,8.728,19.689,19.447,116.444,77.331,113.808,44.871,59.057,44.61,-10.852,110.0,110.0,70.375,73.188,65.625,65.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,200.875,70.688,69.563,0.012,73.25,69.625,65.5,65.563,0.0,59.563,72.0,70.0,1000.0,500.0,0.429,716.5,77.188,72.25,0.022,71.688,69.813,65.563,65.438,0.0,61.0,72.0,70.0,1000.0,500.0,0.511,781.5,75.063,73.125,0.021,69.625,69.75,65.0,73.875,50.469,44.5,72.0,70.0,1000.0,500.0,0.211,503.0,113.375,98.125,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,530.5,535.5,303.0,531.0,534.0,528.5,1.512,-0.24,8.544,0.0,1.547,0.402,0.002,0.016,0.006,1.401
2152008,1617,1.0,1.0,1.0,1.0,76.007,0.0,50.0,50.0,50.0,1.0,1.0,1531.611,401.639,22.462,13.064,0.0,80.0,65.0,1.4,2200.0,2210.55,2199.482,851.016,65.326,48.236,70.66,62.565,62.685,1.402,2.61,0.297,77.158,61.731,8.845,8.756,19.423,19.447,115.781,77.225,113.291,44.944,59.162,44.683,-10.852,110.0,110.0,70.375,73.188,65.875,65.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.25,70.75,69.563,0.012,72.938,69.625,65.5,65.688,0.0,59.125,72.0,70.0,1000.0,500.0,0.436,722.0,77.188,72.25,0.022,71.688,69.813,65.563,65.438,0.0,60.281,72.0,70.0,1000.0,500.0,0.5,773.0,75.188,73.125,0.021,69.625,69.813,65.0,73.875,50.594,45.219,72.0,70.0,1000.0,500.0,0.207,495.25,113.25,98.125,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,530.5,535.5,303.0,531.0,534.0,528.5,1.451,-0.24,8.083,0.0,1.532,0.402,0.002,0.016,0.006,1.345
2152008,1618,1.0,1.0,1.0,1.0,76.065,0.0,50.0,50.0,50.0,1.0,1.0,1544.492,407.494,22.493,13.064,0.0,80.0,65.0,1.4,2202.0,2217.913,2210.646,873.017,65.326,48.236,70.66,62.346,62.685,1.372,2.628,0.301,77.29,61.843,8.872,8.67,19.423,19.447,116.371,76.374,112.848,44.871,59.057,44.683,-10.852,110.0,110.0,70.375,73.188,65.813,65.938,0.0,35.188,72.0,70.0,1000.0,500.0,0.106,205.0,70.688,69.563,0.012,73.25,69.625,65.5,65.688,0.0,60.219,72.0,70.0,1000.0,500.0,0.434,720.5,77.188,72.25,0.022,71.375,69.813,65.625,65.438,0.0,60.281,72.0,70.0,1000.0,500.0,0.507,778.5,75.063,73.125,0.021,69.625,69.813,65.0,73.875,50.719,44.781,72.0,70.0,1000.0,500.0,0.209,501.75,113.25,98.125,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,530.5,535.5,303.0,531.5,534.0,528.5,1.981,-0.173,11.451,0.0,1.544,0.407,0.002,0.016,0.006,1.361
