DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1619,1.0,1.0,1.0,1.0,76.068,0.0,50.0,50.0,50.0,1.0,1.0,1559.714,406.323,22.493,13.122,0.0,80.0,65.0,1.4,2202.0,2217.913,2214.368,859.812,65.219,48.236,70.552,62.016,62.467,1.391,2.625,0.308,77.273,61.808,8.845,8.67,19.805,19.447,119.247,75.841,116.245,44.871,59.162,44.683,-10.852,110.0,110.0,70.375,73.25,65.813,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.125,70.75,69.688,0.012,72.938,69.625,65.5,65.688,0.0,61.031,72.0,70.0,1000.0,500.0,0.452,735.0,77.125,72.25,0.022,71.313,69.813,65.563,65.438,0.0,59.188,72.0,70.0,1000.0,500.0,0.491,769.0,75.188,73.313,0.021,69.5,69.813,64.938,73.875,54.5,44.344,72.0,70.0,1000.0,500.0,0.211,504.0,113.25,98.125,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,529.0,530.5,535.5,303.0,531.5,534.0,529.0,1.556,-0.173,9.749,0.0,1.56,0.406,0.002,0.016,0.006,1.345
2152008,1620,1.0,1.0,1.0,1.0,76.096,0.0,50.0,50.0,50.0,1.0,1.0,1550.347,406.323,22.483,13.064,0.0,80.0,65.0,1.4,2202.375,2206.133,2205.064,861.279,65.219,48.236,70.552,62.126,62.358,1.391,2.628,0.304,77.274,61.823,8.9,8.699,19.857,19.233,120.648,76.586,117.279,44.799,59.162,44.683,-10.852,110.0,110.0,70.188,73.25,65.625,65.75,0.0,35.625,72.0,70.0,1000.0,500.0,0.104,200.25,70.688,69.563,0.012,72.813,69.563,65.5,65.688,0.0,60.906,72.0,70.0,1000.0,500.0,0.45,735.0,77.125,72.25,0.022,71.313,69.813,65.563,65.438,0.0,59.375,72.0,70.0,1000.0,500.0,0.482,760.0,75.188,73.313,0.021,69.625,69.813,64.938,73.75,50.969,44.813,72.0,70.0,1000.0,500.0,0.21,501.25,113.375,98.188,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.0,530.5,535.5,303.0,531.0,534.0,528.5,1.719,-0.106,10.931,0.0,1.55,0.406,0.002,0.016,0.006,1.342
2152008,1621,1.0,1.0,1.0,1.0,76.122,0.0,50.0,50.0,50.0,1.0,1.0,1538.637,408.665,22.483,13.122,0.0,80.0,65.0,1.4,2197.875,2194.362,2208.786,858.346,65.219,48.236,70.552,62.455,62.576,1.391,2.621,0.297,77.281,61.821,8.817,8.699,19.553,19.34,117.108,77.544,114.547,44.944,59.057,44.683,-10.852,110.0,110.0,70.375,73.25,65.625,65.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.25,70.688,69.563,0.012,72.938,69.5,65.5,65.688,0.0,60.906,72.0,70.0,1000.0,500.0,0.472,750.0,77.063,72.25,0.022,71.188,69.75,65.625,65.563,0.0,59.156,72.0,70.0,1000.0,500.0,0.48,756.5,75.188,73.313,0.021,69.625,69.813,65.0,73.875,51.125,45.813,72.0,70.0,1000.0,500.0,0.202,494.25,113.25,98.188,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.0,530.5,535.5,303.0,531.5,533.5,528.5,1.455,-0.243,8.318,0.0,1.539,0.409,0.002,0.015,0.006,1.344
2152008,1622,1.0,1.0,1.0,1.0,76.28,0.0,50.0,50.0,50.0,1.0,1.0,1555.03,406.323,22.441,13.078,0.0,80.0,65.0,1.4,2197.75,2212.022,2214.368,875.953,65.433,48.236,70.552,62.565,62.794,1.383,2.628,0.29,77.361,61.883,8.733,8.67,19.462,19.447,116.666,77.757,114.104,44.944,59.162,44.683,-10.852,110.0,110.0,70.375,73.313,65.813,65.938,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,199.125,70.688,69.688,0.012,72.813,69.438,65.563,65.688,0.0,60.719,72.0,70.0,1000.0,500.0,0.467,747.5,77.063,72.25,0.022,71.375,69.75,65.625,65.438,0.0,58.75,72.0,70.0,1000.0,500.0,0.476,755.5,75.188,73.125,0.021,69.5,69.813,65.25,74.063,54.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,113.25,98.188,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.5,530.0,535.5,303.0,532.0,534.0,528.5,1.478,-0.24,8.307,0.0,1.555,0.406,0.002,0.015,0.006,1.377
2152008,1623,1.0,1.0,1.0,1.0,76.345,0.0,50.0,50.0,50.0,1.0,1.0,1557.372,406.323,22.504,13.006,0.0,80.0,65.0,1.4,2205.375,2217.913,2205.064,867.147,65.433,48.343,70.552,62.455,62.794,1.387,2.618,0.308,77.339,61.872,8.705,8.67,19.792,19.554,114.601,76.693,111.888,44.871,59.162,44.683,-10.852,110.0,110.0,70.375,73.313,65.813,66.0,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.875,70.688,69.688,0.012,72.938,69.375,65.563,65.688,0.0,62.094,72.0,70.0,1000.0,500.0,0.467,746.5,77.063,72.25,0.022,71.375,69.75,65.688,65.438,0.0,57.406,72.0,70.0,1000.0,500.0,0.481,758.0,75.188,73.313,0.021,69.5,69.875,65.0,74.063,51.375,45.531,72.0,70.0,1000.0,500.0,0.205,496.0,113.25,98.313,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,529.0,530.5,535.5,303.0,532.0,534.0,528.5,1.611,-0.171,8.827,0.0,1.557,0.406,0.002,0.015,0.006,1.365
2152008,1624,1.0,1.0,1.0,1.0,76.367,0.0,50.0,50.0,50.0,1.0,1.0,1539.808,406.323,22.462,13.137,0.0,80.0,65.0,1.4,2204.875,2201.718,2192.04,845.154,65.326,48.343,70.552,62.236,62.576,1.421,2.646,0.297,77.365,61.898,8.789,8.699,19.896,19.554,119.616,76.267,116.54,44.871,59.057,44.756,-10.852,110.0,110.0,70.5,73.313,65.875,65.938,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.375,70.75,69.563,0.012,72.938,69.438,65.563,65.688,0.0,62.219,72.0,70.0,1000.0,500.0,0.474,753.0,76.813,72.25,0.022,71.375,69.75,65.625,65.438,0.0,57.75,72.0,70.0,1000.0,500.0,0.469,749.0,75.188,73.125,0.021,69.5,69.875,65.0,74.063,51.531,45.813,72.0,70.0,1000.0,500.0,0.205,493.25,113.25,98.188,0.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.5,535.5,303.0,531.5,534.0,528.5,1.594,-0.106,9.974,0.0,1.54,0.406,0.002,0.015,0.006,1.322
2152008,1625,1.0,1.0,1.0,1.0,76.365,0.0,50.0,50.0,50.0,1.0,1.0,1551.517,407.494,22.431,13.078,0.0,80.0,65.0,1.4,2194.0,2219.386,2201.343,852.481,65.219,48.343,70.552,62.346,62.467,1.383,2.628,0.293,77.366,61.892,8.872,8.67,20.019,19.661,119.542,76.161,116.319,45.017,59.057,44.756,-10.852,110.0,110.0,70.5,73.313,65.625,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.099,197.0,70.688,69.688,0.012,72.813,69.375,65.5,65.688,0.0,62.75,72.0,70.0,1000.0,500.0,0.479,756.5,76.813,72.25,0.022,71.375,69.688,65.625,65.563,0.0,58.719,72.0,70.0,1000.0,500.0,0.459,741.5,75.188,73.313,0.021,69.625,69.875,65.0,73.875,55.313,44.469,72.0,70.0,1000.0,500.0,0.212,504.25,113.25,98.125,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.5,535.5,303.0,532.0,533.5,529.0,1.667,-0.243,10.437,0.0,1.552,0.407,0.002,0.015,0.006,1.38
2152008,1626,1.0,1.0,1.0,1.0,76.459,0.0,50.0,50.0,50.0,1.0,1.0,1544.492,409.836,22.493,13.078,0.0,80.0,65.0,1.4,2204.875,2210.55,2201.343,856.88,65.326,48.45,70.552,62.565,62.576,1.417,2.625,0.29,77.435,61.982,8.845,8.699,20.136,19.876,117.477,77.544,114.99,45.017,58.953,44.756,-10.867,110.0,110.0,70.375,73.188,65.813,65.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.5,70.688,69.563,0.012,73.125,69.375,65.563,65.688,0.0,63.656,72.0,70.0,1000.0,500.0,0.48,759.0,76.813,72.25,0.022,71.375,69.688,65.625,65.563,0.0,57.594,72.0,70.0,1000.0,500.0,0.466,746.5,75.188,73.313,0.021,69.625,69.813,65.0,73.875,51.813,45.406,72.0,70.0,1000.0,500.0,0.207,494.75,113.375,98.188,0.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.5,535.5,303.0,532.0,533.5,528.5,1.401,-0.245,8.081,0.0,1.544,0.41,0.002,0.015,0.006,1.375
2152008,1627,1.0,1.0,1.0,1.0,76.577,0.0,50.0,50.0,50.0,1.0,1.0,1566.74,412.178,22.41,13.078,0.0,80.0,65.0,1.4,2197.75,2232.65,2206.925,877.421,65.433,48.557,70.552,62.785,62.794,1.379,2.628,0.286,77.494,61.943,8.65,8.699,19.954,20.09,116.444,77.757,113.808,45.017,58.953,44.756,-10.852,110.0,110.0,70.375,73.063,65.875,65.938,0.0,35.156,72.0,70.0,1000.0,500.0,0.106,205.375,70.688,69.688,0.012,72.813,69.438,65.563,65.75,0.0,63.781,72.0,70.0,1000.0,500.0,0.49,767.5,76.813,72.25,0.022,71.375,69.625,65.688,65.625,0.0,58.281,72.0,70.0,1000.0,500.0,0.456,737.5,75.188,73.125,0.021,69.625,69.875,65.25,74.063,51.938,44.781,72.0,70.0,1000.0,500.0,0.21,501.5,113.25,98.313,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,529.5,530.5,535.5,302.75,532.5,533.5,528.5,1.527,-0.245,8.536,0.0,1.567,0.412,0.002,0.015,0.006,1.298
2152008,1628,1.0,1.0,1.0,1.0,76.67,0.0,50.0,50.0,50.0,1.0,1.0,1551.517,408.665,22.441,13.093,0.0,80.0,65.0,1.4,2216.25,2209.077,2201.343,851.016,65.433,48.557,70.552,62.565,62.902,1.402,2.618,0.297,77.477,61.991,8.511,8.67,19.566,20.197,114.453,76.906,112.036,45.017,59.162,44.683,-10.852,110.0,110.0,70.5,72.938,66.0,66.0,0.0,36.188,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.563,0.012,72.938,69.438,65.625,65.75,0.0,63.844,72.0,70.0,1000.0,500.0,0.501,774.5,76.75,72.25,0.022,71.375,69.625,65.688,65.625,0.0,57.156,72.0,70.0,1000.0,500.0,0.46,742.0,75.188,73.313,0.021,69.625,69.875,65.25,74.125,52.063,46.031,72.0,70.0,1000.0,500.0,0.202,490.25,113.375,98.313,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.0,535.5,303.0,532.0,533.5,528.5,1.445,-0.309,7.842,0.0,1.552,0.409,0.002,0.014,0.006,1.379
2152008,1629,1.0,1.0,1.0,1.0,76.753,0.0,50.0,50.0,50.0,1.0,1.0,1574.937,409.836,22.431,13.049,0.0,80.0,65.0,1.4,2210.5,2240.024,2216.229,874.485,65.433,48.664,70.552,62.455,62.794,1.372,2.639,0.312,77.569,62.037,8.455,8.641,19.592,20.412,119.1,76.267,115.95,45.017,59.162,44.756,-10.852,110.0,110.0,70.375,72.813,65.875,66.0,0.0,35.031,72.0,70.0,1000.0,500.0,0.109,204.0,70.688,69.563,0.012,72.938,69.438,65.563,65.75,0.0,64.813,72.0,70.0,1000.0,500.0,0.509,783.5,76.75,72.438,0.022,71.375,69.625,65.688,65.563,0.0,57.063,72.0,70.0,1000.0,500.0,0.454,736.5,75.188,73.125,0.021,69.625,69.813,65.25,74.063,52.188,44.688,72.0,70.0,1000.0,500.0,0.21,502.25,113.375,98.313,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.0,530.0,535.5,303.0,532.0,533.5,528.5,1.65,-0.241,10.202,0.0,1.575,0.41,0.002,0.014,0.006,1.388
2152008,1630,1.0,1.0,1.0,1.0,76.829,0.0,50.0,50.0,50.0,1.0,1.0,1573.766,411.007,22.441,13.151,0.0,80.0,65.0,1.4,2221.25,2232.65,2214.368,875.953,65.433,48.664,70.552,62.455,62.685,1.375,2.642,0.275,77.605,62.049,8.483,8.641,19.527,20.626,119.542,76.054,116.245,45.017,59.057,44.756,-10.852,110.0,110.0,70.375,72.688,65.875,66.0,0.0,35.938,72.0,70.0,1000.0,500.0,0.1,200.0,70.75,69.563,0.012,72.813,69.438,65.563,65.75,0.0,64.813,72.0,70.0,1000.0,500.0,0.514,782.5,76.75,72.25,0.022,71.375,69.625,65.688,65.625,0.0,56.375,72.0,70.0,1000.0,500.0,0.458,739.0,75.063,73.313,0.021,69.625,69.875,65.25,74.063,52.313,44.406,72.0,70.0,1000.0,500.0,0.211,502.75,113.438,98.313,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.0,530.5,535.5,303.0,532.0,533.5,528.5,1.701,-0.244,10.681,0.0,1.574,0.411,0.002,0.014,0.005,1.391
2152008,1631,1.0,1.0,1.0,1.0,76.89,0.0,50.0,50.0,50.0,1.0,1.0,1570.253,409.836,22.441,13.049,0.0,80.0,65.0,1.4,2218.5,2228.228,2199.482,867.147,65.433,48.878,70.552,62.675,62.794,1.387,2.628,0.301,77.636,62.131,8.4,8.613,19.326,20.626,119.1,77.331,116.614,45.017,59.057,44.756,-10.852,110.0,110.0,70.375,72.563,66.0,66.0,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,197.875,70.75,69.688,0.012,72.938,69.5,65.625,65.75,0.0,66.625,72.0,70.0,1000.0,500.0,0.507,778.5,76.688,72.313,0.022,71.375,69.625,65.688,65.563,0.0,57.281,72.0,70.0,1000.0,500.0,0.439,724.0,75.188,73.313,0.021,69.625,69.875,65.313,74.125,52.438,45.5,72.0,70.0,1000.0,500.0,0.204,495.0,113.438,98.375,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,530.0,529.5,535.5,303.0,533.0,534.0,528.5,1.336,-0.243,8.055,0.0,1.57,0.41,0.002,0.014,0.006,1.37
2152008,1632,1.0,1.0,1.0,1.0,77.088,0.0,50.0,50.0,50.0,1.0,1.0,1591.33,405.152,22.452,13.078,0.0,80.0,65.0,1.4,2204.5,2248.878,2203.204,884.764,65.646,48.771,70.552,62.895,63.011,1.375,2.632,0.275,77.773,62.217,8.316,8.584,19.267,20.626,116.739,78.076,114.178,45.017,59.162,44.829,-10.852,110.0,110.0,70.375,72.438,66.0,66.125,0.0,34.938,72.0,70.0,1000.0,500.0,0.109,205.0,70.688,69.688,0.012,72.813,69.438,65.625,65.75,0.0,66.563,72.0,70.0,1000.0,500.0,0.521,792.0,76.688,72.25,0.022,71.313,69.625,65.938,65.625,0.0,56.906,72.0,70.0,1000.0,500.0,0.432,719.0,75.188,73.313,0.021,69.625,69.875,65.313,74.25,52.563,44.531,72.0,70.0,1000.0,500.0,0.21,502.75,113.438,98.375,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,530.0,529.0,535.5,303.0,532.5,534.5,528.5,1.487,-0.174,8.308,0.0,1.591,0.405,0.002,0.014,0.006,1.355
2152008,1633,1.0,1.0,1.0,1.0,77.203,0.0,50.0,50.0,50.0,1.0,1.0,1577.279,409.836,22.525,13.02,0.0,80.0,65.0,1.4,2206.875,2240.024,2216.229,883.295,65.646,48.771,70.552,62.675,62.902,1.387,2.625,0.304,77.745,62.198,8.372,8.584,19.086,20.626,115.338,77.012,113.07,45.017,59.057,44.756,-10.852,110.0,110.0,70.375,72.375,66.0,66.0,0.0,36.281,72.0,70.0,1000.0,500.0,0.099,196.5,70.688,69.688,0.012,72.75,69.5,65.625,65.875,0.0,67.75,72.0,70.0,1000.0,500.0,0.517,785.0,76.688,72.25,0.022,71.188,69.688,65.938,65.688,0.0,56.156,72.0,70.0,1000.0,500.0,0.433,720.5,75.188,73.313,0.021,69.75,69.813,65.313,74.25,52.656,44.813,72.0,70.0,1000.0,500.0,0.209,501.25,113.5,98.375,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.0,528.5,535.0,303.0,532.5,534.5,528.5,1.333,-0.242,7.384,0.0,1.577,0.41,0.002,0.014,0.006,1.358
2152008,1634,1.0,1.0,1.0,1.0,77.255,0.0,50.0,50.0,50.0,1.0,1.0,1584.304,409.836,22.514,13.093,0.0,80.0,65.0,1.4,2214.125,2244.451,2238.562,870.082,65.539,48.771,70.552,62.346,62.794,1.383,2.632,0.293,77.799,62.256,8.427,8.613,18.872,20.733,117.698,76.161,114.325,45.089,59.162,44.756,-10.852,110.0,110.0,70.375,72.375,65.875,66.0,0.0,35.656,72.0,70.0,1000.0,500.0,0.103,200.25,70.688,69.688,0.012,72.75,69.5,65.625,65.75,0.0,67.938,72.0,70.0,1000.0,500.0,0.525,793.5,76.563,72.25,0.022,71.188,69.688,65.938,65.563,0.0,54.875,72.0,70.0,1000.0,500.0,0.433,720.0,75.063,73.313,0.021,69.625,69.875,65.25,74.25,52.781,44.875,72.0,70.0,1000.0,500.0,0.21,498.25,113.5,98.375,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.5,528.0,535.0,303.0,532.5,534.5,529.0,1.828,-0.31,10.969,0.0,1.584,0.41,0.002,0.014,0.005,1.393
2152008,1635,1.0,1.0,1.0,1.0,77.231,0.0,50.0,50.0,50.0,1.0,1.0,1579.62,409.836,22.525,13.064,0.0,80.0,65.0,1.4,2206.75,2234.125,2203.204,875.953,65.326,48.771,70.552,62.126,62.576,1.394,2.653,0.297,77.781,62.225,8.455,8.584,18.736,20.626,118.51,75.522,115.802,45.017,59.057,44.756,-10.852,110.0,110.0,70.5,72.438,65.875,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.125,70.75,69.563,0.012,72.938,69.5,65.563,65.75,0.0,67.688,72.0,70.0,1000.0,500.0,0.532,798.5,76.563,72.25,0.022,71.5,69.688,65.688,65.625,0.0,56.0,72.0,70.0,1000.0,500.0,0.419,707.5,75.188,73.313,0.021,69.625,69.875,65.0,74.125,52.906,44.344,72.0,70.0,1000.0,500.0,0.212,504.75,113.5,98.375,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,530.5,527.5,535.0,303.0,533.0,534.5,528.5,1.419,-0.243,8.808,0.0,1.58,0.41,0.002,0.014,0.006,1.457
2152008,1636,1.0,1.0,1.0,1.0,77.236,0.0,50.0,50.0,50.0,1.0,1.0,1594.843,411.007,22.483,13.093,0.0,80.0,65.0,1.4,2210.625,2254.783,2208.786,881.826,65.219,48.771,70.552,62.236,62.576,1.383,2.642,0.297,77.855,62.282,8.4,8.555,18.859,20.733,119.321,76.374,116.54,45.017,59.162,44.829,-10.852,110.0,110.0,70.375,72.5,65.875,65.938,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.625,70.688,69.688,0.012,72.75,69.5,65.563,65.75,0.0,68.625,72.0,70.0,1000.0,500.0,0.535,805.5,76.563,72.25,0.022,71.5,69.688,65.688,65.563,0.0,54.813,72.0,70.0,1000.0,500.0,0.432,720.0,75.188,73.313,0.021,69.5,69.875,65.0,74.125,53.031,44.906,72.0,70.0,1000.0,500.0,0.209,501.5,113.438,98.375,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,530.5,527.5,535.0,303.0,532.5,534.5,528.5,1.456,-0.174,9.027,0.0,1.595,0.411,0.002,0.014,0.006,1.355
2152008,1637,1.0,1.0,1.0,1.0,77.34,0.0,50.0,50.0,50.0,1.0,1.0,1588.988,412.178,22.462,13.078,0.0,80.0,65.0,1.4,2233.875,2247.402,2218.09,874.485,65.326,48.771,70.552,62.346,62.576,1.383,2.664,0.308,77.853,62.287,8.372,8.555,19.06,20.626,116.002,76.906,113.513,45.089,59.162,44.829,-10.852,110.0,110.0,70.5,72.5,65.875,66.0,0.0,35.625,72.0,70.0,1000.0,500.0,0.104,200.5,70.75,69.563,0.012,72.75,69.5,65.563,65.75,0.0,67.125,72.0,70.0,1000.0,500.0,0.554,815.0,76.563,72.25,0.022,71.813,69.625,65.688,65.563,0.0,55.313,72.0,70.0,1000.0,500.0,0.431,720.0,75.188,73.313,0.021,69.625,69.875,65.25,74.063,53.188,44.313,72.0,70.0,1000.0,500.0,0.213,504.5,113.5,98.375,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,530.5,527.0,535.0,303.25,533.5,535.0,528.5,1.43,-0.242,8.08,0.0,1.589,0.412,0.002,0.014,0.006,1.385
2152008,1638,1.0,1.0,1.0,1.0,77.398,0.0,50.0,50.0,50.0,1.0,1.0,1594.843,409.836,22.441,13.064,0.0,80.0,65.0,1.4,2235.0,2251.83,2208.786,877.421,65.326,48.771,70.443,62.346,62.576,1.387,2.664,0.29,77.862,62.287,8.372,8.584,19.216,20.626,115.338,76.906,113.144,45.162,59.162,44.756,-10.852,110.0,110.0,70.375,72.438,65.813,66.0,0.0,35.813,72.0,70.0,1000.0,500.0,0.1,200.75,70.688,69.688,0.012,72.75,69.5,65.563,65.75,0.0,67.875,72.0,70.0,1000.0,500.0,0.546,810.5,76.563,72.25,0.022,71.688,69.625,65.688,65.563,0.0,54.625,72.0,70.0,1000.0,500.0,0.439,725.5,75.188,73.313,0.021,69.5,69.875,65.0,74.125,53.313,44.531,72.0,70.0,1000.0,500.0,0.211,503.25,113.438,98.375,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.5,527.0,535.0,303.0,533.0,535.0,528.5,1.281,-0.379,7.117,0.0,1.595,0.41,0.002,0.014,0.006,1.383
2152008,1639,1.0,1.0,1.0,1.0,77.347,0.0,50.0,50.0,50.0,1.0,1.0,1573.766,412.178,22.472,13.093,0.0,80.0,65.0,1.4,2240.625,2231.176,2206.925,880.358,65.113,48.557,70.226,61.687,62.358,1.41,2.657,0.297,77.878,62.302,8.427,8.555,19.242,20.626,117.624,75.416,114.399,45.162,59.057,44.829,-10.852,110.0,110.0,70.5,72.375,65.813,65.938,0.0,35.906,72.0,70.0,1000.0,500.0,0.101,198.125,70.688,69.688,0.012,72.813,69.5,65.5,65.688,0.0,67.313,72.0,70.0,1000.0,500.0,0.561,819.0,76.563,72.25,0.022,71.688,69.688,65.563,65.438,0.0,54.813,72.0,70.0,1000.0,500.0,0.427,716.5,75.188,73.313,0.021,69.625,69.875,64.938,74.063,53.438,45.688,72.0,70.0,1000.0,500.0,0.203,494.75,113.75,98.5,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,531.0,526.5,535.0,303.25,533.0,535.0,528.5,1.717,-0.314,10.468,0.0,1.574,0.412,0.002,0.014,0.006,1.431
2152008,1640,1.0,1.0,1.0,1.0,77.258,0.0,50.0,50.0,50.0,1.0,1.0,1578.45,409.836,22.525,13.064,0.0,80.0,65.0,1.4,2232.625,2226.754,2206.925,871.549,64.899,48.771,70.552,61.577,62.032,1.413,2.65,0.301,77.863,62.305,8.427,8.555,18.989,20.733,119.247,74.884,116.54,45.089,59.162,44.756,-10.852,110.0,110.0,70.375,72.313,65.5,65.938,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,197.125,70.688,69.688,0.012,72.75,69.563,65.375,65.563,0.0,67.188,72.0,70.0,1000.0,500.0,0.572,827.5,76.438,72.25,0.022,71.375,69.688,65.563,65.438,0.0,54.188,72.0,70.0,1000.0,500.0,0.421,711.0,75.188,73.313,0.021,69.625,69.875,64.875,73.875,53.563,46.063,72.0,70.0,1000.0,500.0,0.201,492.25,113.438,98.375,0.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.0,526.0,535.0,303.0,532.5,535.0,528.5,1.374,-0.309,8.803,0.0,1.578,0.41,0.002,0.013,0.006,1.359
2152008,1641,1.0,1.0,1.0,1.0,77.24,0.0,50.0,50.0,50.0,1.0,1.0,1584.304,411.007,22.483,13.078,0.0,80.0,65.0,1.4,2230.625,2226.754,2214.368,877.421,64.899,48.771,70.443,61.687,61.923,1.41,2.657,0.301,77.878,62.306,8.4,8.555,18.976,20.733,119.1,75.629,116.688,45.089,59.162,44.829,-10.852,110.0,110.0,70.375,72.313,65.625,65.75,0.0,35.344,72.0,70.0,1000.0,500.0,0.106,202.875,70.75,69.563,0.012,72.813,69.5,65.375,65.563,0.0,68.188,72.0,70.0,1000.0,500.0,0.567,825.5,76.438,72.25,0.022,71.375,69.625,65.438,65.438,0.0,54.75,72.0,70.0,1000.0,500.0,0.406,700.0,75.188,73.125,0.021,69.5,69.875,64.75,73.875,53.719,44.875,72.0,70.0,1000.0,500.0,0.211,499.0,113.5,98.813,0.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,531.5,526.5,535.0,303.0,532.5,535.0,528.5,1.247,-0.242,7.83,0.0,1.584,0.411,0.002,0.013,0.006,1.421
2152008,1642,1.0,1.0,1.0,1.0,77.218,0.0,50.0,50.0,50.0,1.0,1.0,1579.62,413.349,22.535,13.122,0.0,80.0,65.0,1.4,2226.125,2234.125,2212.507,874.485,64.899,48.557,70.226,61.467,62.032,1.402,2.667,0.297,77.877,62.301,8.372,8.526,19.015,20.84,116.666,76.586,114.178,45.162,59.057,44.902,-10.852,110.0,110.0,70.375,72.375,65.5,65.75,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.5,70.688,69.688,0.012,72.813,69.563,65.25,65.375,0.0,67.938,72.0,70.0,1000.0,500.0,0.581,834.0,76.25,72.25,0.022,71.5,69.625,65.438,65.313,0.0,54.313,72.0,70.0,1000.0,500.0,0.406,697.5,75.188,73.125,0.021,69.625,69.875,64.875,74.063,53.844,44.281,72.0,70.0,1000.0,500.0,0.213,505.75,113.438,98.875,0.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,531.0,526.0,535.0,303.0,532.5,535.0,528.5,1.399,-0.246,8.101,0.0,1.58,0.413,0.002,0.013,0.006,1.451
2152008,1643,1.0,1.0,1.0,1.0,77.252,0.0,50.0,50.0,50.0,1.0,1.0,1574.937,412.178,22.42,13.035,0.0,80.0,65.0,1.4,2220.375,2228.228,2210.646,870.082,65.006,48.771,70.443,61.906,62.141,1.406,2.66,0.282,77.858,62.273,8.344,8.526,19.19,20.947,115.633,76.374,113.365,45.017,59.162,44.756,-10.852,110.0,110.0,70.375,72.5,65.5,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,198.125,70.688,69.688,0.012,72.625,69.563,65.375,65.563,0.0,68.938,72.0,70.0,1000.0,500.0,0.57,825.5,76.25,72.25,0.022,71.5,69.625,65.438,65.313,0.0,54.75,72.0,70.0,1000.0,500.0,0.403,694.5,75.188,73.313,0.021,69.5,69.938,64.75,74.125,57.656,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,113.438,98.875,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,531.0,526.0,534.5,303.0,533.5,535.0,528.5,1.295,-0.241,7.349,0.0,1.575,0.412,0.002,0.013,0.006,1.403
2152008,1644,1.0,1.0,1.0,1.0,77.191,0.0,50.0,50.0,50.0,1.0,1.0,1588.988,411.007,22.462,13.137,0.0,80.0,65.0,1.4,2234.25,2237.074,2216.229,877.421,64.899,48.878,70.335,61.687,62.141,1.406,2.646,0.312,77.864,62.292,8.455,8.498,19.293,20.947,116.887,75.629,113.661,45.162,59.162,44.902,-10.852,110.0,110.0,70.5,72.625,65.438,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,200.125,70.688,69.688,0.012,72.625,69.563,65.25,65.375,0.0,68.25,72.0,70.0,1000.0,500.0,0.581,833.0,76.25,72.25,0.022,71.5,69.625,65.438,65.313,0.0,54.563,72.0,70.0,1000.0,500.0,0.402,693.5,75.188,73.375,0.021,69.5,69.875,64.875,74.125,57.813,44.406,72.0,70.0,1000.0,500.0,0.212,505.5,113.5,98.875,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.5,526.0,534.5,303.0,533.5,535.0,529.0,1.756,-0.244,10.469,0.0,1.589,0.411,0.002,0.013,0.006,1.404
2152008,1645,1.0,1.0,1.0,1.0,77.121,0.0,50.0,50.0,50.0,1.0,1.0,1578.45,412.178,22.431,13.151,0.0,80.0,65.0,1.4,2224.25,2231.176,2205.064,874.485,64.793,48.878,70.335,61.577,62.032,1.406,2.664,0.301,77.853,62.28,8.511,8.498,19.06,20.947,118.805,74.99,116.171,45.162,58.953,44.902,-10.852,110.0,110.0,70.375,72.688,65.438,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,198.125,70.75,69.688,0.012,72.563,69.563,65.25,65.375,0.0,69.375,72.0,70.0,1000.0,500.0,0.572,823.0,76.25,72.25,0.022,71.5,69.563,65.313,65.313,0.0,54.031,72.0,70.0,1000.0,500.0,0.404,695.5,75.25,73.313,0.021,69.5,69.875,64.75,74.125,54.313,44.594,72.0,70.0,1000.0,500.0,0.212,504.0,113.5,98.875,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.5,526.0,535.0,303.0,534.0,535.0,528.5,1.348,-0.248,8.531,0.0,1.578,0.412,0.002,0.013,0.006,1.43
2152008,1646,1.0,1.0,1.0,1.0,77.085,0.0,50.0,50.0,50.0,1.0,1.0,1574.937,409.836,22.504,13.093,0.0,80.0,65.0,1.4,2226.25,2232.65,2210.646,868.614,64.793,48.771,70.335,61.577,61.923,1.394,2.635,0.304,77.846,62.276,8.483,8.526,19.164,20.947,118.215,75.416,115.876,45.162,58.848,44.902,-10.852,110.0,110.0,70.375,72.813,65.313,65.625,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,198.75,70.688,69.688,0.012,72.625,69.625,65.25,65.25,0.0,68.688,72.0,70.0,1000.0,500.0,0.582,834.5,76.25,72.25,0.022,71.375,69.563,65.188,65.063,0.0,53.625,72.0,70.0,1000.0,500.0,0.403,694.0,75.188,73.313,0.021,69.625,69.875,64.625,74.063,58.094,44.719,72.0,70.0,1000.0,500.0,0.21,503.25,113.5,99.0,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,526.0,535.0,303.0,533.5,534.5,528.5,1.23,-0.249,7.602,0.0,1.575,0.41,0.002,0.013,0.006,1.457
2152008,1647,1.0,1.0,1.0,1.0,77.043,0.0,50.0,50.0,50.0,1.0,1.0,1563.227,408.665,22.452,13.122,0.0,80.0,65.0,1.4,2226.5,2226.754,2229.256,873.017,64.793,48.878,70.335,61.906,62.032,1.398,2.653,0.312,77.846,62.277,8.511,8.498,19.151,20.84,116.149,76.267,113.661,45.162,59.057,44.902,-10.852,110.0,110.0,70.375,72.938,65.438,65.563,0.0,36.469,72.0,70.0,1000.0,500.0,0.099,196.75,70.688,69.688,0.012,72.75,69.563,65.25,65.25,0.0,68.875,72.0,70.0,1000.0,500.0,0.588,837.0,76.125,72.25,0.022,71.375,69.563,65.313,65.063,0.0,53.094,72.0,70.0,1000.0,500.0,0.403,693.5,75.188,73.375,0.021,69.5,69.875,64.75,74.25,58.281,45.531,72.0,70.0,1000.0,500.0,0.204,497.0,113.5,99.5,0.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,532.0,526.0,535.0,303.25,533.0,535.0,528.5,1.401,-0.246,8.072,0.0,1.563,0.409,0.002,0.012,0.006,1.515
2152008,1648,1.0,1.0,1.0,1.0,77.065,0.0,50.0,50.0,50.0,1.0,1.0,1578.45,412.178,22.504,13.093,0.0,80.0,65.0,1.4,2238.5,2235.6,2214.368,880.358,64.899,48.878,70.335,61.797,62.141,1.402,2.642,0.297,77.851,62.281,8.4,8.498,19.047,20.84,114.822,76.054,112.627,45.162,59.162,44.902,-10.852,110.0,110.0,70.188,73.0,65.5,65.625,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.25,70.75,69.688,0.012,72.938,69.625,65.25,65.25,0.0,69.75,72.0,70.0,1000.0,500.0,0.596,848.0,76.125,72.25,0.022,71.375,69.563,65.313,65.063,0.0,52.531,72.0,70.0,1000.0,500.0,0.397,688.5,75.188,73.313,0.021,69.5,69.938,64.75,74.375,54.781,45.219,72.0,70.0,1000.0,500.0,0.208,496.5,113.75,100.063,0.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,525.5,535.0,303.0,534.5,535.0,528.5,1.274,-0.243,7.141,0.0,1.578,0.412,0.002,0.012,0.006,1.576
2152008,1649,1.0,1.0,1.0,1.0,76.995,0.0,50.0,50.0,50.0,1.0,1.0,1587.817,413.349,22.462,13.064,0.0,80.0,65.0,1.4,2230.625,2235.6,2210.646,874.485,64.793,48.557,70.118,61.357,61.923,1.398,2.646,0.304,77.847,62.276,8.372,8.555,19.125,20.733,118.583,75.309,115.433,45.162,59.057,44.902,-10.852,110.0,110.0,70.375,73.063,65.438,65.563,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,197.375,70.688,69.688,0.012,72.75,69.625,65.25,65.25,0.0,69.938,72.0,70.0,1000.0,500.0,0.605,853.0,76.125,72.313,0.022,71.313,69.5,65.313,65.063,0.0,53.25,72.0,70.0,1000.0,500.0,0.386,679.5,75.188,73.125,0.021,69.625,69.875,64.625,74.438,54.906,45.094,72.0,70.0,1000.0,500.0,0.211,498.25,113.875,100.063,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,526.0,535.0,302.75,534.0,535.0,529.0,1.635,-0.244,10.217,0.0,1.588,0.413,0.002,0.012,0.006,1.55
2152008,1650,1.0,1.0,1.0,1.0,76.901,0.0,50.0,50.0,50.0,1.0,1.0,1587.817,416.862,22.525,13.035,0.0,80.0,65.0,1.4,2230.5,2244.451,2218.09,881.826,64.686,48.771,70.335,61.467,61.814,1.391,2.66,0.282,77.835,62.265,8.372,8.526,19.216,20.733,119.173,74.671,116.319,45.162,59.057,44.902,-10.852,110.0,110.0,70.375,73.125,65.438,65.563,0.0,34.813,72.0,70.0,1000.0,500.0,0.11,207.5,70.75,69.688,0.012,72.625,69.625,65.063,65.25,0.0,70.625,72.0,70.0,1000.0,500.0,0.604,849.0,76.125,72.25,0.022,71.5,69.563,65.188,65.063,0.0,53.219,72.0,70.0,1000.0,500.0,0.381,676.0,75.063,73.313,0.021,69.625,69.875,64.625,74.438,55.063,44.469,72.0,70.0,1000.0,500.0,0.212,504.5,113.875,100.063,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.0,525.5,535.0,303.0,534.0,535.0,529.0,1.445,-0.244,9.281,0.0,1.588,0.417,0.002,0.012,0.005,1.534
2152008,1651,1.0,1.0,1.0,1.0,76.842,0.0,50.0,50.0,50.0,1.0,1.0,1579.62,409.836,22.493,13.049,0.0,80.0,65.0,1.4,2231.875,2234.125,2206.925,875.953,64.686,48.664,70.335,61.577,61.923,1.398,2.642,0.312,77.829,62.258,8.4,8.498,19.216,20.626,118.952,75.948,116.614,45.089,59.162,44.975,-10.852,110.0,110.0,70.5,73.125,65.313,65.438,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.5,70.688,69.813,0.012,72.625,69.563,64.938,65.188,0.0,70.313,72.0,70.0,1000.0,500.0,0.609,854.0,76.125,72.25,0.022,71.188,69.563,65.188,65.063,0.0,52.906,72.0,70.0,1000.0,500.0,0.383,677.0,75.25,73.313,0.021,69.625,69.813,64.625,74.625,55.188,44.5,72.0,70.0,1000.0,500.0,0.211,504.75,113.938,100.188,0.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,532.0,526.0,535.0,303.0,533.5,535.0,528.5,1.223,-0.106,7.593,0.0,1.58,0.41,0.002,0.012,0.006,1.535
2152008,1652,1.0,1.0,1.0,1.0,76.848,0.0,50.0,50.0,50.0,1.0,1.0,1586.646,408.665,22.441,13.122,0.0,80.0,65.0,1.4,2218.0,2250.354,2208.786,883.295,64.793,48.771,70.226,61.797,62.032,1.372,2.653,0.297,77.871,62.299,8.4,8.526,19.138,20.733,116.739,76.693,114.251,45.235,59.057,44.902,-10.852,110.0,110.0,70.5,73.188,65.313,65.438,0.0,35.063,72.0,70.0,1000.0,500.0,0.108,206.375,70.75,69.688,0.012,72.813,69.563,65.063,65.188,0.0,73.313,72.0,70.0,1000.0,500.0,0.595,843.0,76.125,72.25,0.022,71.063,69.563,65.313,65.0,0.0,51.688,72.0,70.0,1000.0,500.0,0.379,673.5,75.188,73.313,0.021,69.625,69.875,64.625,74.625,55.344,44.969,72.0,70.0,1000.0,500.0,0.209,501.25,113.938,100.188,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,526.0,535.0,303.25,533.5,535.0,528.5,1.394,-0.316,8.067,0.0,1.587,0.409,0.002,0.012,0.006,1.543
2152008,1653,1.0,1.0,1.0,1.0,76.862,0.0,50.0,50.0,50.0,1.0,1.0,1567.911,414.52,22.472,13.107,0.0,80.0,65.0,1.4,2213.625,2225.28,2210.646,874.485,64.899,48.771,70.226,61.797,62.032,1.402,2.664,0.304,77.852,62.281,8.427,8.44,19.112,20.733,115.559,76.374,113.291,45.235,59.057,44.975,-10.852,110.0,110.0,70.375,73.188,65.313,65.563,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.375,70.688,69.813,0.012,72.813,69.5,65.063,65.188,0.0,73.063,72.0,70.0,1000.0,500.0,0.62,860.0,76.063,72.25,0.022,71.188,69.563,65.313,65.063,0.0,51.188,72.0,70.0,1000.0,500.0,0.365,662.0,75.188,73.313,0.021,69.625,69.875,64.75,74.75,59.125,45.938,72.0,70.0,1000.0,500.0,0.202,494.0,113.938,100.188,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,525.5,535.0,303.25,534.5,535.0,528.5,1.301,-0.247,7.366,0.0,1.568,0.415,0.002,0.012,0.006,1.533
2152008,1654,1.0,1.0,1.0,1.0,76.784,0.0,50.0,50.0,50.0,1.0,1.0,1601.869,411.007,22.535,13.035,0.0,80.0,65.0,1.4,2232.625,2256.26,2210.646,886.233,64.793,48.664,70.226,61.577,62.032,1.391,2.653,0.301,77.891,62.315,8.344,8.526,19.345,20.733,117.329,75.416,114.251,45.235,59.057,44.975,-10.852,110.0,110.0,70.188,73.25,65.313,65.563,0.0,34.875,72.0,70.0,1000.0,500.0,0.108,207.25,70.688,69.688,0.012,72.813,69.438,64.938,65.188,0.0,74.25,72.0,70.0,1000.0,500.0,0.62,861.0,76.063,72.25,0.022,71.188,69.563,65.188,65.0,0.0,50.438,72.0,70.0,1000.0,500.0,0.369,663.0,75.188,73.313,0.021,69.5,69.875,64.625,74.75,59.281,44.344,72.0,70.0,1000.0,500.0,0.213,505.0,113.938,100.25,0.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.0,525.5,535.0,303.0,534.5,534.5,528.5,1.655,-0.245,10.02,0.0,1.602,0.411,0.002,0.012,0.006,1.506
2152008,1655,1.0,1.0,1.0,1.0,76.643,0.0,50.0,50.0,50.0,1.0,1.0,1588.988,411.007,22.504,13.064,0.0,80.0,65.0,1.4,2232.625,2238.549,2203.204,873.017,64.686,48.664,70.226,61.357,61.814,1.398,2.667,0.308,77.864,62.29,8.344,8.498,19.449,20.733,119.247,74.777,116.393,45.162,59.162,44.975,-10.852,110.0,110.0,70.188,73.25,65.313,65.438,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,197.0,70.688,69.688,0.012,72.813,69.375,64.938,65.188,0.0,74.75,72.0,70.0,1000.0,500.0,0.63,867.5,76.063,72.25,0.022,71.188,69.563,65.0,65.0,0.0,51.531,72.0,70.0,1000.0,500.0,0.352,652.5,75.188,73.313,0.021,69.313,69.875,64.438,74.75,59.469,44.438,72.0,70.0,1000.0,500.0,0.212,504.5,114.0,100.25,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,526.0,535.0,303.25,535.0,534.5,528.5,1.444,-0.174,9.273,0.0,1.589,0.411,0.002,0.012,0.006,1.537
2152008,1656,1.0,1.0,1.0,1.0,76.57,0.0,50.0,50.0,50.0,1.0,1.0,1594.843,413.349,22.41,13.064,0.0,80.0,65.0,1.4,2219.5,2247.402,2212.507,880.358,64.58,48.45,70.01,61.357,61.814,1.379,2.635,0.315,77.892,62.288,8.4,8.469,19.216,20.626,120.058,75.735,117.279,45.162,59.057,44.975,-10.852,110.0,110.0,70.375,73.313,65.188,65.438,0.0,34.906,72.0,70.0,1000.0,500.0,0.109,206.75,70.688,69.813,0.011,72.813,69.313,64.938,65.063,0.0,75.188,72.0,70.0,1000.0,500.0,0.643,878.0,76.063,72.25,0.022,71.188,69.563,65.188,65.0,0.0,50.906,72.0,70.0,1000.0,500.0,0.351,649.0,75.188,73.313,0.021,69.5,69.813,64.438,74.625,59.625,44.938,72.0,70.0,1000.0,500.0,0.209,501.5,113.938,100.438,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,526.0,535.0,303.0,534.5,534.5,528.5,1.405,-0.176,8.989,0.0,1.595,0.413,0.001,0.012,0.006,1.581
2152008,1657,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,1544.492,409.836,22.514,13.093,0.0,80.0,65.0,1.4,2236.875,2210.55,2197.622,862.746,64.793,48.45,70.01,62.016,62.032,1.417,2.667,0.304,77.832,62.305,8.427,8.469,18.963,20.626,116.739,76.693,114.178,45.089,59.162,44.902,-10.852,110.0,110.0,70.375,73.313,65.188,65.438,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.375,70.688,69.688,0.012,72.813,69.313,64.938,65.188,0.0,72.938,72.0,70.0,1000.0,500.0,0.663,890.5,75.938,72.25,0.022,71.188,69.625,65.313,65.0,0.0,50.469,72.0,70.0,1000.0,500.0,0.349,645.0,75.188,73.313,0.021,69.5,69.875,64.625,74.875,59.781,45.969,72.0,70.0,1000.0,500.0,0.202,493.25,114.0,101.438,0.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,526.0,535.0,303.0,535.0,534.5,528.5,1.44,-0.174,8.331,0.0,1.544,0.41,0.002,0.012,0.006,1.648
2152008,1658,1.0,1.0,1.0,1.0,76.685,0.0,50.0,50.0,50.0,1.0,1.0,1576.108,407.494,22.399,13.064,0.0,80.0,65.0,1.4,2229.75,2213.494,2197.622,864.213,65.006,48.664,70.118,62.126,62.249,1.402,2.646,0.297,77.781,62.27,8.372,8.469,18.756,20.519,116.002,77.012,113.661,45.162,59.162,44.975,-10.852,110.0,110.0,70.375,73.313,65.313,65.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,197.75,70.688,69.813,0.012,72.75,69.375,65.063,65.188,0.0,73.625,72.0,70.0,1000.0,500.0,0.667,891.0,75.938,72.25,0.022,71.188,69.563,65.438,65.0,0.0,49.781,72.0,70.0,1000.0,500.0,0.344,640.5,75.188,73.313,0.021,69.5,69.813,64.75,75.063,59.969,45.813,72.0,70.0,1000.0,500.0,0.203,494.75,114.0,101.75,0.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,526.0,535.0,303.25,536.0,534.5,528.5,1.345,-0.174,7.578,0.0,1.576,0.407,0.002,0.012,0.006,1.612
2152008,1659,1.0,1.0,1.0,1.0,76.687,0.0,50.0,50.0,50.0,1.0,1.0,1477.747,402.81,22.399,13.093,0.0,80.0,65.0,1.4,2225.25,2097.594,2164.136,780.819,65.006,48.664,70.118,62.126,62.358,1.505,2.621,0.308,77.15,62.207,8.4,8.498,18.71,20.626,115.117,75.841,112.036,45.162,59.162,44.975,-10.852,110.0,110.0,70.375,73.313,65.438,65.563,0.0,34.781,72.0,70.0,1000.0,500.0,0.109,206.5,70.688,69.813,0.012,72.563,69.375,65.063,65.188,0.0,71.375,72.0,70.0,1000.0,500.0,0.686,901.5,75.938,72.25,0.022,71.188,69.563,65.438,65.438,0.0,42.313,72.0,70.0,1000.0,500.0,0.238,535.0,75.188,73.313,0.021,69.5,69.875,64.875,75.375,60.125,44.781,72.0,70.0,1000.0,500.0,0.21,500.5,114.0,101.75,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,526.0,535.0,303.0,536.0,534.0,528.5,1.757,-0.175,9.976,0.0,1.478,0.403,0.002,0.012,0.006,1.623
2152008,1700,1.0,1.0,1.0,1.0,76.741,0.0,50.0,50.0,50.0,1.0,1.0,1450.815,393.443,22.483,13.093,0.0,80.0,65.0,1.4,2140.625,2099.055,2149.257,807.107,65.113,48.878,70.226,62.346,62.467,1.486,2.571,0.293,76.744,61.568,8.4,8.498,18.593,20.519,118.878,75.841,116.097,45.162,59.162,44.975,-10.852,110.0,110.0,70.188,73.313,65.5,65.563,0.0,35.094,72.0,70.0,1000.0,500.0,0.105,202.625,70.688,69.688,0.012,72.563,69.375,65.25,65.25,0.0,70.625,72.0,70.0,1000.0,500.0,0.679,902.0,75.938,72.25,0.022,71.188,69.563,65.438,65.438,0.0,42.219,72.0,70.0,1000.0,500.0,0.227,519.5,75.188,73.313,0.021,69.5,69.813,64.875,75.438,60.281,45.906,72.0,70.0,1000.0,500.0,0.204,494.0,114.0,101.75,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,526.0,535.0,303.0,535.5,533.5,528.5,1.453,-0.175,9.028,0.0,1.451,0.393,0.002,0.012,0.006,1.605
2152008,1701,1.0,1.0,1.0,1.0,76.817,0.0,50.0,50.0,50.0,1.0,1.0,1429.738,391.101,22.514,13.064,0.0,80.0,65.0,1.4,2118.5,2087.366,2149.257,799.801,65.219,48.986,70.226,62.675,62.685,1.474,2.568,0.297,76.425,61.172,8.372,8.498,18.477,20.626,119.763,76.374,116.614,45.162,59.162,44.975,-10.852,110.0,110.0,70.375,73.375,65.5,65.625,0.0,35.094,72.0,70.0,1000.0,500.0,0.104,201.5,70.688,69.813,0.012,72.563,69.375,65.25,65.25,0.0,72.188,72.0,70.0,1000.0,500.0,0.663,890.0,75.938,72.25,0.022,71.313,69.563,65.563,65.438,0.0,42.25,72.0,70.0,1000.0,500.0,0.22,512.0,75.188,73.313,0.021,69.5,69.813,64.938,75.5,66.188,45.75,72.0,70.0,1000.0,500.0,0.205,494.25,114.125,101.813,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,526.5,535.0,303.0,536.5,533.0,528.5,1.634,-0.174,10.234,0.0,1.43,0.391,0.002,0.012,0.006,1.622
2152008,1702,1.0,1.0,1.0,1.0,76.971,0.0,50.0,50.0,50.0,1.0,1.0,1416.857,389.93,22.504,13.093,0.0,80.0,65.0,1.4,2101.0,2075.685,2143.678,795.418,65.433,49.093,70.226,62.785,63.011,1.459,2.55,0.297,76.16,60.969,8.372,8.469,18.593,20.626,117.034,77.331,114.694,45.089,59.267,44.975,-10.852,110.0,110.0,70.375,73.375,65.813,65.75,0.0,35.25,72.0,70.0,1000.0,500.0,0.103,200.125,70.75,69.688,0.012,72.188,69.375,65.375,65.375,0.0,71.625,72.0,70.0,1000.0,500.0,0.661,889.5,75.938,72.25,0.022,71.313,69.563,65.625,65.563,0.0,41.938,72.0,70.0,1000.0,500.0,0.217,509.5,75.188,73.313,0.021,69.313,69.875,65.25,75.625,66.375,45.875,72.0,70.0,1000.0,500.0,0.204,493.75,114.125,102.25,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,527.0,534.5,302.75,536.5,532.0,528.5,1.326,-0.105,7.608,0.0,1.417,0.39,0.002,0.012,0.006,1.64
2152008,1703,1.0,1.0,1.0,1.0,77.215,0.0,50.0,50.0,50.0,1.0,1.0,1406.319,385.246,22.504,13.049,0.0,80.0,65.0,1.4,2094.375,2077.145,2139.959,792.497,65.752,49.093,70.226,63.334,63.338,1.448,2.546,0.293,75.984,60.829,8.233,8.44,18.619,20.733,116.444,77.97,113.956,45.235,59.162,45.048,-10.852,110.0,110.0,70.375,73.438,65.875,65.938,0.0,35.188,72.0,70.0,1000.0,500.0,0.103,200.375,70.688,69.688,0.012,72.313,69.438,65.563,65.563,0.0,72.313,72.0,70.0,1000.0,500.0,0.658,884.5,75.813,72.25,0.022,71.375,69.563,65.938,65.625,0.0,41.75,72.0,70.0,1000.0,500.0,0.215,506.75,75.188,73.313,0.021,69.625,69.813,65.313,75.875,60.813,45.625,72.0,70.0,1000.0,500.0,0.205,498.0,114.313,102.313,0.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.0,527.0,534.5,303.0,537.0,532.0,528.5,1.455,-0.175,8.09,0.0,1.406,0.385,0.002,0.011,0.006,1.638
2152008,1704,1.0,1.0,1.0,1.0,77.408,0.0,50.0,50.0,50.0,1.0,1.0,1409.832,385.246,22.441,13.078,0.0,80.0,65.0,1.4,2093.5,2084.445,2141.818,792.497,65.859,49.093,70.335,63.004,63.446,1.44,2.529,0.293,75.824,60.658,8.177,8.469,18.658,20.733,114.379,76.906,111.962,45.162,59.057,44.975,-10.852,110.0,110.0,70.5,73.438,66.0,66.0,0.0,35.25,72.0,70.0,1000.0,500.0,0.102,199.875,70.688,69.813,0.012,72.188,69.5,65.563,65.688,0.0,73.313,72.0,70.0,1000.0,500.0,0.648,881.0,75.813,72.25,0.022,71.375,69.563,66.063,65.688,0.0,41.25,72.0,70.0,1000.0,500.0,0.215,507.0,75.188,73.313,0.021,69.5,69.813,65.438,76.063,60.969,45.0,72.0,70.0,1000.0,500.0,0.209,502.0,114.313,102.313,0.953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.0,527.0,535.0,303.0,536.5,532.0,528.5,1.447,-0.176,7.842,0.0,1.41,0.385,0.002,0.011,0.006,1.654
2152008,1705,1.0,1.0,1.0,1.0,77.56,0.0,50.0,50.0,50.0,1.0,1.0,1405.148,384.075,22.493,13.137,0.0,80.0,65.0,1.4,2095.625,2087.366,2139.959,801.261,65.859,49.093,70.335,63.004,63.446,1.425,2.525,0.293,75.747,60.58,8.205,8.469,18.606,20.626,119.616,76.48,116.762,45.235,59.162,45.048,-10.852,110.0,110.0,70.375,73.5,66.0,66.0,0.0,35.406,72.0,70.0,1000.0,500.0,0.102,199.125,70.688,69.813,0.012,72.188,69.438,65.625,65.75,0.0,72.688,72.0,70.0,1000.0,500.0,0.654,883.0,75.813,72.25,0.022,71.375,69.563,66.188,65.938,0.0,41.125,72.0,70.0,1000.0,500.0,0.213,505.25,75.063,73.313,0.021,69.5,69.813,65.438,76.063,61.125,44.781,72.0,70.0,1000.0,500.0,0.21,503.5,114.313,102.313,0.953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.0,527.0,535.0,303.25,537.5,531.5,528.0,1.488,-0.176,9.267,0.0,1.405,0.384,0.002,0.011,0.005,1.654
2152008,1706,1.0,1.0,1.0,1.0,77.651,0.0,50.0,50.0,50.0,1.0,1.0,1421.541,385.246,22.535,13.078,0.0,80.0,65.0,1.4,2091.75,2090.288,2138.099,789.577,65.752,49.093,70.443,62.675,63.229,1.433,2.529,0.279,75.723,60.565,8.233,8.44,18.593,20.626,119.542,75.522,116.688,45.235,59.162,45.048,-10.852,110.0,110.0,70.5,73.5,66.0,66.0,0.0,35.688,72.0,70.0,1000.0,500.0,0.1,198.0,70.75,69.688,0.012,72.313,69.5,65.625,65.75,0.0,72.313,72.0,70.0,1000.0,500.0,0.666,892.5,75.813,72.25,0.022,71.375,69.563,66.063,65.938,0.0,40.875,72.0,70.0,1000.0,500.0,0.211,504.75,75.188,73.313,0.021,69.5,69.813,65.438,76.063,61.281,44.719,72.0,70.0,1000.0,500.0,0.211,503.75,114.5,102.313,0.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,535.0,303.0,536.5,531.5,528.5,1.461,-0.176,9.285,0.0,1.422,0.385,0.002,0.011,0.006,1.658
2152008,1707,1.0,1.0,1.0,1.0,77.72,0.0,50.0,50.0,50.0,1.0,1.0,1407.49,380.562,22.504,13.137,0.0,80.0,65.0,1.4,2099.0,2084.445,2132.521,798.34,65.646,48.878,70.118,62.455,63.011,1.429,2.515,0.29,75.63,60.488,8.233,8.498,18.593,20.626,117.624,76.906,115.285,45.162,59.162,44.975,-10.852,110.0,110.0,70.375,73.5,66.063,66.125,0.0,35.844,72.0,70.0,1000.0,500.0,0.1,197.875,70.75,69.688,0.012,72.313,69.438,65.625,65.75,0.0,73.063,72.0,70.0,1000.0,500.0,0.662,888.0,75.813,72.25,0.022,71.375,69.563,66.063,65.938,0.0,40.5,72.0,70.0,1000.0,500.0,0.213,505.0,75.188,73.313,0.021,69.625,69.813,65.438,76.125,61.469,44.438,72.0,70.0,1000.0,500.0,0.213,505.5,114.5,102.313,0.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,534.5,303.0,537.0,531.0,528.5,1.293,-0.175,7.603,0.0,1.407,0.381,0.002,0.011,0.006,1.66
2152008,1708,1.0,1.0,1.0,1.0,77.837,0.0,50.0,50.0,50.0,1.0,1.0,1399.293,380.562,22.493,13.151,0.0,80.0,65.0,1.4,2093.375,2090.288,2130.662,807.107,65.752,49.093,70.443,62.785,63.12,1.41,2.518,0.26,75.54,60.412,8.288,8.469,18.477,20.626,116.518,77.225,114.178,45.162,59.267,44.975,-10.852,110.0,110.0,70.5,73.5,66.063,66.125,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,197.375,70.75,69.688,0.012,72.313,69.5,65.625,65.75,0.0,73.875,72.0,70.0,1000.0,500.0,0.657,887.5,75.813,72.25,0.022,71.375,69.5,66.188,65.938,0.0,40.375,72.0,70.0,1000.0,500.0,0.211,504.0,75.188,73.313,0.021,69.5,69.813,65.438,76.125,61.594,44.594,72.0,70.0,1000.0,500.0,0.211,504.25,114.313,102.313,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,534.5,303.0,536.0,531.0,528.0,1.34,-0.174,7.605,0.0,1.399,0.381,0.002,0.011,0.006,1.626
2152008,1709,1.0,1.0,1.0,1.0,77.956,0.0,50.0,50.0,50.0,1.0,1.0,1402.806,381.733,22.452,13.049,0.0,80.0,65.0,1.4,2096.625,2093.21,2126.943,799.801,65.539,49.093,70.443,62.565,63.011,1.413,2.511,0.286,75.542,60.429,8.316,8.469,18.444,20.519,114.674,76.374,112.553,45.235,59.267,45.048,-10.852,110.0,110.0,70.375,73.5,66.0,66.125,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,198.125,70.75,69.688,0.012,72.125,69.5,65.625,65.75,0.0,72.75,72.0,70.0,1000.0,500.0,0.668,893.5,75.625,72.25,0.022,71.375,69.5,66.063,65.938,0.0,40.438,72.0,70.0,1000.0,500.0,0.211,502.0,75.188,73.313,0.021,69.625,69.813,65.438,76.125,58.094,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,114.563,102.25,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,534.5,303.0,537.0,531.0,528.0,1.243,-0.174,6.885,0.0,1.403,0.382,0.002,0.011,0.006,1.691
