DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1710,1.0,1.0,1.0,1.0,77.961,0.0,50.0,50.0,50.0,1.0,1.0,1400.464,380.562,22.504,13.078,0.0,80.0,65.0,1.4,2098.375,2087.366,2121.366,795.418,65.433,48.986,70.443,62.236,62.794,1.425,2.518,0.282,75.483,60.385,8.372,8.469,18.328,20.519,119.321,75.309,116.467,45.235,59.267,45.048,-10.852,110.0,110.0,70.5,73.5,66.0,66.0,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.875,70.75,69.813,0.012,72.125,69.5,65.625,65.75,0.0,74.0,72.0,70.0,1000.0,500.0,0.656,884.0,75.625,72.188,0.022,71.5,69.5,65.938,65.938,0.0,40.094,72.0,70.0,1000.0,500.0,0.211,503.25,75.188,73.313,0.021,69.625,69.875,65.25,76.125,58.25,44.719,72.0,70.0,1000.0,500.0,0.21,503.5,114.563,102.438,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,527.5,535.0,303.25,536.0,530.5,528.0,1.459,-0.174,9.272,0.0,1.4,0.381,0.002,0.011,0.006,1.665
2152008,1711,1.0,1.0,1.0,1.0,77.929,0.0,50.0,50.0,50.0,1.0,1.0,1406.319,379.391,22.514,13.049,0.0,80.0,65.0,1.4,2089.25,2074.226,2126.943,796.879,65.219,49.093,70.335,62.016,62.576,1.429,2.493,0.282,75.428,60.348,8.455,8.469,18.172,20.412,119.542,74.99,116.762,45.307,59.162,45.048,-10.852,110.0,110.0,70.375,73.563,65.875,66.0,0.0,36.313,72.0,70.0,1000.0,500.0,0.101,198.375,70.75,69.688,0.012,72.125,69.5,65.563,65.688,0.0,73.375,72.0,70.0,1000.0,500.0,0.664,893.0,75.625,72.25,0.022,71.375,69.5,65.688,65.688,0.0,41.563,72.0,70.0,1000.0,500.0,0.203,491.0,75.188,73.313,0.021,69.625,69.75,65.0,76.063,58.375,44.469,72.0,70.0,1000.0,500.0,0.212,505.5,114.625,102.438,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,527.5,535.0,303.25,536.0,530.5,528.0,1.405,-0.244,9.035,0.0,1.406,0.379,0.002,0.011,0.006,1.651
2152008,1712,1.0,1.0,1.0,1.0,77.966,0.0,50.0,50.0,50.0,1.0,1.0,1399.293,379.391,22.472,13.064,0.0,80.0,65.0,1.4,2088.875,2082.985,2119.507,789.577,65.326,48.986,70.335,62.236,62.685,1.417,2.497,0.275,75.417,60.332,8.511,8.469,17.984,20.519,117.329,76.161,115.137,45.307,59.162,45.048,-10.852,110.0,110.0,70.5,73.563,65.813,66.0,0.0,34.844,72.0,70.0,1000.0,500.0,0.11,208.5,70.688,69.688,0.012,72.125,69.563,65.5,65.688,0.0,73.313,72.0,70.0,1000.0,500.0,0.663,891.5,75.625,72.25,0.022,71.313,69.438,65.688,65.625,0.0,41.688,72.0,70.0,1000.0,500.0,0.202,491.25,75.188,73.313,0.021,69.625,69.75,65.0,75.875,58.5,44.688,72.0,70.0,1000.0,500.0,0.211,503.75,114.625,102.063,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,527.5,535.0,303.0,536.5,530.5,528.0,1.197,-0.244,7.116,0.0,1.399,0.379,0.002,0.011,0.006,1.673
2152008,1713,1.0,1.0,1.0,1.0,78.06,0.0,50.0,50.0,50.0,1.0,1.0,1386.413,379.391,22.525,13.064,0.0,80.0,65.0,1.4,2099.0,2069.849,2121.366,788.117,65.326,49.093,70.443,62.455,62.685,1.413,2.511,0.271,75.358,60.289,8.427,8.498,17.881,20.519,116.444,76.586,114.251,45.307,59.162,45.121,-10.852,110.0,110.0,70.375,73.563,65.813,65.938,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.75,70.688,69.813,0.012,72.125,69.563,65.563,65.688,0.0,72.5,72.0,70.0,1000.0,500.0,0.673,895.5,75.5,72.25,0.022,71.313,69.438,65.688,65.625,0.0,41.438,72.0,70.0,1000.0,500.0,0.204,493.25,75.188,73.313,0.021,69.5,69.813,65.0,75.875,58.625,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,114.625,102.313,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,528.0,534.5,303.0,536.5,530.5,528.5,1.239,-0.175,7.138,0.0,1.386,0.379,0.002,0.01,0.006,1.613
2152008,1714,1.0,1.0,1.0,1.0,78.069,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,378.22,22.483,13.122,0.0,80.0,65.0,1.4,2092.125,2071.308,2115.789,798.34,65.219,49.093,70.335,62.126,62.685,1.44,2.515,0.275,75.344,60.267,8.4,8.469,17.732,20.519,114.601,75.948,112.553,45.307,59.057,45.048,-10.852,110.0,110.0,70.5,73.563,65.875,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.1,198.0,70.75,69.688,0.012,71.938,69.5,65.563,65.688,0.0,72.375,72.0,70.0,1000.0,500.0,0.667,893.0,75.5,72.188,0.022,71.313,69.375,65.938,65.625,0.0,41.5,72.0,70.0,1000.0,500.0,0.205,493.75,75.188,73.313,0.021,69.625,69.75,65.0,75.813,58.781,44.938,72.0,70.0,1000.0,500.0,0.209,502.25,114.938,102.313,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,528.0,535.0,303.0,536.5,530.5,528.0,1.191,-0.247,6.657,0.0,1.395,0.378,0.002,0.011,0.006,1.67
2152008,1715,1.0,1.0,1.0,1.0,78.053,0.0,50.0,50.0,50.0,1.0,1.0,1384.071,375.878,22.556,13.107,0.0,80.0,65.0,1.4,2092.0,2068.39,2115.789,792.497,65.113,49.093,70.335,61.797,62.467,1.425,2.497,0.264,75.279,60.268,8.455,8.526,17.563,20.519,119.395,75.096,116.762,45.307,59.162,45.121,-10.852,110.0,110.0,70.375,73.563,65.625,65.75,0.0,36.406,72.0,70.0,1000.0,500.0,0.101,198.375,70.75,69.688,0.012,71.938,69.5,65.375,65.563,0.0,73.125,72.0,70.0,1000.0,500.0,0.653,883.0,75.5,72.25,0.022,71.188,69.438,65.688,65.625,0.0,41.438,72.0,70.0,1000.0,500.0,0.205,494.0,75.188,73.313,0.021,69.625,69.75,64.938,75.875,58.906,44.844,72.0,70.0,1000.0,500.0,0.209,503.25,114.938,102.313,0.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,528.0,535.0,303.0,537.0,530.0,528.5,1.341,-0.176,8.574,0.0,1.384,0.376,0.002,0.01,0.006,1.666
2152008,1716,1.0,1.0,1.0,1.0,77.966,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,378.22,22.483,13.18,0.0,80.0,65.0,1.4,2082.875,2082.985,2121.366,792.497,65.006,48.986,70.335,61.687,62.249,1.425,2.497,0.282,75.284,60.227,8.455,8.526,17.511,20.412,119.542,74.671,116.762,45.307,59.372,45.121,-10.852,110.0,110.0,70.375,73.563,65.5,65.75,0.0,35.719,72.0,70.0,1000.0,500.0,0.105,201.5,70.75,69.813,0.012,72.0,69.5,65.375,65.563,0.0,73.5,72.0,70.0,1000.0,500.0,0.649,882.5,75.5,72.25,0.022,71.188,69.438,65.625,65.625,0.0,40.906,72.0,70.0,1000.0,500.0,0.21,497.75,75.188,73.313,0.021,69.5,69.75,64.875,75.813,59.063,44.406,72.0,70.0,1000.0,500.0,0.213,505.25,114.75,102.25,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,528.0,535.0,303.0,537.0,530.0,528.0,1.393,-0.174,9.023,0.0,1.388,0.378,0.002,0.01,0.006,1.626
2152008,1717,1.0,1.0,1.0,1.0,77.95,0.0,50.0,50.0,50.0,1.0,1.0,1393.438,380.562,22.566,13.049,0.0,80.0,65.0,1.4,2075.625,2084.445,2128.803,798.34,64.899,48.986,70.226,61.797,62.141,1.394,2.511,0.275,75.243,60.176,8.455,8.526,17.446,20.412,117.329,75.841,115.285,45.307,59.267,45.194,-10.852,110.0,110.0,70.375,73.563,65.5,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.813,0.012,72.0,69.5,65.375,65.375,0.0,73.5,72.0,70.0,1000.0,500.0,0.655,885.0,75.5,72.25,0.022,71.063,69.375,65.438,65.563,0.0,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,75.25,73.313,0.021,69.5,69.75,64.75,75.625,62.844,44.656,72.0,70.0,1000.0,500.0,0.212,504.0,114.625,102.25,0.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,528.5,535.0,303.0,536.5,530.0,528.0,1.112,-0.106,6.663,0.0,1.393,0.381,0.002,0.01,0.006,1.603
2152008,1718,1.0,1.0,1.0,1.0,77.932,0.0,50.0,50.0,50.0,1.0,1.0,1384.071,378.22,22.525,13.064,0.0,80.0,65.0,1.4,2097.375,2082.985,2136.24,799.801,64.899,48.986,70.226,61.577,62.249,1.413,2.479,0.293,75.246,60.197,8.427,8.498,17.395,20.304,116.297,76.054,114.03,45.235,59.267,45.048,-10.852,110.0,110.0,70.5,73.563,65.5,65.625,0.0,35.875,72.0,70.0,1000.0,500.0,0.103,199.375,70.688,69.688,0.012,71.938,69.563,65.375,65.375,0.0,73.0,72.0,70.0,1000.0,500.0,0.657,887.0,75.5,72.25,0.022,71.063,69.375,65.563,65.625,0.0,39.969,72.0,70.0,1000.0,500.0,0.211,504.75,75.188,73.313,0.021,69.5,69.75,64.875,75.625,63.0,44.781,72.0,70.0,1000.0,500.0,0.21,499.0,114.625,101.938,0.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,528.5,535.0,303.25,536.5,530.0,528.0,1.269,-0.174,7.379,0.0,1.384,0.378,0.002,0.01,0.006,1.673
2152008,1719,1.0,1.0,1.0,1.0,77.816,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,381.733,22.535,13.107,0.0,80.0,65.0,1.4,2077.75,2087.366,2125.084,802.723,64.899,48.878,70.226,61.797,62.249,1.398,2.515,0.279,75.229,60.176,8.455,8.526,17.42,20.304,114.453,75.629,112.405,45.307,59.162,45.121,-10.852,110.0,110.0,70.563,73.5,65.5,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.099,196.75,70.75,69.688,0.012,71.938,69.438,65.25,65.375,0.0,72.938,72.0,70.0,1000.0,500.0,0.661,889.0,75.438,72.25,0.022,71.063,69.375,65.563,65.438,0.0,40.25,72.0,70.0,1000.0,500.0,0.21,503.25,75.188,73.313,0.021,69.5,69.813,64.75,75.625,63.125,44.438,72.0,70.0,1000.0,500.0,0.212,504.25,114.75,102.25,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,528.5,535.0,303.0,536.5,530.0,528.0,1.189,-0.176,6.673,0.0,1.395,0.382,0.002,0.01,0.006,1.646
2152008,1720,1.0,1.0,1.0,1.0,77.834,0.0,50.0,50.0,50.0,1.0,1.0,1389.925,378.22,22.566,13.093,0.0,80.0,65.0,1.4,2094.75,2082.985,2112.071,802.723,64.793,48.878,70.118,61.467,62.032,1.402,2.504,0.282,75.193,60.144,8.427,8.498,17.446,20.197,119.247,74.671,116.319,45.235,59.162,45.121,-10.852,110.0,110.0,70.5,73.438,65.438,65.563,0.0,35.719,72.0,70.0,1000.0,500.0,0.103,200.125,70.688,69.813,0.012,71.938,69.375,65.25,65.25,0.0,73.125,72.0,70.0,1000.0,500.0,0.651,882.0,75.438,72.25,0.022,71.188,69.375,65.438,65.438,0.0,40.625,72.0,70.0,1000.0,500.0,0.208,501.5,75.188,73.375,0.021,69.625,69.75,64.625,75.5,59.625,44.281,72.0,70.0,1000.0,500.0,0.213,504.5,114.938,102.25,0.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,528.0,535.0,303.25,536.0,530.0,528.0,1.482,-0.107,9.539,0.0,1.39,0.378,0.002,0.01,0.006,1.667
2152008,1721,1.0,1.0,1.0,1.0,77.734,0.0,50.0,50.0,50.0,1.0,1.0,1391.096,378.22,22.587,13.049,0.0,80.0,65.0,1.4,2076.625,2077.145,2125.084,801.261,64.686,48.878,70.118,61.467,61.923,1.406,2.504,0.275,75.178,60.135,8.427,8.526,17.459,20.197,119.395,74.245,116.688,45.38,59.267,45.048,-10.852,110.0,110.0,70.5,73.375,65.313,65.563,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.25,70.688,69.813,0.012,71.75,69.375,65.063,65.188,0.0,72.125,72.0,70.0,1000.0,500.0,0.65,882.5,75.5,72.25,0.022,70.875,69.438,65.313,65.313,0.0,40.688,72.0,70.0,1000.0,500.0,0.208,501.25,75.188,73.313,0.021,69.5,69.75,64.625,75.5,63.438,44.813,72.0,70.0,1000.0,500.0,0.212,500.25,114.938,102.063,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,528.5,534.5,303.25,536.5,530.0,528.0,1.354,-0.312,8.827,0.0,1.391,0.378,0.002,0.01,0.006,1.69
2152008,1722,1.0,1.0,1.0,1.0,77.626,0.0,50.0,50.0,50.0,1.0,1.0,1378.216,377.049,22.504,13.078,0.0,80.0,65.0,1.4,2081.75,2062.555,2126.943,785.197,64.58,48.771,70.118,61.467,61.923,1.425,2.479,0.282,75.119,60.113,8.4,8.526,17.446,20.197,120.427,75.522,118.239,45.38,59.057,45.194,-10.852,110.0,110.0,70.375,73.375,65.313,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.75,70.75,69.688,0.012,71.688,69.313,65.25,65.25,0.0,71.688,72.0,70.0,1000.0,500.0,0.65,881.0,75.438,72.25,0.022,71.063,69.375,65.313,65.063,0.0,41.031,72.0,70.0,1000.0,500.0,0.205,498.5,75.063,73.313,0.021,69.5,69.75,64.625,75.438,63.594,44.719,72.0,70.0,1000.0,500.0,0.212,501.25,114.75,102.063,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,529.0,535.0,303.25,536.0,530.0,528.0,1.097,-0.178,7.106,0.0,1.378,0.377,0.002,0.01,0.005,1.66
2152008,1723,1.0,1.0,1.0,1.0,77.616,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,377.049,22.587,13.035,0.0,80.0,65.0,1.4,2073.0,2059.639,2115.789,801.261,64.686,48.771,70.01,61.906,62.032,1.394,2.49,0.271,75.1,60.088,8.344,8.469,17.459,20.09,117.182,76.267,114.842,45.307,59.267,45.121,-10.852,110.0,110.0,70.5,73.375,65.313,65.563,0.0,35.781,72.0,70.0,1000.0,500.0,0.104,203.125,70.688,69.688,0.012,71.688,69.375,65.25,65.188,0.0,71.688,72.0,70.0,1000.0,500.0,0.635,870.0,75.438,72.25,0.022,70.875,69.375,65.313,65.313,0.0,41.031,72.0,70.0,1000.0,500.0,0.206,498.5,75.188,73.313,0.021,69.5,69.75,64.625,75.438,63.75,44.781,72.0,70.0,1000.0,500.0,0.213,500.5,114.625,102.063,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,529.0,534.5,303.25,536.5,530.0,528.0,1.292,-0.174,7.635,0.0,1.383,0.377,0.002,0.01,0.006,1.662
2152008,1724,1.0,1.0,1.0,1.0,77.621,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,372.365,22.504,13.078,0.0,80.0,65.0,1.4,2075.125,2037.785,2106.495,789.577,64.793,48.771,70.01,61.797,62.141,1.44,2.479,0.271,75.044,60.071,8.372,8.498,17.446,20.09,116.223,76.374,114.251,45.38,59.162,45.121,-10.852,110.0,110.0,70.5,73.438,65.313,65.563,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,199.875,70.688,69.813,0.012,71.688,69.375,65.063,65.188,0.0,71.938,72.0,70.0,1000.0,500.0,0.635,875.0,75.438,72.188,0.022,70.875,69.375,65.313,65.313,0.0,41.5,72.0,70.0,1000.0,500.0,0.205,493.75,75.188,73.313,0.021,69.5,69.75,64.75,75.5,63.906,45.156,72.0,70.0,1000.0,500.0,0.209,498.5,114.938,102.063,0.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,529.0,534.5,303.25,536.5,530.0,528.0,1.114,-0.246,6.413,0.0,1.361,0.372,0.002,0.01,0.006,1.697
2152008,1725,1.0,1.0,1.0,1.0,77.584,0.0,50.0,50.0,50.0,1.0,1.0,1377.045,375.878,22.504,13.122,0.0,80.0,65.0,1.4,2065.0,2064.014,2110.212,802.723,64.793,48.664,70.01,61.687,62.141,1.406,2.479,0.279,75.05,60.039,8.427,8.498,17.369,19.983,114.453,75.416,112.332,45.38,59.162,45.121,-10.852,110.0,110.0,70.375,73.438,65.313,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.5,70.688,69.813,0.012,71.688,69.438,65.063,65.188,0.0,72.063,72.0,70.0,1000.0,500.0,0.63,869.0,75.438,72.188,0.022,71.063,69.375,65.313,65.313,0.0,40.469,72.0,70.0,1000.0,500.0,0.212,500.25,75.188,73.313,0.021,69.5,69.75,64.625,75.5,64.063,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,115.0,102.313,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,529.0,534.5,303.0,536.0,530.0,528.0,1.223,-0.247,6.901,0.0,1.377,0.376,0.002,0.01,0.006,1.682
2152008,1726,1.0,1.0,1.0,1.0,77.432,0.0,50.0,50.0,50.0,1.0,1.0,1386.413,375.878,22.493,13.107,0.0,80.0,65.0,1.4,2056.875,2072.767,2123.225,799.801,64.58,48.557,70.01,61.357,61.923,1.402,2.475,0.26,74.988,59.984,8.455,8.498,17.168,19.876,118.141,74.564,115.581,45.38,59.162,45.194,-10.852,110.0,110.0,70.5,73.5,65.313,65.563,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,204.625,70.75,69.813,0.012,71.563,69.438,64.938,65.188,0.0,71.875,72.0,70.0,1000.0,500.0,0.628,867.5,75.313,72.25,0.022,70.875,69.313,65.313,65.063,0.0,40.344,72.0,70.0,1000.0,500.0,0.211,503.5,75.188,73.313,0.021,69.5,69.688,64.438,75.5,64.25,44.844,72.0,70.0,1000.0,500.0,0.21,502.5,114.938,102.313,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,529.0,534.5,303.25,536.5,530.0,528.0,1.321,-0.177,8.316,0.0,1.386,0.376,0.002,0.01,0.006,1.67
2152008,1727,1.0,1.0,1.0,1.0,77.303,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,375.878,22.514,13.078,0.0,80.0,65.0,1.4,2081.125,2031.963,2110.212,785.197,64.473,48.664,69.901,61.248,61.814,1.394,2.479,0.275,74.899,59.929,8.511,8.526,17.129,19.768,118.952,73.926,116.171,45.38,59.372,45.121,-10.852,110.0,110.0,70.375,73.5,65.188,65.438,0.0,36.031,72.0,70.0,1000.0,500.0,0.102,198.875,70.75,69.813,0.012,71.375,69.438,64.938,65.188,0.0,70.313,72.0,70.0,1000.0,500.0,0.629,866.0,75.313,72.25,0.022,70.875,69.313,65.0,65.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.207,499.0,75.188,73.313,0.021,69.5,69.688,64.313,75.438,64.375,45.5,72.0,70.0,1000.0,500.0,0.205,497.5,114.75,102.313,0.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,529.0,534.5,303.25,537.5,530.0,528.0,1.391,-0.242,9.04,0.0,1.359,0.376,0.002,0.01,0.006,1.669
2152008,1728,1.0,1.0,1.0,1.0,77.21,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,374.707,22.556,13.078,0.0,80.0,65.0,1.4,2068.0,2029.053,2093.485,774.983,64.473,48.557,69.901,61.467,61.705,1.444,2.479,0.282,74.836,59.883,8.483,8.555,17.064,19.768,119.837,75.309,117.648,45.38,59.267,45.121,-10.852,110.0,110.0,70.5,73.5,65.0,65.438,0.0,36.188,72.0,70.0,1000.0,500.0,0.101,198.625,70.75,69.813,0.012,71.188,69.438,64.875,65.063,0.0,70.063,72.0,70.0,1000.0,500.0,0.619,858.5,75.313,72.25,0.022,71.063,69.313,65.188,65.0,0.0,41.313,72.0,70.0,1000.0,500.0,0.204,496.5,75.188,73.375,0.021,69.625,69.75,64.313,75.438,64.563,45.969,72.0,70.0,1000.0,500.0,0.202,493.75,114.75,102.5,0.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,529.5,534.5,303.0,537.0,530.0,528.0,1.109,-0.244,7.127,0.0,1.351,0.375,0.002,0.01,0.006,1.725
2152008,1729,1.0,1.0,1.0,1.0,77.171,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,373.536,22.483,13.078,0.0,80.0,65.0,1.4,2062.625,2064.014,2110.212,798.34,64.58,48.557,69.901,61.906,61.923,1.398,2.479,0.293,74.892,59.914,8.455,8.526,16.954,19.768,116.739,76.267,114.251,45.38,59.267,45.194,-10.852,110.0,110.0,70.5,73.5,65.188,65.313,0.0,35.125,72.0,70.0,1000.0,500.0,0.109,204.75,70.75,69.875,0.012,71.438,69.438,64.938,65.063,0.0,69.875,72.0,70.0,1000.0,500.0,0.61,855.5,75.313,72.25,0.022,70.813,69.313,65.188,65.063,0.0,40.625,72.0,70.0,1000.0,500.0,0.211,499.0,75.063,73.313,0.021,69.313,69.688,64.438,75.625,70.438,44.313,72.0,70.0,1000.0,500.0,0.212,505.5,114.938,103.438,1.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,530.0,535.0,303.0,536.5,530.5,528.0,1.382,-0.175,8.082,0.0,1.374,0.374,0.002,0.01,0.005,1.794
2152008,1730,1.0,1.0,1.0,1.0,77.209,0.0,50.0,50.0,50.0,1.0,1.0,1374.703,374.707,22.472,13.093,0.0,80.0,65.0,1.4,2044.0,2053.809,2106.495,783.738,64.793,48.557,69.793,61.906,62.141,1.417,2.461,0.286,74.859,59.885,8.4,8.526,16.915,19.768,115.707,76.48,113.587,45.453,59.162,45.194,-10.852,110.0,110.0,70.188,73.5,65.313,65.313,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.0,70.75,69.813,0.012,71.375,69.5,64.938,65.063,0.0,70.0,72.0,70.0,1000.0,500.0,0.599,846.5,75.313,72.25,0.022,70.813,69.25,65.313,65.063,0.0,39.969,72.0,70.0,1000.0,500.0,0.214,504.75,75.188,73.313,0.021,69.313,69.688,64.625,76.063,70.625,44.563,72.0,70.0,1000.0,500.0,0.211,503.25,115.0,103.625,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,529.5,534.5,302.75,536.5,530.0,528.0,1.214,-0.247,6.885,0.0,1.375,0.375,0.002,0.01,0.006,1.799
2152008,1731,1.0,1.0,1.0,1.0,77.166,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,377.049,22.462,13.035,0.0,80.0,65.0,1.4,2035.5,2047.98,2100.919,788.117,64.793,48.557,69.793,61.906,62.249,1.394,2.454,0.271,74.82,59.853,8.427,8.526,16.798,19.768,117.182,75.522,114.03,45.38,59.057,45.121,-10.852,110.0,110.0,70.188,73.5,65.313,65.438,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.25,70.75,69.813,0.012,71.188,69.5,64.938,65.063,0.0,69.25,72.0,70.0,1000.0,500.0,0.601,848.0,75.313,72.25,0.022,70.813,69.25,65.313,65.063,0.0,40.125,72.0,70.0,1000.0,500.0,0.212,504.75,75.188,73.313,0.021,69.313,69.688,64.625,76.125,70.875,44.906,72.0,70.0,1000.0,500.0,0.209,501.5,115.0,103.75,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,530.0,534.5,303.0,536.5,530.5,528.0,1.699,-0.247,10.228,0.0,1.355,0.377,0.002,0.01,0.006,1.794
2152008,1732,1.0,1.0,1.0,1.0,77.122,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,371.194,22.483,13.064,0.0,80.0,65.0,1.4,2051.75,2031.963,2086.052,760.401,64.793,48.557,69.793,61.467,62.141,1.429,2.468,0.29,74.729,59.791,8.455,8.555,16.675,19.661,118.51,74.884,116.024,45.38,59.267,45.121,-10.852,110.0,110.0,70.375,73.5,65.188,65.438,0.0,35.594,72.0,70.0,1000.0,500.0,0.104,201.375,70.688,69.813,0.012,71.188,69.5,64.938,65.188,0.0,67.563,72.0,70.0,1000.0,500.0,0.592,841.0,75.313,72.25,0.022,70.875,69.25,65.188,65.063,0.0,40.875,72.0,70.0,1000.0,500.0,0.208,499.5,75.063,73.313,0.021,69.313,69.688,64.625,76.188,65.313,46.0,72.0,70.0,1000.0,500.0,0.201,493.0,114.938,103.75,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,530.0,535.0,303.25,537.0,530.5,528.0,1.281,-0.244,8.071,0.0,1.347,0.371,0.002,0.01,0.005,1.81
2152008,1733,1.0,1.0,1.0,1.0,77.021,0.0,50.0,50.0,50.0,1.0,1.0,1331.378,366.511,22.504,13.093,0.0,80.0,65.0,1.4,2046.0,2008.695,2069.331,753.115,64.686,48.557,69.793,61.797,62.141,1.452,2.454,0.282,74.608,59.719,8.483,8.555,16.546,19.661,120.353,75.309,117.427,45.525,59.267,45.267,-10.852,110.0,110.0,70.188,73.5,65.188,65.438,0.0,36.031,72.0,70.0,1000.0,500.0,0.102,198.875,70.688,69.813,0.012,71.188,69.563,64.938,65.188,0.0,66.875,72.0,70.0,1000.0,500.0,0.583,833.5,75.313,72.188,0.022,70.813,69.25,65.188,65.063,0.0,41.406,72.0,70.0,1000.0,500.0,0.202,495.75,75.188,73.313,0.021,69.313,69.625,64.438,76.125,65.5,45.875,72.0,70.0,1000.0,500.0,0.204,492.5,115.0,103.813,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,530.0,534.5,303.0,537.0,530.5,528.0,1.462,-0.246,9.503,0.0,1.331,0.367,0.002,0.01,0.006,1.774
2152008,1734,1.0,1.0,1.0,1.0,77.028,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,365.34,22.483,13.166,0.0,80.0,65.0,1.4,2034.5,2004.336,2063.758,764.774,64.793,48.45,69.793,62.016,62.249,1.452,2.443,0.286,74.513,59.648,8.483,8.555,16.468,19.554,116.739,76.374,114.473,45.453,59.162,45.194,-10.852,110.0,110.0,70.375,73.5,65.313,65.563,0.0,36.188,72.0,70.0,1000.0,500.0,0.101,198.5,70.75,69.813,0.012,71.188,69.563,65.063,65.188,0.0,66.563,72.0,70.0,1000.0,500.0,0.58,833.0,75.25,72.188,0.022,70.813,69.25,65.313,65.313,0.0,41.719,72.0,70.0,1000.0,500.0,0.203,493.0,75.188,73.375,0.021,69.5,69.688,64.625,76.188,71.438,45.938,72.0,70.0,1000.0,500.0,0.204,492.5,115.188,104.125,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,530.0,534.5,303.0,537.5,531.0,528.0,1.262,-0.249,7.361,0.0,1.327,0.365,0.002,0.01,0.006,1.781
2152008,1735,1.0,1.0,1.0,1.0,77.042,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,367.681,22.493,13.078,0.0,80.0,65.0,1.4,2033.875,2007.242,2074.904,761.859,64.899,48.343,69.793,62.126,62.358,1.452,2.429,0.282,74.571,59.683,8.511,8.555,16.409,19.447,116.371,76.693,114.104,45.525,59.162,45.267,-10.852,110.0,110.0,70.375,73.5,65.313,65.438,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,203.125,70.688,69.813,0.012,71.188,69.563,65.063,65.188,0.0,66.125,72.0,70.0,1000.0,500.0,0.573,828.5,75.25,72.188,0.022,70.625,69.25,65.313,65.063,0.0,40.969,72.0,70.0,1000.0,500.0,0.208,497.25,75.188,73.313,0.021,69.313,69.625,64.75,76.375,65.875,45.406,72.0,70.0,1000.0,500.0,0.207,496.0,115.125,104.125,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,530.0,534.5,303.25,536.5,531.0,528.0,1.285,-0.247,7.368,0.0,1.327,0.368,0.002,0.01,0.006,1.771
2152008,1736,1.0,1.0,1.0,1.0,77.018,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,367.681,22.483,13.093,0.0,80.0,65.0,1.4,2021.75,2024.688,2084.194,779.36,64.899,48.343,69.793,61.906,62.358,1.421,2.447,0.293,74.513,59.615,8.483,8.526,16.409,19.34,114.674,75.629,112.036,45.453,59.162,45.194,-10.852,110.0,110.0,70.5,73.563,65.438,65.563,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,198.0,70.75,69.813,0.012,71.063,69.563,65.063,65.188,0.0,66.563,72.0,70.0,1000.0,500.0,0.569,827.0,75.25,72.188,0.022,70.5,69.188,65.313,65.063,0.0,40.375,72.0,70.0,1000.0,500.0,0.213,502.0,75.188,73.313,0.021,69.5,69.625,64.75,76.375,71.813,45.344,72.0,70.0,1000.0,500.0,0.207,496.75,115.0,104.0,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,529.5,534.5,303.0,538.0,530.5,528.0,1.519,-0.247,8.575,0.0,1.334,0.368,0.002,0.01,0.006,1.806
2152008,1737,1.0,1.0,1.0,1.0,76.953,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,365.34,22.535,13.078,0.0,80.0,65.0,1.4,2017.75,2005.789,2078.62,773.524,64.793,48.343,69.793,61.797,62.249,1.44,2.451,0.275,74.412,59.543,8.455,8.526,16.429,19.34,119.173,74.99,116.467,45.453,59.162,45.267,-10.852,110.0,110.0,70.375,73.563,65.438,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.101,198.25,70.75,69.813,0.012,70.938,69.563,65.063,65.188,0.0,66.375,72.0,70.0,1000.0,500.0,0.546,807.5,75.25,72.188,0.022,70.5,69.25,65.313,65.313,0.0,40.438,72.0,70.0,1000.0,500.0,0.213,501.25,75.188,73.313,0.021,69.313,69.563,64.625,76.375,72.0,45.375,72.0,70.0,1000.0,500.0,0.208,496.25,115.125,104.125,1.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,530.0,534.5,302.75,538.0,530.5,528.0,1.38,-0.177,8.804,0.0,1.323,0.365,0.002,0.01,0.006,1.838
2152008,1738,1.0,1.0,1.0,1.0,76.867,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,365.34,22.493,13.093,0.0,80.0,65.0,1.4,2009.0,2008.695,2060.043,758.943,64.686,48.343,69.793,61.797,62.141,1.425,2.451,0.271,74.367,59.487,8.483,8.526,16.422,19.34,119.616,74.884,116.762,45.525,59.162,45.267,-10.852,110.0,110.0,70.375,73.563,65.313,65.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.101,198.625,70.688,69.813,0.012,71.063,69.563,65.063,65.188,0.0,64.625,72.0,70.0,1000.0,500.0,0.548,810.0,75.25,72.188,0.022,70.625,69.25,65.313,65.063,0.0,40.188,72.0,70.0,1000.0,500.0,0.214,503.75,75.063,73.375,0.021,69.313,69.625,64.625,76.563,72.25,45.438,72.0,70.0,1000.0,500.0,0.207,496.0,115.563,104.875,1.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.5,534.5,303.0,538.0,531.0,528.0,1.435,-0.248,9.267,0.0,1.324,0.365,0.002,0.01,0.005,1.908
2152008,1739,1.0,1.0,1.0,1.0,76.869,0.0,50.0,50.0,50.0,1.0,1.0,1316.155,365.34,22.483,13.107,0.0,80.0,65.0,1.4,2005.25,2008.695,2060.043,764.774,64.793,48.343,69.793,62.016,62.249,1.433,2.419,0.275,74.28,59.437,8.4,8.526,16.422,19.233,117.624,76.267,115.581,45.525,59.267,45.267,-10.852,110.0,110.0,70.375,73.563,65.313,65.438,0.0,34.844,72.0,70.0,1000.0,500.0,0.11,208.625,70.688,69.813,0.012,71.063,69.625,65.063,65.188,0.0,65.063,72.0,70.0,1000.0,500.0,0.531,796.5,75.25,72.188,0.022,70.313,69.188,65.313,65.313,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.5,75.063,73.313,0.021,69.313,69.625,64.75,76.688,72.438,45.938,72.0,70.0,1000.0,500.0,0.205,492.5,115.688,105.25,1.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,530.0,534.5,303.0,538.0,531.0,528.0,1.111,-0.246,6.635,0.0,1.316,0.365,0.002,0.01,0.005,1.905
2152008,1740,1.0,1.0,1.0,1.0,76.891,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,360.656,22.483,13.064,0.0,80.0,65.0,1.4,2001.25,1997.075,2060.043,753.115,64.899,48.343,69.793,62.236,62.467,1.425,2.422,0.279,74.161,59.328,8.427,8.526,16.396,19.233,116.666,76.693,114.325,45.453,59.477,45.267,-10.852,110.0,110.0,70.375,73.563,65.438,65.438,0.0,36.063,72.0,70.0,1000.0,500.0,0.102,198.875,70.75,69.813,0.012,71.063,69.563,65.063,65.25,0.0,65.438,72.0,70.0,1000.0,500.0,0.523,786.0,75.25,72.188,0.022,70.188,69.188,65.313,65.313,0.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.75,74.938,73.313,0.021,69.313,69.625,64.75,76.813,66.938,45.906,72.0,70.0,1000.0,500.0,0.203,494.5,115.313,105.375,1.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,530.0,534.5,303.0,538.0,531.0,528.0,1.317,-0.173,7.605,0.0,1.311,0.361,0.002,0.01,0.005,1.829
2152008,1741,1.0,1.0,1.0,1.0,76.878,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,365.34,22.462,13.107,0.0,80.0,65.0,1.4,1979.25,2004.336,2063.758,758.943,65.006,48.236,69.793,62.016,62.467,1.417,2.426,0.29,74.201,59.36,8.427,8.555,16.319,19.125,114.748,75.948,112.627,45.525,59.267,45.267,-10.852,110.0,110.0,70.375,73.563,65.438,65.438,0.0,36.344,72.0,70.0,1000.0,500.0,0.1,197.75,70.75,69.813,0.012,70.938,69.563,65.063,65.188,0.0,65.438,72.0,70.0,1000.0,500.0,0.515,784.5,75.063,72.188,0.022,70.188,69.188,65.438,65.313,0.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.75,75.188,73.313,0.021,69.313,69.75,64.75,77.0,72.875,46.0,72.0,70.0,1000.0,500.0,0.202,493.75,115.125,105.188,1.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.0,534.5,303.0,537.0,531.0,528.0,1.228,-0.246,6.888,0.0,1.303,0.365,0.002,0.009,0.006,1.827
2152008,1742,1.0,1.0,1.0,1.0,76.865,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,347.775,22.462,13.064,0.0,80.0,65.0,1.4,1979.875,1795.146,2011.772,657.207,64.899,48.343,69.793,61.906,62.467,1.573,2.358,0.282,73.728,58.983,8.483,8.555,16.254,19.233,119.1,75.096,116.319,45.525,59.057,45.267,-10.852,110.0,110.0,70.375,73.625,65.438,65.563,0.0,34.906,72.0,70.0,1000.0,500.0,0.109,206.125,70.688,69.875,0.012,70.938,69.625,65.25,65.25,0.0,40.313,72.0,70.0,1000.0,500.0,0.347,609.0,75.25,72.25,0.022,70.063,69.188,65.438,65.313,0.0,40.25,72.0,70.0,1000.0,500.0,0.21,504.75,75.188,73.313,0.021,69.313,69.688,64.625,76.813,75.813,44.531,72.0,70.0,1000.0,500.0,0.211,503.75,115.313,105.188,1.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,534.5,303.0,537.5,531.0,528.0,1.42,-0.249,9.019,0.0,1.194,0.348,0.001,0.01,0.006,1.867
2152008,1743,1.0,1.0,1.0,1.0,76.896,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,338.408,22.462,13.049,0.0,80.0,65.0,1.4,1754.625,1772.24,1974.67,644.165,65.006,48.771,69.793,62.785,62.794,1.505,2.255,0.282,72.83,58.292,8.427,8.584,16.163,19.233,119.173,75.629,116.393,45.598,59.057,45.267,-10.852,110.0,110.0,70.5,73.625,65.438,65.563,0.0,35.313,72.0,70.0,1000.0,500.0,0.104,201.75,70.688,69.875,0.012,70.75,69.625,65.375,65.375,0.0,45.531,72.0,70.0,1000.0,500.0,0.251,546.5,75.063,72.25,0.022,70.063,69.188,65.438,65.313,0.0,40.813,72.0,70.0,1000.0,500.0,0.208,498.5,75.25,73.313,0.021,69.25,69.75,64.938,77.063,73.313,45.281,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,105.438,1.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.0,530.5,534.5,303.25,536.5,531.5,528.0,1.434,-0.321,9.016,0.0,1.155,0.338,0.001,0.009,0.006,1.93
2152008,1744,1.0,1.0,1.0,1.0,77.131,0.0,50.0,50.0,50.0,1.0,1.0,1133.486,336.066,22.452,13.064,0.0,80.0,65.0,1.4,1725.25,1762.23,1963.546,612.318,65.433,49.093,69.793,63.663,63.338,1.482,2.095,0.275,72.254,57.969,8.344,8.584,16.059,19.233,118.952,77.651,116.984,45.525,59.267,45.267,-10.852,110.0,110.0,70.375,73.688,65.625,65.625,0.0,35.5,72.0,70.0,1000.0,500.0,0.102,200.0,70.688,69.813,0.012,70.75,69.625,65.5,65.563,0.0,46.469,72.0,70.0,1000.0,500.0,0.229,524.0,75.063,72.25,0.022,69.938,69.188,65.625,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.207,497.75,75.188,73.375,0.021,69.313,69.813,65.25,77.313,73.563,45.063,72.0,70.0,1000.0,500.0,0.208,501.5,115.563,105.563,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,530.5,534.0,302.75,536.0,531.0,528.0,1.07,-0.245,6.38,0.0,1.133,0.336,0.002,0.009,0.006,1.88
2152008,1745,1.0,1.0,1.0,1.0,77.494,0.0,50.0,50.0,50.0,1.0,1.0,1107.725,331.382,22.452,13.137,0.0,80.0,65.0,1.4,1715.5,1737.948,1939.451,623.893,65.966,49.2,69.901,64.322,63.99,1.467,2.145,0.268,71.946,57.587,8.261,8.555,15.943,19.233,116.961,78.396,114.621,45.598,59.162,45.34,-10.852,110.0,110.0,70.188,73.813,66.063,65.938,0.0,35.656,72.0,70.0,1000.0,500.0,0.101,198.75,70.75,69.813,0.012,70.563,69.5,65.625,65.75,0.0,45.406,72.0,70.0,1000.0,500.0,0.227,520.5,75.25,72.25,0.022,69.938,69.188,66.063,65.625,2.615,41.406,72.0,70.0,1000.0,500.0,0.205,494.75,75.188,73.313,0.021,69.313,69.813,65.563,77.375,73.75,45.406,72.0,70.0,1000.0,500.0,0.206,500.0,115.188,105.438,1.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,534.0,303.0,535.5,531.0,528.0,1.362,-0.25,7.59,0.0,1.108,0.331,0.002,0.01,0.006,1.839
2152008,1746,1.0,1.0,1.0,1.0,77.837,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,331.382,22.42,13.064,0.0,80.0,65.0,1.4,1715.0,1750.798,1939.451,620.999,66.286,49.307,69.901,64.432,64.426,1.467,2.173,0.268,71.705,57.377,8.149,8.555,15.917,19.233,115.633,78.076,113.661,45.598,59.162,45.34,-10.852,110.0,110.0,70.375,73.813,66.375,66.125,0.0,35.906,72.0,70.0,1000.0,500.0,0.1,198.125,70.75,69.813,0.012,70.563,69.438,65.938,65.875,0.0,44.906,72.0,70.0,1000.0,500.0,0.222,516.5,75.063,72.25,0.022,70.0,69.188,66.25,65.688,0.0,41.375,72.0,70.0,1000.0,500.0,0.206,495.75,75.188,73.313,0.021,69.313,69.813,65.938,77.75,74.0,44.156,72.0,70.0,1000.0,500.0,0.214,508.25,115.563,105.563,1.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,534.0,303.0,534.5,531.0,528.0,1.177,-0.248,6.39,0.0,1.107,0.331,0.002,0.009,0.006,1.898
2152008,1747,1.0,1.0,1.0,1.0,78.093,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,330.211,22.504,13.137,0.0,80.0,65.0,1.4,1713.875,1753.655,1932.04,626.788,66.286,49.307,70.01,64.322,64.643,1.467,2.195,0.257,71.548,57.282,8.122,8.555,15.839,19.125,115.707,77.438,112.922,45.598,59.162,45.34,-10.852,110.0,110.0,70.375,73.875,66.5,66.188,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,197.0,70.75,69.813,0.012,70.438,69.438,66.0,66.0,0.0,44.344,72.0,70.0,1000.0,500.0,0.22,513.5,75.063,72.188,0.022,70.0,69.125,66.563,66.188,0.0,41.625,72.0,70.0,1000.0,500.0,0.204,493.5,75.188,73.313,0.021,69.313,69.813,66.063,77.813,76.938,44.156,72.0,70.0,1000.0,500.0,0.215,507.5,115.813,105.875,1.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,530.5,534.5,303.0,534.5,531.5,528.0,1.638,-0.25,9.058,0.0,1.109,0.33,0.002,0.009,0.006,1.86
2152008,1748,1.0,1.0,1.0,1.0,78.506,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,326.698,22.546,13.151,0.0,80.0,65.0,1.4,1704.875,1752.227,1932.04,626.788,66.606,49.307,70.01,64.102,64.643,1.436,2.163,0.257,71.436,57.138,8.122,8.526,15.781,19.233,118.583,76.48,116.319,45.598,59.267,45.34,-10.852,110.0,110.0,70.375,73.938,66.625,66.313,0.0,35.406,72.0,70.0,1000.0,500.0,0.105,204.125,70.75,69.813,0.012,70.438,69.375,66.188,66.188,0.0,45.563,72.0,70.0,1000.0,500.0,0.21,500.5,75.063,72.25,0.022,70.0,69.125,66.563,66.188,0.0,41.656,72.0,70.0,1000.0,500.0,0.203,494.5,75.063,73.313,0.021,69.25,69.875,66.063,78.0,77.188,44.281,72.0,70.0,1000.0,500.0,0.214,506.75,115.688,106.375,1.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,530.5,534.0,303.0,533.5,531.5,527.5,1.212,-0.248,7.371,0.0,1.098,0.327,0.002,0.009,0.005,1.862
2152008,1749,1.0,1.0,1.0,1.0,78.68,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,326.698,22.556,13.049,0.0,80.0,65.0,1.4,1698.5,1737.948,1915.37,616.658,66.392,49.414,70.01,63.883,64.426,1.444,2.177,0.268,71.263,57.053,8.177,8.555,15.742,19.125,119.985,76.267,117.427,45.671,59.162,45.34,-10.852,110.0,110.0,70.375,73.938,66.625,66.5,0.0,36.188,72.0,70.0,1000.0,500.0,0.1,197.625,70.688,69.813,0.012,70.438,69.375,66.188,66.313,0.0,45.781,72.0,70.0,1000.0,500.0,0.208,499.0,75.25,72.188,0.022,69.938,69.063,66.563,66.313,2.656,41.656,72.0,70.0,1000.0,500.0,0.203,494.5,75.063,73.313,0.021,69.313,69.875,66.063,78.188,77.438,44.75,72.0,70.0,1000.0,500.0,0.211,501.75,115.563,106.0,1.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,534.0,303.0,533.5,531.5,527.5,1.32,-0.32,8.328,0.0,1.066,0.327,0.002,0.01,0.005,1.898
2152008,1750,1.0,1.0,1.0,1.0,78.932,0.0,50.0,50.0,50.0,1.0,1.0,1092.502,324.356,22.493,13.137,0.0,80.0,65.0,1.4,1706.0,1726.534,1920.926,606.533,66.392,49.414,70.118,63.773,64.208,1.471,2.109,0.275,71.144,56.974,8.177,8.526,15.716,19.125,117.034,76.906,115.137,45.598,59.162,45.34,-10.852,110.0,110.0,70.375,74.0,66.625,66.625,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,203.75,70.75,69.875,0.012,70.563,69.375,66.25,66.313,0.0,44.813,72.0,70.0,1000.0,500.0,0.214,505.25,75.063,72.25,0.022,69.938,69.063,66.688,66.313,2.678,41.531,72.0,70.0,1000.0,500.0,0.203,496.75,75.063,73.313,0.021,69.25,69.875,66.063,78.188,77.688,45.344,72.0,70.0,1000.0,500.0,0.208,496.75,115.563,106.063,1.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,531.0,534.0,302.75,533.5,531.5,528.0,1.063,-0.25,6.164,0.0,1.093,0.324,0.002,0.009,0.005,1.928
2152008,1751,1.0,1.0,1.0,1.0,79.179,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,320.843,22.514,13.064,0.0,80.0,65.0,1.4,1702.875,1716.554,1920.926,607.979,66.392,49.414,70.118,63.663,64.099,1.444,2.184,0.264,71.033,56.846,8.149,8.526,15.651,19.233,116.813,77.119,114.842,45.598,59.162,45.34,-10.852,110.0,110.0,70.375,74.0,66.688,66.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,197.125,70.75,69.813,0.012,70.438,69.438,66.25,66.313,0.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,74.938,72.25,0.022,69.938,69.0,66.688,66.313,2.699,41.781,72.0,70.0,1000.0,500.0,0.203,494.25,75.188,73.313,0.021,69.313,69.875,66.063,78.188,77.875,45.438,72.0,70.0,1000.0,500.0,0.208,496.0,115.938,106.438,1.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,534.0,303.0,533.5,531.5,528.0,1.118,-0.248,6.411,0.0,1.067,0.321,0.002,0.009,0.006,1.896
2152008,1752,1.0,1.0,1.0,1.0,79.31,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,323.185,22.514,12.991,0.0,80.0,65.0,1.4,1709.5,1746.513,1917.222,619.552,66.179,49.414,70.118,63.224,63.882,1.433,2.145,0.271,71.088,56.888,8.177,8.498,15.651,19.125,114.822,76.161,113.07,45.671,59.162,45.267,-10.852,110.0,110.0,70.375,74.0,66.625,66.625,0.0,34.906,72.0,70.0,1000.0,500.0,0.108,206.5,70.75,69.813,0.012,70.438,69.5,66.25,66.375,0.0,44.656,72.0,70.0,1000.0,500.0,0.215,505.25,74.938,72.188,0.022,69.938,69.063,66.563,66.313,0.0,41.406,72.0,70.0,1000.0,500.0,0.204,497.25,75.188,73.313,0.021,69.25,69.875,65.938,78.313,78.125,44.906,72.0,70.0,1000.0,500.0,0.211,499.75,116.125,106.563,1.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,534.5,303.0,533.0,531.5,528.0,1.02,-0.389,5.702,0.0,1.074,0.323,0.002,0.009,0.006,1.917
2152008,1753,1.0,1.0,1.0,1.0,79.46,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,320.843,22.64,13.093,0.0,80.0,65.0,1.4,1699.625,1756.513,1902.41,600.749,66.072,49.414,70.118,62.895,63.555,1.421,2.184,0.253,70.953,56.823,8.233,8.498,15.612,19.125,119.1,75.203,116.836,45.525,59.162,45.267,-10.852,110.0,110.0,70.375,74.0,66.375,66.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,196.5,70.688,69.875,0.012,70.438,69.438,66.188,66.375,0.0,45.906,72.0,70.0,1000.0,500.0,0.206,496.0,74.938,72.188,0.022,70.0,69.0,66.313,66.313,0.0,41.344,72.0,70.0,1000.0,500.0,0.203,498.25,75.063,73.313,0.021,69.25,69.813,65.625,78.313,78.375,45.031,72.0,70.0,1000.0,500.0,0.21,499.25,115.688,106.375,1.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,534.5,303.0,533.0,531.5,527.5,1.168,-0.248,7.4,0.0,1.071,0.321,0.001,0.009,0.005,1.876
2152008,1754,1.0,1.0,1.0,1.0,79.476,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,325.527,22.587,13.078,0.0,80.0,65.0,1.4,1708.0,1755.084,1924.631,620.999,65.859,49.414,70.118,62.455,63.446,1.425,2.152,0.268,70.932,56.764,8.261,8.555,15.573,19.018,118.878,74.884,116.614,45.525,59.057,45.267,-10.852,110.0,110.0,70.563,74.063,66.375,66.313,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,201.125,70.75,69.813,0.012,70.438,69.438,66.188,66.375,0.0,44.844,72.0,70.0,1000.0,500.0,0.213,503.75,74.938,72.188,0.022,70.0,69.0,66.25,66.25,0.0,40.688,72.0,70.0,1000.0,500.0,0.208,502.5,75.188,73.313,0.021,69.25,69.813,65.563,78.0,78.625,44.438,72.0,70.0,1000.0,500.0,0.214,503.5,115.313,106.0,1.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,534.0,302.75,533.0,531.5,527.5,1.162,-0.249,7.384,0.0,1.082,0.326,0.002,0.009,0.006,1.867
2152008,1755,1.0,1.0,1.0,1.0,79.552,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,322.014,22.608,13.122,0.0,80.0,65.0,1.4,1692.875,1750.798,1915.37,631.131,65.646,49.414,70.118,62.455,63.011,1.383,2.141,0.268,70.842,56.649,8.316,8.526,15.547,19.018,118.067,75.416,116.393,45.671,59.162,45.34,-10.852,110.0,110.0,70.5,74.063,66.188,66.313,0.0,35.656,72.0,70.0,1000.0,500.0,0.103,201.875,70.75,69.813,0.012,70.313,69.5,66.0,66.313,0.0,45.469,72.0,70.0,1000.0,500.0,0.207,500.25,74.938,72.188,0.022,69.938,68.938,66.188,66.188,2.75,41.063,72.0,70.0,1000.0,500.0,0.206,499.75,75.063,73.313,0.021,69.25,69.875,65.438,78.188,78.813,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,115.813,107.25,1.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,534.0,303.0,532.5,531.5,528.0,0.887,-0.322,5.466,0.0,1.089,0.322,0.002,0.009,0.005,2.052
2152008,1756,1.0,1.0,1.0,1.0,79.608,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,319.672,22.629,13.093,0.0,80.0,65.0,1.4,1711.0,1709.43,1906.113,597.858,65.539,49.307,70.118,62.455,62.902,1.413,2.152,0.279,70.81,56.72,8.288,8.526,15.528,19.018,116.813,75.948,114.842,45.671,59.162,45.34,-10.852,110.0,110.0,70.5,74.063,66.0,66.188,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,197.25,70.688,69.875,0.012,70.25,69.5,66.0,66.313,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,496.5,74.813,72.188,0.022,69.688,68.875,66.188,66.063,11.281,41.625,72.0,70.0,1000.0,500.0,0.204,492.75,75.063,73.313,0.021,69.25,69.875,65.438,78.438,79.063,45.781,72.0,70.0,1000.0,500.0,0.202,495.0,116.438,108.188,1.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,534.0,303.0,532.5,531.5,528.0,1.091,-0.321,6.444,0.0,1.063,0.32,0.001,0.008,0.005,1.978
2152008,1757,1.0,1.0,1.0,1.0,79.704,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,22.598,13.093,0.0,80.0,65.0,1.4,1713.875,1767.949,1928.335,632.579,65.539,49.414,70.118,62.455,62.794,1.353,2.113,0.257,70.84,56.665,8.261,8.498,15.45,19.018,115.338,75.841,113.587,45.598,58.953,45.413,-10.852,110.0,110.0,70.5,74.125,66.063,66.188,0.0,35.25,72.0,70.0,1000.0,500.0,0.107,202.625,70.75,69.813,0.012,70.25,69.563,66.0,66.313,0.0,44.781,72.0,70.0,1000.0,500.0,0.214,503.75,74.938,72.188,0.022,69.688,68.938,66.063,66.063,13.219,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,75.188,73.313,0.021,69.25,69.875,65.438,78.375,76.563,44.469,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,107.938,1.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,534.5,302.75,532.5,531.5,527.5,1.002,-0.181,5.72,0.0,1.069,0.324,0.002,0.009,0.006,2.028
2152008,1758,1.0,1.0,1.0,1.0,79.734,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,322.014,22.681,13.18,0.0,80.0,65.0,1.4,1681.125,1740.802,1913.519,613.765,65.433,49.414,70.118,62.236,62.685,1.337,2.166,0.253,70.749,56.564,8.344,8.526,15.321,19.018,118.067,74.884,115.581,45.671,59.057,45.413,-10.867,110.0,110.0,70.563,74.125,66.0,66.188,0.0,36.438,72.0,70.0,1000.0,500.0,0.098,196.5,70.688,69.813,0.012,70.313,69.5,65.938,66.188,0.0,46.188,72.0,70.0,1000.0,500.0,0.203,494.25,74.938,72.188,0.022,69.938,68.938,66.063,66.063,3.02,40.281,72.0,70.0,1000.0,500.0,0.21,504.5,75.188,73.313,0.021,69.25,69.938,65.25,78.438,79.563,44.938,72.0,70.0,1000.0,500.0,0.208,500.75,115.625,107.375,1.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,534.5,303.0,532.5,531.5,527.5,1.306,-0.254,8.143,0.0,1.056,0.322,0.002,0.009,0.006,2.008
2152008,1759,1.0,1.0,1.0,1.0,79.752,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,319.672,22.65,13.064,0.0,80.0,65.0,1.4,1712.75,1703.733,1896.857,593.521,65.326,49.307,70.118,62.016,62.576,1.425,2.102,0.264,70.702,56.615,8.372,8.526,15.295,18.911,119.321,74.564,117.205,45.671,59.267,45.413,-10.867,110.0,110.0,70.5,74.125,65.875,66.0,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.0,70.688,69.875,0.012,70.125,69.563,65.938,66.188,0.0,45.094,72.0,70.0,1000.0,500.0,0.209,500.25,74.938,72.188,0.022,69.938,68.938,65.938,66.063,11.547,41.719,72.0,70.0,1000.0,500.0,0.203,492.75,75.188,73.313,0.021,69.313,69.875,65.25,78.375,77.063,45.875,72.0,70.0,1000.0,500.0,0.203,492.25,115.625,107.25,1.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.5,534.5,303.0,533.0,531.5,527.5,1.071,-0.248,6.919,0.0,1.044,0.32,0.001,0.009,0.006,2.024
2152008,1800,0.0,1.0,0.0,1.0,79.74,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,318.501,22.65,13.093,0.0,80.0,65.0,1.4,1703.625,1736.521,1909.816,620.999,65.113,49.307,70.118,61.906,62.467,1.406,2.134,0.246,70.78,56.626,8.427,8.526,15.308,18.911,117.993,74.777,116.319,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,74.125,65.875,66.125,0.0,35.063,72.0,70.0,1000.0,500.0,0.108,204.25,70.75,69.875,0.012,70.125,69.563,65.875,66.0,0.0,45.969,72.0,70.0,1000.0,500.0,0.205,495.0,74.813,72.188,0.022,69.625,68.938,65.688,65.938,0.0,41.906,72.0,70.0,1000.0,500.0,0.205,486.75,75.188,73.313,0.021,69.313,69.813,65.0,78.313,0.0,44.688,72.0,70.0,1000.0,500.0,0.212,501.0,116.313,107.75,1.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.5,534.5,303.0,533.0,532.0,527.5,0.877,-0.177,5.476,0.0,1.068,0.319,0.002,0.008,0.006,2.075
