DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1801,0.0,1.0,0.0,1.0,79.614,0.0,50.0,50.0,50.0,0.0,0.0,115.925,74.941,0.135,13.049,0.0,80.0,65.0,1.4,1022.688,230.549,317.808,36.858,65.006,49.414,70.118,61.577,62.358,0.183,0.105,-0.044,78.81,59.634,8.4,8.555,15.308,19.018,117.624,74.777,116.024,45.598,59.267,45.413,-10.852,110.0,110.0,70.5,74.125,65.813,66.0,0.0,16.469,72.0,70.0,1000.0,500.0,0.018,75.25,70.75,69.875,0.012,70.25,69.563,65.875,66.188,0.0,12.477,72.0,70.0,1000.0,500.0,0.042,200.5,74.938,72.188,0.022,69.688,68.938,65.688,65.688,0.0,10.047,72.0,70.0,1000.0,500.0,0.042,200.5,75.188,73.375,0.021,69.25,69.813,64.938,78.375,0.0,13.125,72.0,70.0,1000.0,500.0,0.036,191.25,116.125,106.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.005,-0.177,0.0,0.0,0.116,0.075,0.002,0.009,0.006,0.037
2152008,1802,0.0,1.0,0.0,1.0,79.594,0.0,50.0,50.0,50.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,183.422,17.089,64.906,15.391,64.899,49.735,70.118,61.357,62.467,0.0,-0.062,-0.051,89.336,68.579,8.566,8.555,15.295,19.554,117.551,82.866,116.097,45.598,59.057,45.413,-10.852,110.0,110.0,70.5,74.125,65.813,66.125,0.0,21.016,72.0,70.0,1000.0,500.0,0.001,23.625,70.75,69.875,0.012,70.125,69.625,65.938,66.188,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,72.188,0.022,69.688,68.938,65.938,66.063,0.0,26.141,72.0,70.0,1000.0,500.0,0.001,25.719,75.188,73.313,0.021,69.188,69.813,65.0,78.313,0.0,28.219,72.0,70.0,1000.0,500.0,0.0,26.422,115.125,105.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.179,0.0,0.0,0.035,0.034,0.002,0.008,0.006,0.037
2152008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,18.063,17.089,3.107,-0.356,65.006,50.056,70.226,61.248,62.685,0.0,-0.062,-0.051,20.382,20.0,8.566,8.67,15.269,20.197,117.256,89.039,115.802,45.598,59.162,45.413,-10.852,110.0,110.0,70.5,74.125,65.875,66.125,0.0,20.453,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,69.875,0.012,70.25,69.625,65.938,66.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.188,0.022,69.688,68.938,66.063,66.25,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,75.188,73.313,0.021,69.188,69.938,65.25,78.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,114.0,105.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.002,0.008,0.006,0.035
2152008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,17.578,17.089,4.643,1.076,65.113,50.484,70.443,61.248,63.011,0.0,-0.062,-0.051,20.001,20.0,8.539,8.699,15.197,21.269,117.108,89.145,115.728,45.598,59.057,45.34,-10.852,110.0,110.0,70.5,74.125,66.063,66.313,0.0,19.266,72.0,70.0,1000.0,500.0,0.0,17.5,70.813,69.875,0.012,70.313,69.563,66.188,66.563,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.188,0.022,69.938,68.938,66.188,66.563,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,75.188,73.313,0.021,68.938,70.0,65.438,77.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,113.125,104.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.251,0.0,0.0,0.035,0.034,0.002,0.008,0.006,0.034
2152008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,17.625,17.089,4.643,1.076,65.113,51.127,70.66,61.138,63.229,0.0,-0.062,-0.048,20.0,20.0,8.511,8.728,15.159,22.234,117.256,89.252,115.654,45.671,59.057,45.413,-10.852,110.0,110.0,70.563,74.125,66.063,66.5,0.0,17.984,72.0,70.0,1000.0,500.0,0.0,17.75,70.75,70.063,0.012,70.25,69.563,66.25,66.938,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.188,0.022,70.0,68.875,66.25,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.375,0.021,68.688,70.0,65.563,77.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,112.25,104.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.034,0.035,0.001,0.008,0.006,0.032
2152008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,18.031,17.089,3.107,-1.787,65.219,51.555,70.877,61.248,63.446,0.0,-0.062,-0.048,20.0,20.0,8.483,8.756,15.081,23.091,117.182,89.358,115.654,45.671,59.162,45.413,-10.852,110.0,110.0,70.563,74.188,66.188,66.625,0.0,16.656,72.0,70.0,1000.0,500.0,0.0,18.063,70.75,69.875,0.012,70.25,69.563,66.438,67.188,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.188,0.022,70.0,68.875,66.688,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,68.688,70.0,65.813,76.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,111.5,103.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,-0.25,0.0,0.0,0.034,0.034,0.002,0.008,0.006,0.03
2152008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,18.375,15.829,3.107,-0.356,65.326,52.198,70.985,61.248,63.664,0.0,-0.062,-0.051,20.0,20.0,8.455,8.756,15.068,24.056,117.108,89.571,115.433,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.188,66.375,66.938,0.0,15.313,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,69.875,0.012,70.313,69.5,66.5,67.5,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.188,0.022,70.063,68.813,66.688,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,68.438,70.0,66.063,76.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,110.625,103.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.002,0.008,0.006,0.029
2152008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,18.375,17.089,3.107,-1.787,65.433,52.626,71.202,61.248,63.882,0.0,-0.062,-0.051,20.0,20.0,8.427,8.699,15.12,24.806,117.034,89.571,115.433,45.671,59.267,45.485,-10.852,110.0,110.0,70.688,74.188,66.5,67.125,0.0,14.031,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.875,0.012,70.25,69.563,66.625,67.688,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,71.938,0.022,70.063,68.875,66.875,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,68.375,70.063,66.25,75.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,102.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.034,0.002,0.009,0.006,0.027
2152008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,18.188,15.829,3.107,-1.787,65.433,53.161,71.31,61.357,63.99,0.0,-0.062,-0.051,20.0,20.0,8.427,8.756,15.133,25.663,116.887,89.784,115.137,45.598,59.162,45.413,-10.852,110.0,110.0,70.563,74.188,66.625,67.313,0.0,12.664,72.0,70.0,1000.0,500.0,0.0,18.453,70.75,70.063,0.012,70.25,69.563,66.75,68.0,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.75,72.188,0.022,70.0,68.875,66.938,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.375,0.021,68.188,70.063,66.438,75.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,102.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.034,0.001,0.008,0.006,0.025
2152008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,18.422,15.829,3.107,-1.787,65.539,53.589,71.418,61.467,64.099,0.0,-0.062,-0.051,20.0,20.0,8.4,8.756,15.12,26.306,116.813,89.89,115.064,45.598,59.057,45.413,-10.852,110.0,110.0,70.563,74.188,66.688,67.438,0.0,11.391,72.0,70.0,1000.0,500.0,0.0,18.359,70.75,69.875,0.012,70.313,69.563,67.0,68.063,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.75,72.188,0.022,70.0,68.875,66.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,68.063,70.063,66.563,75.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,102.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.034,0.034,0.002,0.008,0.006,0.022
2152008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,18.328,17.089,3.107,2.508,65.646,54.018,71.635,61.467,64.317,0.0,-0.062,-0.051,20.0,20.0,8.372,8.785,15.12,26.842,116.739,89.997,115.137,45.671,59.057,45.485,-10.852,110.0,110.0,70.563,74.125,66.688,67.563,0.0,10.063,72.0,70.0,1000.0,500.0,0.0,18.516,70.75,70.063,0.012,70.25,69.563,67.125,68.188,0.0,32.625,72.0,70.0,1000.0,500.0,-0.002,0.0,74.75,72.188,0.022,70.063,68.938,67.25,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,68.063,70.063,66.688,74.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,107.313,101.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.001,0.008,0.006,0.022
2152008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,18.609,15.829,3.107,2.508,65.539,54.446,71.744,61.467,64.208,0.0,-0.062,-0.051,20.0,20.0,8.372,8.699,15.081,27.271,116.444,90.103,115.064,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.125,66.75,67.75,0.0,8.773,72.0,70.0,1000.0,500.0,0.0,18.375,70.75,69.875,0.012,70.25,69.563,67.25,68.375,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,72.188,0.022,70.063,68.938,67.313,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,68.0,70.125,67.0,74.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,101.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.02
2152008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,18.484,17.089,3.107,-0.356,65.752,54.553,71.527,61.577,64.534,0.0,-0.062,-0.048,20.0,20.0,8.372,8.814,15.029,28.128,116.076,90.21,115.064,45.671,59.057,45.485,-10.852,110.0,110.0,70.563,74.125,67.0,67.938,0.0,7.473,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,69.875,0.012,70.25,69.625,67.313,68.375,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,72.188,0.022,70.063,68.938,67.5,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.875,70.125,67.125,74.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.018
2152008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,18.219,17.089,3.107,-0.356,65.859,55.088,71.852,61.687,64.643,0.0,-0.062,-0.048,20.0,20.0,8.344,8.785,15.016,28.771,115.707,90.316,114.99,45.671,59.162,45.485,-10.852,110.0,110.0,70.688,74.125,67.0,68.063,0.0,6.184,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,70.063,0.012,70.125,69.563,67.313,68.563,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,72.188,0.022,70.063,69.0,67.5,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.875,70.125,67.188,73.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,100.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.034,0.001,0.008,0.005,0.016
2152008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,18.094,15.829,3.107,-1.787,65.966,55.409,71.96,61.687,64.752,0.0,-0.062,-0.048,20.0,20.0,8.316,8.785,15.003,29.307,115.338,90.529,114.916,45.743,59.057,45.485,-10.852,110.0,110.0,70.563,74.063,67.063,68.063,0.0,4.891,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.875,0.012,70.125,69.563,67.438,68.625,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,72.188,0.022,70.0,69.063,67.5,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.813,70.125,67.375,73.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,104.375,100.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.254,0.0,0.0,0.034,0.035,0.002,0.008,0.005,0.015
2152008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.137,0.0,80.0,65.0,1.4,18.172,15.829,3.107,1.076,65.966,55.731,71.96,61.797,64.752,0.0,-0.062,-0.051,20.0,20.0,8.288,8.785,14.99,29.843,114.896,90.635,114.694,45.671,59.162,45.413,-10.852,110.0,110.0,70.688,74.063,67.188,68.125,0.0,3.594,72.0,70.0,1000.0,500.0,0.0,18.141,70.813,69.875,0.012,70.0,69.563,67.625,68.75,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,72.188,0.022,70.0,69.125,67.75,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.813,70.188,67.375,73.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.014
2152008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,18.172,17.089,3.107,1.076,66.072,56.052,72.069,61.577,64.861,0.0,-0.062,-0.051,20.0,20.0,8.288,8.756,15.016,30.379,114.601,90.635,114.694,45.671,59.162,45.558,-10.852,110.0,110.0,70.688,74.063,67.188,68.125,0.0,2.281,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.875,0.012,70.0,69.625,67.688,68.875,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.188,0.022,70.0,69.313,67.75,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,67.563,70.188,67.563,72.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,103.125,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.034,0.034,0.001,0.007,0.006,0.012
2152008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,18.234,17.089,4.643,-1.787,66.072,56.266,72.069,61.906,64.97,0.0,-0.062,-0.051,20.0,20.0,8.288,8.728,15.029,30.915,114.453,90.742,114.473,45.671,59.057,45.413,-10.852,110.0,110.0,70.688,74.125,67.313,68.125,0.0,0.996,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,69.875,0.012,70.0,69.625,67.813,68.875,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,71.938,0.022,70.0,69.375,67.875,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.5,70.188,67.813,72.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.251,0.0,0.0,0.034,0.034,0.002,0.009,0.005,0.011
2152008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,18.391,17.089,3.107,-1.787,66.072,56.587,72.177,62.016,65.078,0.0,-0.062,-0.048,20.0,20.0,8.261,8.67,15.016,31.343,114.158,90.955,114.473,45.671,59.162,45.485,-10.852,110.0,110.0,70.688,74.125,67.313,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.063,0.012,69.875,69.625,67.938,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.188,0.022,69.938,69.375,67.938,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.5,70.25,67.813,72.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,101.75,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.181,0.0,0.0,0.034,0.034,0.001,0.007,0.005,0.01
2152008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,18.453,17.089,3.107,-1.787,66.179,56.694,72.177,62.016,65.078,0.0,-0.062,-0.051,20.0,20.0,8.261,8.641,15.016,31.879,113.937,90.955,114.325,45.671,59.162,45.558,-10.852,110.0,110.0,70.688,74.125,67.438,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,70.063,0.012,69.875,69.625,67.938,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.188,0.022,70.0,69.375,68.063,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.021,67.5,70.188,67.875,72.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.034,0.034,0.001,0.007,0.006,0.008
2152008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,18.219,17.089,4.643,-0.356,66.179,56.908,72.285,62.126,65.187,0.0,-0.062,-0.051,20.0,20.0,8.261,8.728,14.99,32.308,113.789,91.061,114.325,45.743,59.372,45.558,-10.852,110.0,110.0,70.75,74.125,67.563,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,70.063,0.012,69.75,69.625,67.938,69.188,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.188,0.022,69.938,69.375,68.063,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.375,70.25,67.938,72.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,100.75,98.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.034,0.001,0.007,0.005,0.008
2152008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.219,17.089,4.643,-1.787,66.286,57.123,72.285,62.126,65.187,0.0,-0.062,-0.048,20.0,20.0,8.233,8.699,14.945,32.737,113.568,91.168,114.473,45.743,59.057,45.558,-10.852,110.0,110.0,70.688,74.125,67.563,68.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.875,0.012,69.75,69.625,68.25,69.188,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.938,0.022,69.938,69.375,68.125,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.375,70.25,68.188,71.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.006
2152008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,18.219,17.089,4.643,-1.787,66.286,57.337,72.394,62.126,65.296,0.0,-0.062,-0.048,20.0,20.0,8.233,8.67,14.932,33.165,113.347,91.38,114.251,45.743,59.162,45.558,-10.852,110.0,110.0,70.75,74.125,67.563,68.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.875,0.012,69.75,69.625,68.25,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.188,0.022,69.688,69.375,68.125,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.021,67.313,70.313,68.188,71.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,99.563,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.034,0.034,0.001,0.007,0.005,0.006
2152008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,18.344,15.829,4.643,-1.787,66.392,57.444,72.502,62.236,65.296,0.0,-0.062,-0.051,20.0,20.0,8.205,8.756,14.828,33.594,113.199,91.487,114.178,45.671,59.162,45.485,-10.867,110.0,110.0,70.688,74.125,67.563,68.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,70.75,70.063,0.012,69.75,69.563,68.313,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.188,0.022,69.688,69.375,68.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,67.188,70.313,68.188,71.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.18,0.0,0.0,0.034,0.034,0.001,0.007,0.005,0.005
2152008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.281,17.089,4.643,-1.787,66.392,57.658,72.502,62.236,65.296,0.0,-0.062,-0.051,20.0,20.0,8.205,8.613,14.763,34.023,113.052,91.593,114.104,45.743,59.267,45.558,-10.852,110.0,110.0,70.688,74.125,67.688,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.75,70.063,0.012,69.688,69.625,68.313,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.938,0.022,69.688,69.375,68.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,67.313,70.313,68.25,71.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.001,0.008,0.005,0.003
2152008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.281,15.829,4.643,-1.787,66.392,57.765,72.502,62.346,65.405,0.0,-0.062,-0.051,20.0,20.0,8.205,8.728,14.75,34.452,112.978,91.593,114.104,45.743,59.162,45.558,-10.852,110.0,110.0,70.688,74.125,67.688,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.75,70.063,0.012,69.563,69.625,68.438,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.188,0.022,69.625,69.313,68.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.125,0.021,67.0,70.313,68.375,71.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,97.875,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.18,0.0,0.0,0.035,0.034,0.001,0.007,0.006,0.003
2152008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,18.203,15.829,6.179,-0.356,66.499,57.979,72.611,62.346,65.405,0.0,-0.062,-0.051,20.0,20.0,8.177,8.728,14.854,34.88,112.757,91.593,114.03,45.743,59.162,45.631,-10.852,110.0,110.0,70.75,74.188,67.688,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,69.563,69.625,68.438,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.938,0.022,69.625,69.313,68.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,67.0,70.375,68.375,71.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.034,0.034,0.001,0.008,0.005,0.002
2152008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.172,17.089,6.179,-0.356,66.499,58.086,72.611,62.455,65.405,0.0,-0.062,-0.051,20.0,20.0,8.177,8.699,14.841,35.202,112.609,91.7,113.882,45.743,59.162,45.485,-10.852,110.0,110.0,70.688,74.188,67.813,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.75,70.063,0.012,69.375,69.625,68.5,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.938,0.022,69.625,69.313,68.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,67.0,70.313,68.375,71.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.251,0.0,0.0,0.034,0.034,0.001,0.008,0.005,0.001
2152008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,18.125,17.089,6.179,-1.787,66.499,57.979,72.502,62.236,65.514,0.0,-0.062,-0.048,20.0,20.0,8.149,8.728,14.75,35.631,112.462,91.806,113.956,45.816,59.267,45.631,-10.852,110.0,110.0,70.688,74.25,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,70.063,0.012,69.375,69.625,68.625,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.938,0.022,69.625,69.375,68.563,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,67.0,70.25,68.5,70.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.001,0.008,0.005,-0.0
2152008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.438,17.089,4.643,-1.787,66.499,58.3,72.719,62.455,65.514,0.0,-0.062,-0.048,20.0,20.0,8.177,8.728,14.698,36.059,112.24,91.913,113.808,45.743,59.267,45.558,-10.852,110.0,110.0,70.75,74.313,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,70.75,70.063,0.012,69.375,69.625,68.625,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,69.625,69.438,68.563,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,67.0,70.313,68.5,70.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.001,0.007,0.005,-0.0
2152008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.266,17.089,4.643,-1.787,66.606,58.407,72.827,62.565,65.622,0.0,-0.062,-0.051,20.0,20.0,8.149,8.728,14.685,36.488,112.093,92.019,113.808,45.816,59.372,45.631,-10.852,110.0,110.0,70.688,74.375,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,69.875,0.012,69.313,69.625,68.625,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,69.625,69.563,68.563,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,66.875,70.313,68.563,70.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.034,0.034,0.002,0.007,0.005,-0.001
2152008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.219,17.089,4.643,-1.787,66.606,58.514,72.827,62.565,65.622,0.0,-0.062,-0.051,20.0,20.0,8.149,8.699,14.673,36.917,111.872,92.019,113.661,45.816,59.372,45.485,-10.852,110.0,110.0,70.75,74.375,67.875,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,70.063,0.012,69.313,69.625,68.875,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,69.5,69.625,68.688,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.125,0.021,66.813,70.375,68.563,70.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.319,0.0,0.0,0.034,0.034,0.001,0.007,0.006,-0.001
2152008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,18.125,15.829,4.643,-0.356,66.712,58.621,72.936,62.565,65.622,0.0,-0.062,-0.048,20.0,20.0,8.149,8.699,14.666,37.345,111.724,92.019,113.587,45.743,59.162,45.631,-10.852,110.0,110.0,70.688,74.375,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.813,70.063,0.012,69.125,69.625,68.938,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,69.438,69.625,68.688,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,66.875,70.25,68.813,70.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,94.438,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.034,0.034,0.001,0.007,0.005,-0.003
2152008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,18.313,15.829,4.643,-1.787,66.712,58.729,72.936,62.675,65.622,0.0,-0.062,-0.051,20.0,20.0,8.122,8.699,14.666,37.667,111.65,92.232,113.587,45.671,59.267,45.558,-10.852,110.0,110.0,70.688,74.375,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,70.063,0.012,69.063,69.625,68.938,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.022,69.5,69.625,68.75,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,66.813,70.313,68.813,70.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.109,0.0,0.0,0.034,0.034,0.001,0.008,0.005,-0.003
2152008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,18.313,15.829,6.179,-0.356,66.712,58.836,72.936,62.675,65.731,0.0,-0.062,-0.048,20.0,20.0,8.122,8.699,14.711,37.988,111.429,92.125,113.587,45.816,59.057,45.631,-10.852,110.0,110.0,70.688,74.438,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,69.125,69.625,69.063,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.875,0.022,69.438,69.625,68.75,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.021,66.813,70.313,68.875,70.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.034,0.034,0.001,0.007,0.005,-0.003
2152008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.151,0.0,80.0,65.0,1.4,18.156,17.089,7.715,-1.787,66.819,58.943,72.936,62.675,65.731,0.0,-0.062,-0.048,20.0,20.0,8.122,8.728,14.75,38.31,111.282,92.338,113.439,45.743,59.162,45.631,-10.852,110.0,110.0,70.688,74.438,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,70.125,0.012,69.063,69.625,69.063,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.938,0.022,69.438,69.625,68.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.021,66.813,70.313,68.813,70.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.11,0.0,0.0,0.034,0.035,0.001,0.007,0.004,-0.005
2152008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,18.172,15.829,4.643,-0.356,66.819,59.05,73.044,62.785,65.731,0.0,-0.062,-0.051,20.0,20.0,8.094,8.728,14.737,38.739,111.134,92.338,113.439,45.743,59.267,45.631,-10.867,110.0,110.0,70.75,74.438,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.813,70.063,0.012,68.938,69.625,69.063,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.938,0.022,69.313,69.688,68.875,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.125,0.021,66.75,70.313,68.875,70.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.108,0.0,0.0,0.035,0.035,0.001,0.007,0.006,-0.005
2152008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.151,0.0,80.0,65.0,1.4,18.141,15.829,6.179,-1.787,66.819,59.157,73.044,62.785,65.84,0.0,-0.062,-0.048,20.0,20.0,8.094,8.728,14.711,39.167,110.987,92.445,113.291,45.816,59.267,45.631,-10.852,110.0,110.0,70.688,74.375,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,70.75,70.063,0.012,68.938,69.625,69.063,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,69.313,69.813,68.875,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,66.625,70.313,68.875,70.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,-0.181,0.0,0.0,0.035,0.034,0.001,0.007,0.005,-0.005
2152008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,18.281,15.829,6.179,-1.787,66.819,59.264,73.044,62.785,65.84,0.0,-0.062,-0.051,20.0,20.0,8.094,8.699,14.698,39.489,110.839,92.551,113.291,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.313,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.75,70.063,0.012,68.938,69.688,69.125,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,69.313,69.938,68.875,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.021,66.625,70.25,68.875,69.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.183,0.0,0.0,0.035,0.034,0.001,0.007,0.004,-0.006
2152008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,17.969,15.829,6.179,-1.787,66.925,59.264,73.044,62.895,65.84,0.0,-0.062,-0.051,20.0,20.0,8.094,8.728,14.711,39.81,110.692,92.551,113.144,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.313,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,70.063,0.012,68.75,69.688,69.063,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.875,0.022,69.125,70.0,68.875,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,66.625,70.313,68.875,69.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,91.688,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.183,0.0,0.0,0.035,0.034,0.001,0.007,0.005,-0.007
2152008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,18.219,15.829,6.179,-1.787,66.925,59.371,73.152,62.895,65.84,0.0,-0.062,-0.051,20.0,20.0,8.066,8.699,14.75,40.025,110.544,92.445,113.144,45.816,59.162,45.631,-10.852,110.0,110.0,70.688,74.188,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,70.063,0.012,68.75,69.75,69.125,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,69.125,70.125,69.0,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,66.438,70.313,68.938,69.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.181,0.0,0.0,0.035,0.035,0.001,0.007,0.005,-0.007
2152008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,18.141,17.089,6.179,-1.787,66.925,59.478,73.044,62.895,65.84,0.0,-0.062,-0.051,20.0,20.0,8.066,8.728,14.737,40.346,110.47,92.551,113.07,45.816,59.267,45.631,-10.852,110.0,110.0,70.75,74.125,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.063,0.012,68.688,69.688,69.25,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.875,0.022,69.125,70.188,69.0,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,66.438,70.25,68.875,69.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.181,0.0,0.0,0.035,0.035,0.001,0.007,0.005,-0.008
2152008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.137,0.0,80.0,65.0,1.4,18.172,15.829,4.643,-1.787,66.819,59.585,73.152,62.675,65.731,0.0,-0.062,-0.051,20.0,20.0,8.066,8.728,14.724,40.453,110.249,92.551,112.922,45.816,59.267,45.631,-10.852,110.0,110.0,70.688,74.063,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,70.063,0.012,68.688,69.75,69.438,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.875,0.022,69.125,70.125,69.0,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.021,66.438,70.313,68.938,69.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.181,0.0,0.0,0.034,0.035,0.001,0.007,0.004,-0.007
2152008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,18.172,15.829,6.179,-1.787,67.032,59.585,73.044,62.895,65.949,0.0,-0.062,-0.051,20.0,20.0,8.038,8.728,14.711,40.989,110.175,92.658,112.922,45.961,59.267,45.704,-10.852,110.0,110.0,70.688,74.0,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,68.688,69.688,69.438,69.563,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.875,0.022,69.063,70.063,69.0,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,66.313,70.25,68.875,69.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.253,0.0,0.0,0.035,0.035,0.001,0.007,0.005,-0.009
2152008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,18.094,15.829,4.643,-0.356,67.032,59.692,73.044,63.004,65.949,0.0,-0.062,-0.051,20.0,20.0,8.038,8.699,14.666,41.311,110.028,92.551,112.922,45.889,59.162,45.704,-10.852,110.0,110.0,70.75,73.938,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,70.063,0.012,68.688,69.75,69.438,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.875,0.022,69.063,70.063,69.125,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.313,70.25,68.938,69.563,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.182,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.009
2152008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.166,0.0,80.0,65.0,1.4,18.078,15.829,6.179,-1.787,66.819,59.799,73.044,63.004,65.949,0.0,-0.062,-0.051,20.0,20.0,8.038,8.699,14.666,41.632,109.88,92.658,112.701,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,73.938,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.75,70.125,0.012,68.563,69.75,69.438,69.563,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.875,0.022,69.063,70.0,69.125,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,66.313,70.25,68.938,69.563,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.003,-0.184,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.009
2152008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,18.219,17.089,7.715,-1.787,67.139,59.585,72.827,63.004,65.949,0.0,-0.062,-0.048,20.0,20.0,8.038,8.728,14.666,41.847,109.659,92.658,112.627,45.889,59.162,45.631,-10.852,110.0,110.0,70.75,73.938,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.75,70.125,0.012,68.563,69.75,69.563,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.875,0.022,69.063,69.938,69.125,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.25,70.188,68.938,69.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.254,0.0,0.0,0.035,0.035,0.001,0.007,0.005,-0.009
2152008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,18.391,15.829,6.179,-1.787,67.139,59.906,73.044,63.114,66.058,0.0,-0.062,-0.048,20.0,20.0,8.038,8.728,14.653,42.168,109.659,92.658,112.701,45.816,59.162,45.631,-10.852,110.0,110.0,70.688,73.938,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,70.688,70.063,0.012,68.438,69.75,69.563,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.875,0.022,69.063,69.938,69.25,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,66.25,70.25,68.938,69.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.01
2152008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,18.203,15.829,6.179,-1.787,67.139,60.013,73.044,63.114,66.058,0.0,-0.062,-0.051,20.0,20.0,8.038,8.728,14.666,42.49,109.511,92.658,112.627,45.889,59.162,45.777,-10.852,110.0,110.0,70.688,73.938,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,68.438,69.75,69.563,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.75,0.022,68.938,69.938,69.125,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.25,70.25,68.938,69.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.111,0.0,0.0,0.035,0.035,0.001,0.007,0.005,-0.01
2152008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.953,17.089,6.179,-1.787,67.139,59.799,72.827,62.895,66.058,0.0,-0.062,-0.051,20.0,20.0,8.01,8.728,14.64,42.811,109.29,92.658,112.405,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,74.0,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.75,70.063,0.012,68.313,69.75,69.563,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.938,0.022,68.938,70.0,69.125,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.125,70.25,68.938,69.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.01
2152008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,18.203,15.829,7.715,-1.787,67.245,60.12,73.044,63.114,66.058,0.0,-0.062,-0.051,20.0,20.0,8.01,8.728,14.64,43.133,109.216,92.764,112.405,45.889,59.162,45.777,-10.852,110.0,110.0,70.688,74.063,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,70.063,0.012,68.125,69.75,69.625,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.75,0.022,68.813,70.063,69.25,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,72.813,0.021,66.125,70.25,68.938,69.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.11,0.0,0.0,0.035,0.035,0.001,0.006,0.006,-0.011
2152008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,18.141,17.089,7.715,-1.787,67.032,60.227,72.936,63.114,65.84,0.0,-0.062,-0.051,20.0,20.0,8.01,8.728,14.601,43.133,109.069,92.764,112.332,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,70.063,0.012,68.313,69.688,69.563,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.875,0.022,68.938,70.0,69.25,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.125,70.188,69.063,69.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.183,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.011
2152008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,18.141,15.829,9.252,5.371,67.245,60.227,72.936,63.114,66.166,0.0,-0.062,-0.048,20.0,20.0,8.01,8.728,14.614,43.669,108.921,92.87,112.184,45.961,59.162,45.777,-10.852,110.0,110.0,70.688,74.063,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.75,70.063,0.012,68.125,69.75,69.625,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.75,0.022,68.813,70.0,69.25,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.125,70.188,68.938,69.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.438,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.183,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.011
