DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.035,0.0,80.0,65.0,1.4,18.094,15.829,4.643,5.371,67.245,60.227,72.936,63.224,65.949,0.0,-0.062,-0.048,20.0,20.0,8.01,8.756,14.562,43.562,109.29,92.764,111.962,45.889,59.267,45.704,-10.852,110.0,110.0,70.75,74.063,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.063,0.012,68.125,69.688,69.625,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.75,0.022,68.813,69.938,69.25,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.125,0.021,66.063,70.188,69.063,69.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.027,-0.18,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.011
2152008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.122,0.0,80.0,65.0,1.4,18.188,15.829,4.643,9.665,67.352,60.335,73.044,63.224,66.166,0.0,-0.062,-0.048,20.0,20.0,7.983,8.728,14.562,43.883,109.438,92.764,111.815,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.125,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,70.063,0.012,68.063,69.75,69.625,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.75,0.022,68.813,69.938,69.313,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,66.063,70.188,68.938,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.021,-0.183,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.012
2152008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.145,13.137,0.0,80.0,65.0,1.4,18.125,17.089,4.643,8.234,67.352,60.442,72.936,63.224,66.166,0.0,-0.062,-0.051,20.0,20.0,7.983,8.699,14.562,43.99,109.733,92.764,111.593,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.25,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.75,70.063,0.012,68.063,69.75,69.688,69.438,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.75,0.022,68.75,69.938,69.313,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,65.875,70.125,69.063,69.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,-0.183,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.012
2152008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.137,0.0,80.0,65.0,1.4,18.031,17.089,6.179,5.371,67.139,60.227,72.719,63.334,65.949,0.0,-0.062,-0.048,20.0,20.0,7.983,8.67,14.523,43.883,110.028,92.764,111.224,45.961,59.057,45.777,-10.852,110.0,110.0,70.75,74.375,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.688,70.063,0.012,68.063,69.813,69.688,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.75,0.022,68.75,70.0,69.5,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,65.875,70.125,68.938,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,-0.185,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.049,0.0,80.0,65.0,1.4,18.078,15.829,6.179,13.959,67.352,60.549,72.936,63.224,66.166,0.0,-0.062,-0.051,20.0,20.0,7.955,8.641,14.478,44.205,110.101,92.764,110.412,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.5,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,70.063,0.012,68.063,69.875,69.688,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.75,0.022,68.75,69.938,69.313,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,65.875,70.063,68.938,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,-0.182,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.122,0.0,80.0,65.0,1.4,18.141,17.089,6.179,5.371,67.459,60.549,72.936,63.334,65.949,0.0,-0.062,-0.048,20.0,20.0,7.983,8.613,14.478,44.097,110.323,92.87,109.599,45.961,59.162,45.777,-10.852,110.0,110.0,70.75,74.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,70.063,0.012,67.938,69.938,69.688,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.75,0.022,68.75,69.938,69.313,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,65.75,70.063,68.875,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.007,-0.183,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.122,0.0,80.0,65.0,1.4,18.125,15.829,4.643,3.939,67.459,60.549,72.936,63.334,66.275,0.0,-0.062,-0.051,20.0,20.0,7.955,8.641,14.452,44.633,110.544,92.977,108.861,46.034,59.162,45.777,-10.852,110.0,110.0,70.688,74.625,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,70.688,70.125,0.012,67.938,70.125,69.688,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.625,0.022,68.75,69.875,69.5,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.125,0.021,65.875,70.0,68.938,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.016,-0.257,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.012
2152008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.107,0.0,80.0,65.0,1.4,18.438,15.829,6.179,2.508,67.459,60.656,72.936,63.334,66.058,0.0,-0.062,-0.048,20.0,20.0,7.955,8.641,14.452,44.955,110.765,92.977,108.27,45.889,59.162,45.704,-10.852,110.0,110.0,70.75,74.625,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,70.063,0.012,67.875,70.375,69.875,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.625,0.022,68.563,69.813,69.5,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,65.75,70.063,68.938,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.183,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.012
2152008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.107,0.0,80.0,65.0,1.4,18.172,17.089,6.179,1.076,67.459,60.442,72.719,63.114,66.275,0.0,-0.062,-0.048,20.0,20.0,7.927,8.67,14.452,45.276,110.987,92.87,107.975,45.961,59.267,45.777,-10.852,110.0,110.0,70.688,74.625,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.813,70.063,0.012,67.875,70.625,69.875,69.313,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.625,0.022,68.563,69.875,69.5,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,65.625,70.0,68.875,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.031,-0.181,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.218,13.02,0.0,80.0,65.0,1.4,18.109,15.829,7.715,-1.787,67.565,60.763,72.936,63.443,66.275,0.0,-0.062,-0.051,20.0,20.0,7.927,8.67,14.478,45.705,111.134,92.87,107.901,46.034,59.057,45.85,-10.852,110.0,110.0,70.688,74.563,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.813,70.063,0.012,67.875,70.938,69.875,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.625,0.022,68.563,69.938,69.5,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,65.625,70.0,68.938,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.148,0.001,0.039,-0.184,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.229,13.093,0.0,80.0,65.0,1.4,18.156,17.089,7.715,-0.356,67.565,60.87,72.719,63.443,66.275,0.0,-0.062,-0.051,20.0,20.0,7.955,8.67,14.465,46.027,111.208,92.977,107.827,45.961,59.267,45.777,-10.852,110.0,110.0,70.75,74.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.125,0.012,67.75,71.188,69.875,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.625,0.022,68.563,70.0,69.5,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.125,0.021,65.625,70.0,68.875,68.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.042,-0.181,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.013
2152008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.25,13.078,0.0,80.0,65.0,1.4,18.156,17.089,6.179,-0.356,67.352,60.656,72.719,63.224,66.166,0.0,-0.062,-0.048,20.0,20.0,7.927,8.699,14.426,46.134,111.65,92.977,107.827,45.961,59.267,45.777,-10.852,110.0,110.0,70.75,74.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,70.125,0.012,67.75,71.438,69.875,69.25,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.625,0.022,68.438,70.063,69.625,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.021,65.625,70.0,68.938,68.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.051,-0.181,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.013
2152008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.271,13.049,0.0,80.0,65.0,1.4,18.063,17.089,9.252,1.076,67.352,60.977,72.936,63.443,66.166,0.0,-0.062,-0.051,20.0,20.0,7.927,8.699,14.439,46.455,111.945,92.977,108.049,45.961,59.162,45.777,-10.852,110.0,110.0,70.688,74.438,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,70.063,0.012,67.75,71.688,69.875,69.188,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.625,0.022,68.438,70.063,69.625,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.021,65.625,69.938,68.938,68.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.056,-0.182,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.281,13.122,0.0,80.0,65.0,1.4,18.156,15.829,9.252,1.076,67.672,60.763,72.719,63.553,66.384,0.0,-0.062,-0.048,20.0,20.0,7.927,8.728,14.426,46.884,112.019,92.977,108.27,46.034,59.267,45.85,-10.852,110.0,110.0,70.688,74.375,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,70.125,0.012,67.563,71.938,70.063,69.188,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.625,0.022,68.438,70.125,69.625,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.021,65.625,69.938,68.875,68.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.055,-0.182,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.013
2152008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.292,13.035,0.0,80.0,65.0,1.4,18.188,17.089,6.179,1.076,67.672,60.763,72.719,63.443,66.384,0.0,-0.062,-0.048,20.0,20.0,7.927,8.699,14.387,47.206,112.019,92.87,108.566,46.034,59.057,45.777,-10.852,110.0,110.0,70.688,74.313,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,70.125,0.012,67.563,72.188,70.063,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.563,0.022,68.563,70.125,69.625,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,72.813,0.021,65.5,69.938,68.875,68.563,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.053,-0.257,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.013
2152008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.093,0.0,80.0,65.0,1.4,18.156,17.089,7.715,-0.356,67.672,61.084,72.936,63.553,66.384,0.0,-0.062,-0.048,20.0,20.0,7.927,8.699,14.381,47.42,112.019,92.977,108.935,46.034,59.057,45.85,-10.852,110.0,110.0,70.688,74.313,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.75,70.125,0.012,67.438,72.375,70.063,69.188,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.563,0.025,68.438,70.125,69.625,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.021,65.438,69.938,68.875,68.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.051,-0.185,0.0,0.0,0.035,0.035,0.001,0.007,0.004,-0.013
2152008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,13.078,0.0,80.0,65.0,1.4,18.156,15.829,6.179,1.076,67.672,61.191,73.044,63.553,66.384,0.0,-0.062,-0.048,20.0,20.0,7.927,8.728,14.342,47.634,111.945,92.977,109.378,46.034,59.057,45.85,-10.852,110.0,110.0,70.688,74.375,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,70.125,0.012,67.563,72.563,70.125,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.563,0.022,68.313,70.063,69.625,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.021,65.438,70.0,68.875,68.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.045,-0.185,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.014
2152008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.344,13.107,0.0,80.0,65.0,1.4,18.109,17.089,7.715,-0.356,67.672,61.191,72.936,63.553,66.384,0.0,-0.062,-0.048,20.0,20.0,7.927,8.728,14.342,47.849,111.945,92.977,109.821,45.961,59.162,45.777,-10.852,110.0,110.0,70.688,74.375,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.75,70.125,0.012,67.438,72.563,70.063,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.563,0.022,68.313,70.0,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,72.75,0.021,65.5,70.0,68.938,68.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.039,-0.183,0.0,0.0,0.035,0.035,0.001,0.005,0.006,-0.014
2152008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,13.035,0.0,80.0,65.0,1.4,18.172,17.089,7.715,1.076,67.565,61.298,73.044,63.334,66.166,0.0,-0.062,-0.048,20.0,20.0,7.899,8.728,14.342,47.849,111.872,92.977,110.19,45.162,59.057,45.048,-10.852,110.0,110.0,70.688,74.438,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.688,70.063,0.012,67.438,72.563,70.063,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.563,0.022,68.313,70.063,69.625,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.021,65.438,70.0,68.938,68.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.107,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.014
2152008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.049,0.0,80.0,65.0,1.4,18.203,15.829,7.715,1.076,67.778,61.084,72.827,63.334,66.384,0.0,-0.062,-0.048,20.0,20.0,7.899,8.728,14.29,48.277,111.724,92.977,110.485,44.653,59.057,44.537,-10.852,110.0,110.0,70.75,74.438,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.75,70.125,0.012,67.438,72.563,70.063,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.563,0.022,68.313,70.0,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.813,0.021,65.438,70.0,68.938,68.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.105,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.064,0.0,80.0,65.0,1.4,18.047,15.829,6.179,1.076,67.778,61.405,73.044,63.553,66.384,0.0,-0.062,-0.048,20.0,20.0,7.899,8.728,14.264,48.492,111.65,93.19,110.707,44.508,59.057,44.319,-10.852,110.0,110.0,70.688,74.438,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.75,70.063,0.012,67.438,72.5,70.063,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.563,0.022,68.313,70.063,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.021,65.438,70.063,69.063,68.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,0.02,-0.17,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.013
2152008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.078,0.0,80.0,65.0,1.4,18.234,15.829,7.715,2.508,67.778,61.191,72.936,63.443,66.493,0.0,-0.062,-0.048,20.0,20.0,7.899,8.728,14.277,48.599,111.355,93.083,110.855,44.362,59.162,44.1,-10.852,110.0,110.0,70.75,74.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.125,0.012,67.375,72.438,70.063,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.563,0.022,68.25,70.063,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.813,0.021,65.25,70.125,68.938,68.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,-0.232,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.014
2152008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.406,13.093,0.0,80.0,65.0,1.4,18.297,15.829,6.179,1.076,67.885,61.405,73.152,63.443,66.493,0.0,-0.062,-0.048,20.0,20.0,7.899,8.728,14.29,48.813,111.06,93.19,110.855,44.217,59.057,44.1,-10.852,110.0,110.0,70.688,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.125,0.012,67.375,72.375,70.125,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.563,0.022,68.25,70.063,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.813,0.021,65.25,70.063,69.063,68.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.005,-0.103,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.014
2152008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.406,13.078,0.0,80.0,65.0,1.4,18.172,15.829,7.715,1.076,67.885,61.512,73.152,63.663,66.493,0.0,-0.062,-0.048,20.0,20.0,7.899,8.728,14.264,49.135,110.323,93.296,110.929,44.072,59.162,43.954,-10.852,110.0,110.0,70.688,74.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.688,70.125,0.012,67.25,72.313,70.125,68.938,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.375,0.022,68.313,70.0,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.813,0.021,65.25,70.063,69.063,68.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.014,-0.102,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.014
2152008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.427,12.962,0.0,80.0,65.0,1.4,18.125,17.089,7.715,2.508,67.885,61.405,72.936,63.663,66.493,0.0,-0.062,-0.048,20.0,20.0,7.871,8.756,14.277,49.242,109.511,93.19,110.855,43.926,59.057,43.735,-10.852,110.0,110.0,70.75,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,70.063,0.012,67.25,72.188,70.125,68.875,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.375,0.022,68.25,69.938,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.25,70.125,69.063,68.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.035,-0.164,0.0,0.0,0.034,0.035,0.001,0.006,0.005,-0.013
2152008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.406,13.049,0.0,80.0,65.0,1.4,18.125,15.829,7.715,1.076,67.885,61.619,73.261,63.663,66.493,0.0,-0.062,-0.048,20.0,20.0,7.871,8.756,14.29,49.456,108.479,93.296,110.781,43.708,59.162,43.59,-10.852,110.0,110.0,70.75,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,70.125,0.012,67.25,72.063,70.125,68.875,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.375,0.022,68.25,69.938,69.75,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.25,70.125,68.938,68.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.062,-0.1,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.014
2152008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.427,13.064,0.0,80.0,65.0,1.4,18.188,15.829,7.715,-0.356,67.672,61.405,73.044,63.553,66.275,0.0,-0.062,-0.048,20.0,20.0,7.899,8.756,14.29,49.349,107.815,93.403,110.559,43.636,59.162,43.517,-10.852,110.0,110.0,70.688,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,70.125,0.012,67.125,72.0,70.063,68.875,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.375,0.022,68.25,69.938,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.25,70.125,69.063,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.081,-0.1,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.014
2152008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.417,13.006,0.0,80.0,65.0,1.4,18.188,17.089,7.715,2.508,67.672,61.512,73.044,63.773,66.275,0.0,-0.062,-0.048,20.0,20.0,7.871,8.785,14.251,49.563,107.373,93.403,110.116,43.49,59.057,43.298,-10.852,110.0,110.0,70.688,74.563,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,70.125,0.012,67.125,71.875,70.125,68.75,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.375,0.022,68.25,69.875,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.188,70.188,68.938,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.082,-0.16,0.0,0.0,0.035,0.034,0.001,0.006,0.005,-0.014
2152008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.406,13.093,0.0,80.0,65.0,1.4,18.313,15.829,9.252,1.076,67.778,61.512,73.152,63.773,66.275,0.0,-0.062,-0.048,20.0,20.0,7.871,8.756,14.251,49.778,107.299,93.509,109.673,43.418,59.267,43.225,-10.852,110.0,110.0,70.688,74.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,70.063,0.012,66.938,71.813,70.125,68.75,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.375,0.022,68.25,69.875,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.188,70.188,68.938,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.07,-0.159,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.015
2152008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.406,13.035,0.0,80.0,65.0,1.4,18.094,17.089,7.715,-0.356,67.778,61.726,73.261,63.773,66.275,0.0,-0.062,-0.048,20.0,20.0,7.871,8.756,14.264,49.992,107.373,93.615,109.082,43.345,59.057,43.152,-10.852,110.0,110.0,70.75,74.563,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,66.938,71.688,70.125,68.75,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.375,0.022,68.125,69.938,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.188,70.25,69.063,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.05,-0.16,0.0,0.0,0.035,0.034,0.001,0.005,0.005,-0.015
2152008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.365,13.006,0.0,80.0,65.0,1.4,18.25,15.829,7.715,1.076,67.778,61.619,73.152,63.773,66.275,0.0,-0.062,-0.048,20.0,20.0,7.871,8.756,14.29,50.099,107.594,93.615,108.492,43.127,59.162,42.933,-10.852,110.0,110.0,70.688,74.563,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,70.125,0.012,66.938,71.625,70.125,68.625,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.375,0.022,68.125,70.0,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.188,70.25,69.063,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.023,-0.157,0.0,0.0,0.034,0.034,0.001,0.005,0.005,-0.013
2152008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.365,13.006,0.0,80.0,65.0,1.4,18.109,15.829,7.715,2.508,67.778,61.833,73.369,63.663,66.384,0.0,-0.062,-0.048,20.0,20.0,7.844,8.756,14.303,50.314,107.889,93.615,107.901,43.054,59.057,42.86,-10.852,110.0,110.0,70.688,74.5,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,70.125,0.012,66.938,71.563,70.125,68.75,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.25,0.022,68.125,70.0,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,65.063,70.313,68.938,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.158,0.0,0.0,0.035,0.034,0.001,0.006,0.004,-0.014
2152008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.049,0.0,80.0,65.0,1.4,18.109,15.829,6.179,2.508,67.778,61.941,73.369,63.773,66.275,0.0,-0.062,-0.048,20.0,20.0,7.871,8.756,14.303,50.528,108.331,93.615,107.532,42.981,59.057,42.715,-10.852,110.0,110.0,70.75,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,70.688,70.063,0.012,66.875,71.5,70.125,68.625,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.25,0.022,67.938,70.0,69.813,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,65.063,70.313,68.938,67.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.216,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.064,0.0,80.0,65.0,1.4,18.078,17.089,7.715,2.508,67.992,61.941,73.477,63.883,66.493,0.0,-0.062,-0.048,20.0,20.0,7.844,8.785,14.277,50.957,108.7,93.722,107.236,42.763,58.953,42.642,-10.852,110.0,110.0,70.688,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.75,70.063,0.012,66.875,71.375,70.25,68.625,0.0,32.625,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.25,0.022,68.125,69.938,69.75,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.021,65.063,70.313,68.938,67.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.03,-0.098,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.014
2152008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.292,13.035,0.0,80.0,65.0,1.4,21.033,15.829,7.715,3.939,67.992,61.833,73.261,63.883,66.602,0.0,-0.062,-0.048,20.0,20.0,7.844,8.756,14.238,51.064,108.848,93.828,107.163,43.054,58.953,42.787,-10.852,110.0,110.0,70.75,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.125,0.012,66.875,71.313,70.125,68.563,0.0,31.906,72.0,70.0,1000.0,500.0,0.0,4.414,73.063,71.25,0.022,67.938,69.938,69.75,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,64.938,70.313,68.938,67.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.033,-0.219,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.281,13.078,0.0,80.0,65.0,1.4,23.555,15.829,6.179,11.096,67.885,61.833,73.261,63.663,66.384,0.0,-0.062,-0.048,20.0,20.0,7.844,8.785,14.199,51.064,109.216,93.722,107.015,43.781,58.953,43.517,-10.852,110.0,110.0,70.688,74.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,66.875,71.188,70.125,68.563,0.0,31.469,72.0,70.0,1000.0,500.0,0.0,5.395,72.938,71.25,0.022,67.938,69.938,69.75,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,64.938,70.25,68.938,67.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.04,-0.228,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.281,13.078,0.0,80.0,65.0,1.4,23.613,17.089,7.715,15.391,68.098,62.048,73.477,63.883,66.602,0.0,-0.062,-0.048,20.0,20.0,7.844,8.756,14.173,51.385,109.364,93.828,107.015,43.999,58.953,43.808,-10.852,110.0,110.0,70.688,74.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,66.875,71.188,70.125,68.563,0.0,31.063,72.0,70.0,1000.0,500.0,0.0,5.797,72.938,71.25,0.022,67.938,70.0,69.938,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,64.938,70.313,68.938,67.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.042,-0.167,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.015
2152008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.271,13.122,0.0,80.0,65.0,1.4,24.09,15.829,7.715,11.096,67.885,62.048,73.477,63.883,66.384,0.0,-0.062,-0.048,20.0,20.0,7.844,8.756,14.161,51.171,109.585,93.722,107.015,44.072,59.057,43.881,-10.852,110.0,110.0,70.688,74.563,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,66.75,71.063,70.125,68.563,0.0,30.688,72.0,70.0,1000.0,500.0,0.0,5.922,72.938,71.25,0.022,67.875,70.063,69.813,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,64.875,70.313,68.938,67.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.044,-0.167,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.239,13.049,0.0,80.0,65.0,1.4,26.914,15.829,7.715,3.939,67.885,61.941,73.369,63.663,66.384,0.0,-0.062,-0.048,20.0,20.0,7.844,8.756,14.109,51.278,109.733,93.828,107.089,44.072,58.953,43.881,-10.852,110.0,110.0,70.75,74.625,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,70.125,0.012,66.75,70.938,70.25,68.313,0.0,29.656,72.0,70.0,1000.0,500.0,0.0,10.133,72.938,71.125,0.022,67.938,70.063,69.813,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.021,64.875,70.375,68.938,67.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.04,-0.167,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.229,13.107,0.0,80.0,65.0,1.4,27.93,17.089,6.179,3.939,68.098,61.941,73.369,63.992,66.602,0.0,-0.062,-0.048,20.0,20.0,7.844,8.728,14.096,51.493,109.954,93.722,107.163,44.072,59.057,43.881,-10.852,110.0,110.0,70.75,74.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,70.063,0.012,66.75,70.938,70.25,68.375,0.0,29.031,72.0,70.0,1000.0,500.0,0.0,10.195,72.875,71.25,0.022,67.938,70.063,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.688,0.021,64.875,70.313,68.938,67.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.167,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.013
2152008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.229,13.064,0.0,80.0,65.0,1.4,27.344,15.829,7.715,5.371,67.885,62.048,73.477,63.883,66.384,0.0,-0.062,-0.048,20.0,20.0,7.844,8.728,14.076,51.385,110.101,93.722,107.31,44.072,58.953,43.954,-10.852,110.0,110.0,70.688,74.75,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,70.125,0.012,66.75,70.813,70.25,68.375,0.0,28.359,72.0,70.0,1000.0,500.0,0.0,10.648,72.938,71.125,0.022,67.875,70.0,70.125,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.021,64.875,70.313,68.938,67.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.149,0.039,-0.104,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.035,0.0,80.0,65.0,1.4,31.805,15.829,7.715,11.096,68.205,62.048,73.477,63.773,66.602,0.0,-0.062,-0.048,20.0,20.0,7.816,8.728,14.063,51.6,110.249,93.722,107.458,44.29,58.848,44.027,-10.852,110.0,110.0,70.75,74.75,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,70.688,70.125,0.012,66.688,70.813,70.25,68.375,0.0,27.016,72.0,70.0,1000.0,500.0,0.0,14.727,72.875,71.125,0.022,67.875,70.0,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.688,0.021,64.875,70.313,68.938,67.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.033,-0.235,0.0,0.0,0.035,0.035,0.001,0.006,0.005,-0.013
2152008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.208,13.035,0.0,80.0,65.0,1.4,33.227,15.829,6.179,5.371,67.992,62.155,73.477,63.773,66.384,0.0,-0.062,-0.048,20.0,20.0,7.816,8.728,14.063,51.493,110.249,93.828,107.532,44.362,59.057,44.173,-10.852,110.0,110.0,70.688,74.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,70.125,0.012,66.688,70.75,70.25,68.375,0.0,26.016,72.0,70.0,1000.0,500.0,0.0,15.172,72.875,71.125,0.022,67.875,70.063,69.813,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.021,64.875,70.313,68.875,67.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.034,-0.168,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.208,13.093,0.0,80.0,65.0,1.4,33.711,17.089,7.715,8.234,67.992,62.155,73.586,63.773,66.602,0.0,-0.062,-0.048,20.0,20.0,7.816,8.728,14.063,51.6,110.323,93.722,107.606,44.362,58.953,44.246,-10.852,110.0,110.0,70.75,74.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,70.063,0.012,66.688,70.75,70.25,68.375,0.0,25.0,72.0,70.0,1000.0,500.0,0.0,15.5,72.875,71.125,0.022,67.688,70.125,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.021,64.688,70.25,68.938,67.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.034,-0.104,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.078,0.0,80.0,65.0,1.4,33.992,17.089,7.715,5.371,68.205,62.155,73.586,63.773,66.602,0.0,-0.062,-0.048,20.0,20.0,7.816,8.728,14.037,52.028,110.396,93.722,107.753,44.435,58.848,44.246,-10.852,110.0,110.0,70.688,74.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,70.125,0.012,66.625,70.688,70.25,68.375,0.0,24.016,72.0,70.0,1000.0,500.0,0.0,15.664,72.875,71.125,0.022,67.688,70.125,69.813,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.021,64.688,70.25,68.875,67.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.031,-0.171,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.014
2152008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.107,0.0,80.0,65.0,1.4,33.992,15.829,7.715,3.939,68.205,62.155,73.586,63.883,66.384,0.0,-0.062,-0.048,20.0,20.0,7.816,8.728,13.999,51.921,110.396,93.828,107.827,44.435,58.953,44.173,-10.852,110.0,110.0,70.688,74.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,70.125,0.012,66.625,70.688,70.25,68.375,0.0,23.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.875,71.125,0.022,67.688,70.063,69.813,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.021,64.688,70.25,68.938,67.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.237,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.013
2152008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.208,13.049,0.0,80.0,65.0,1.4,34.102,17.089,7.715,6.802,68.205,62.262,73.586,64.102,66.602,0.0,-0.062,-0.048,20.0,20.0,7.788,8.728,13.96,52.243,110.47,93.828,107.975,44.435,58.953,44.246,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.75,70.063,0.012,66.375,70.625,70.25,68.563,0.0,21.828,72.0,70.0,1000.0,500.0,0.0,17.031,72.875,71.063,0.022,67.688,70.0,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.021,64.563,70.125,68.938,67.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.031,-0.17,0.0,0.0,0.035,0.035,0.001,0.006,0.004,-0.013
2152008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.02,0.0,80.0,65.0,1.4,34.781,15.829,7.715,3.939,68.205,62.476,73.911,64.102,66.384,0.0,-0.062,-0.048,20.0,20.0,7.816,8.728,13.934,52.136,110.47,93.828,108.049,44.435,58.953,44.246,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.688,70.125,0.012,66.375,70.625,70.25,68.375,0.0,20.594,72.0,70.0,1000.0,500.0,0.0,18.188,72.625,71.125,0.022,67.688,70.0,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.021,64.563,70.125,68.875,67.563,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.169,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.049,0.0,80.0,65.0,1.4,36.359,15.829,9.252,3.939,68.205,62.476,73.911,64.102,66.602,0.0,-0.062,-0.048,20.0,20.0,7.788,8.756,13.869,52.564,110.47,93.722,108.123,44.508,58.953,44.319,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,70.125,0.012,66.375,70.563,70.25,68.313,0.0,19.438,72.0,70.0,1000.0,500.0,0.0,18.359,72.625,71.125,0.022,67.688,70.063,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.021,64.563,70.063,68.875,67.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.171,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.107,0.0,80.0,65.0,1.4,36.641,15.829,9.252,5.371,68.312,62.583,73.911,64.102,66.384,0.0,-0.062,-0.048,20.0,20.0,7.788,8.756,13.817,52.457,110.47,93.722,108.196,44.508,58.953,44.319,-10.852,110.0,110.0,70.688,74.938,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.75,70.063,0.012,66.375,70.5,70.25,68.375,0.0,18.25,72.0,70.0,1000.0,500.0,0.0,18.688,72.625,71.063,0.022,67.688,70.188,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.563,0.021,64.563,70.063,68.938,67.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.025,-0.171,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.014
2152008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.078,0.0,80.0,65.0,1.4,36.719,15.829,9.252,11.096,68.312,62.369,73.694,63.883,66.602,0.0,-0.062,-0.048,20.0,20.0,7.816,8.756,13.785,52.779,110.544,93.722,108.27,44.508,59.057,44.319,-10.852,110.0,110.0,70.688,74.938,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,66.375,70.438,70.125,68.375,0.0,17.063,72.0,70.0,1000.0,500.0,0.0,18.75,72.563,71.063,0.022,67.625,70.25,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.021,64.5,70.0,68.875,67.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.022,-0.17,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.02,0.0,80.0,65.0,1.4,36.953,15.829,10.79,8.234,68.312,62.583,73.911,64.102,66.384,0.0,-0.062,-0.048,20.0,20.0,7.788,8.756,13.746,52.779,110.544,93.828,108.344,44.508,58.848,44.319,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,66.375,70.438,70.125,68.375,0.0,15.867,72.0,70.0,1000.0,500.0,0.0,18.875,72.563,71.063,0.022,67.688,70.25,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.021,64.563,70.0,68.875,67.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.172,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.064,0.0,80.0,65.0,1.4,36.922,15.829,9.252,6.802,68.312,62.69,73.911,64.102,66.602,0.0,-0.062,-0.048,20.0,20.0,7.788,8.756,13.707,53.207,110.544,93.722,108.344,44.508,59.057,44.392,-10.852,110.0,110.0,70.75,74.938,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,70.125,0.012,66.313,70.375,70.25,68.375,0.0,14.688,72.0,70.0,1000.0,500.0,0.0,18.922,72.563,71.063,0.022,67.625,70.188,69.938,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.021,64.5,70.063,68.938,67.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.022,-0.104,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
