DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.02,0.0,80.0,65.0,1.4,37.281,15.829,9.252,5.371,68.098,62.69,74.019,63.883,66.384,0.0,-0.062,-0.048,20.0,20.0,7.788,8.756,13.733,53.1,110.544,93.828,108.418,44.58,58.953,44.392,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,70.125,0.012,66.313,70.438,70.25,68.375,0.0,13.477,72.0,70.0,1000.0,500.0,0.0,19.078,72.563,71.063,0.022,67.625,70.188,70.125,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.021,64.5,70.125,68.875,67.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.17,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.078,0.0,80.0,65.0,1.4,37.297,17.089,12.328,8.234,68.205,62.69,73.911,64.212,66.493,0.0,-0.062,-0.048,20.0,20.0,7.76,8.756,13.759,53.315,110.544,93.935,108.492,44.58,58.953,44.392,-10.852,110.0,110.0,70.563,74.938,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,70.75,70.063,0.012,66.313,70.375,70.125,68.375,0.0,12.219,72.0,70.0,1000.0,500.0,0.0,19.406,72.563,71.0,0.022,67.625,70.25,69.938,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.021,64.5,70.125,68.875,67.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.171,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.014
2152008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.064,0.0,80.0,65.0,1.4,37.25,15.829,9.252,9.665,68.205,62.797,74.019,64.212,66.493,0.0,-0.062,-0.048,20.0,20.0,7.76,8.756,13.772,53.529,110.544,93.935,108.566,44.58,58.953,44.465,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,70.75,70.063,0.012,66.313,70.375,70.125,68.375,0.0,10.891,72.0,70.0,1000.0,500.0,0.0,20.063,72.563,71.0,0.022,67.563,70.188,69.938,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.021,64.5,70.188,68.938,67.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.022,-0.105,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.078,0.0,80.0,65.0,1.4,38.25,17.089,10.79,8.234,68.205,62.583,73.803,63.992,66.384,0.0,-0.062,-0.048,20.0,20.0,7.76,8.756,13.804,53.636,110.544,93.828,108.566,44.653,58.848,44.465,-10.852,110.0,110.0,70.688,74.938,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.688,70.125,0.012,66.188,70.313,70.125,68.563,0.0,9.602,72.0,70.0,1000.0,500.0,0.0,20.484,72.438,71.0,0.022,67.625,70.188,70.125,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.021,64.375,70.188,68.938,67.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.022,-0.173,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.177,13.064,0.0,80.0,65.0,1.4,39.25,17.089,9.252,8.234,68.418,62.583,73.803,63.992,66.71,0.0,-0.062,-0.048,20.0,20.0,7.76,8.785,13.817,54.065,110.544,93.935,108.566,44.58,58.953,44.465,-10.852,110.0,110.0,70.688,74.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.75,70.063,0.012,66.188,70.313,70.125,68.563,0.0,8.305,72.0,70.0,1000.0,500.0,0.0,20.594,72.563,71.0,0.022,67.625,70.188,70.125,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.021,64.375,70.25,68.875,67.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.021,-0.105,0.0,0.0,0.035,0.034,0.001,0.005,0.004,-0.013
2152008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.107,0.0,80.0,65.0,1.4,39.344,17.089,12.328,9.665,68.205,62.904,74.019,64.212,66.71,0.0,-0.062,-0.048,20.0,20.0,7.76,8.756,13.804,54.279,110.544,93.935,108.639,44.653,58.953,44.465,-10.852,110.0,110.0,70.688,74.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,70.125,0.012,66.188,70.313,70.125,68.563,0.0,6.891,72.0,70.0,1000.0,500.0,0.0,21.297,72.563,71.0,0.022,67.625,70.125,70.125,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.021,64.375,70.188,68.875,67.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.021,-0.172,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.093,0.0,80.0,65.0,1.4,39.406,15.829,12.328,2.508,68.418,62.69,73.803,63.992,66.493,0.0,-0.062,-0.048,20.0,20.0,7.76,8.756,13.785,54.172,110.47,93.828,108.639,44.653,58.953,44.392,-10.852,110.0,110.0,70.688,74.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.063,0.012,66.188,70.313,70.125,68.563,0.0,5.52,72.0,70.0,1000.0,500.0,0.0,21.563,72.438,71.0,0.022,67.563,70.125,70.25,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.021,64.375,70.188,68.938,67.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.018,-0.239,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,12.991,0.0,80.0,65.0,1.4,39.781,17.089,10.79,9.665,68.205,62.69,73.803,63.992,66.493,0.0,-0.062,-0.048,20.0,20.0,7.76,8.785,13.746,54.386,110.47,93.828,108.639,44.653,58.953,44.465,-10.852,110.0,110.0,70.688,74.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.688,70.125,0.012,66.063,70.25,70.125,68.563,0.0,4.164,72.0,70.0,1000.0,500.0,0.0,21.609,72.438,71.0,0.022,67.563,70.125,70.125,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.021,64.375,70.25,68.875,67.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,-0.171,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.093,0.0,80.0,65.0,1.4,40.078,17.089,12.328,5.371,68.418,63.011,74.128,64.322,66.493,0.0,-0.062,-0.048,20.0,20.0,7.732,8.785,13.72,54.494,110.544,93.828,108.713,44.653,58.953,44.465,-10.852,110.0,110.0,70.688,74.938,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,70.688,70.063,0.012,66.063,70.25,70.125,68.563,0.0,2.787,72.0,70.0,1000.0,500.0,0.0,21.75,72.438,70.75,0.022,67.563,70.188,70.25,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.021,64.375,70.25,68.938,66.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.172,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.049,0.0,80.0,65.0,1.4,39.891,15.829,6.179,16.822,68.418,63.011,74.019,64.212,66.71,0.0,-0.062,-0.048,20.0,20.0,7.76,8.785,13.668,54.922,110.47,94.041,108.713,44.653,58.953,44.465,-10.852,110.0,110.0,70.688,74.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,70.125,0.012,66.063,70.25,70.125,68.375,0.0,1.393,72.0,70.0,1000.0,500.0,0.0,22.016,72.438,70.75,0.022,67.563,70.25,70.25,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.021,64.375,70.188,68.875,66.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.02,-0.172,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.122,0.0,80.0,65.0,1.4,40.391,15.829,9.252,6.802,68.312,63.011,74.019,64.102,66.493,0.0,-0.062,-0.048,20.0,20.0,7.76,8.785,13.655,54.815,110.396,93.935,108.713,44.653,58.848,44.537,-10.852,110.0,110.0,70.688,74.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,70.125,0.012,66.063,70.25,70.125,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.297,72.438,70.75,0.022,67.563,70.25,70.25,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.375,70.25,68.938,66.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.019,-0.107,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.012
2152008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.177,13.093,0.0,80.0,65.0,1.4,40.766,15.829,10.79,1.076,68.525,63.011,74.019,64.322,66.71,0.0,-0.062,-0.051,20.0,20.0,7.732,8.785,13.642,55.137,110.396,93.935,108.713,44.726,58.848,44.537,-10.852,110.0,110.0,70.688,74.75,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,70.75,70.063,0.012,66.063,70.188,70.125,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.031,72.375,70.75,0.022,67.563,70.188,70.25,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.313,70.313,68.875,66.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.018,-0.175,0.0,0.0,0.035,0.034,0.001,0.005,0.004,-0.013
2152008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.035,0.0,80.0,65.0,1.4,41.547,15.829,10.79,8.234,68.312,63.118,74.128,64.322,66.71,0.0,-0.062,-0.048,20.0,20.0,7.76,8.756,13.629,55.351,110.396,94.041,108.713,44.653,58.848,44.61,-10.852,110.0,110.0,70.688,74.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,70.063,0.012,66.0,70.188,70.125,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.25,72.375,70.75,0.022,67.563,70.125,70.25,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.021,64.313,70.313,68.938,66.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.018,-0.039,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.064,0.0,80.0,65.0,1.4,41.547,15.829,10.79,5.371,68.525,63.118,74.019,64.102,66.71,0.0,-0.062,-0.051,20.0,20.0,7.732,8.756,13.629,55.458,110.323,93.935,108.713,44.726,58.953,44.537,-10.852,110.0,110.0,70.688,74.625,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,70.063,0.012,66.0,70.188,70.125,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.781,72.375,70.75,0.022,67.313,70.188,70.25,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.313,70.375,68.875,66.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.093,0.0,80.0,65.0,1.4,41.875,15.829,10.79,3.939,68.525,63.225,74.019,64.322,66.71,0.0,-0.062,-0.048,20.0,20.0,7.732,8.756,13.564,55.565,110.323,94.041,108.713,44.653,58.848,44.537,-10.852,110.0,110.0,70.688,74.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,70.75,70.125,0.012,66.0,70.188,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.906,72.375,70.75,0.022,67.313,70.25,70.313,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.313,70.375,68.875,66.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.015,-0.107,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.064,0.0,80.0,65.0,1.4,41.859,15.829,7.715,5.371,68.312,63.225,74.019,64.322,66.71,0.0,-0.062,-0.048,20.0,20.0,7.732,8.756,13.551,55.78,110.323,94.041,108.713,44.726,58.953,44.537,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.75,70.063,0.012,65.75,70.188,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.922,72.375,70.75,0.022,67.313,70.25,70.313,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.438,0.021,64.125,70.375,68.875,66.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.016,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.012
2152008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.02,0.0,80.0,65.0,1.4,41.781,17.089,6.179,8.234,68.312,63.225,74.019,64.322,66.493,0.0,-0.062,-0.048,20.0,20.0,7.732,8.728,13.525,55.565,110.249,94.041,108.713,44.726,58.848,44.537,-10.852,110.0,110.0,70.688,74.375,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,70.125,0.012,65.75,70.188,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,72.375,70.688,0.022,67.313,70.25,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.021,64.125,70.313,68.875,66.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.015,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.012
2152008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.02,0.0,80.0,65.0,1.4,42.25,15.829,9.252,16.822,68.418,63.011,73.694,64.432,66.71,0.0,-0.062,-0.048,20.0,20.0,7.732,8.728,13.538,55.994,110.249,94.041,108.713,44.726,58.848,44.537,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.688,70.063,0.012,66.0,70.188,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.031,72.25,70.688,0.022,67.313,70.25,70.313,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.125,70.313,68.813,66.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.017,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.137,0.0,80.0,65.0,1.4,42.172,15.829,7.715,12.528,68.418,63.225,73.911,64.432,66.71,0.0,-0.062,-0.048,20.0,20.0,7.732,8.728,13.512,55.887,110.249,94.041,108.787,44.799,58.953,44.61,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,70.125,0.012,65.75,70.125,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.313,72.25,70.688,0.022,67.313,70.188,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.0,70.313,68.875,66.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.015,-0.175,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.012
2152008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.166,13.02,0.0,80.0,65.0,1.4,42.438,15.829,9.252,13.959,68.631,63.118,73.586,64.432,66.71,0.0,-0.062,-0.048,20.0,20.0,7.732,8.756,13.506,56.208,110.249,94.148,108.713,44.799,58.848,44.61,-10.852,110.0,110.0,70.75,74.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,70.063,0.012,65.75,70.125,70.063,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.375,72.25,70.688,0.022,67.25,70.125,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.438,0.021,64.0,70.313,68.875,66.563,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.016,-0.175,0.0,0.0,0.034,0.035,0.001,0.005,0.005,-0.012
2152008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.035,0.0,80.0,65.0,1.4,42.734,15.829,7.715,12.528,68.418,63.118,73.586,64.432,66.493,0.0,-0.062,-0.048,20.0,20.0,7.732,8.756,13.512,56.101,110.175,94.041,108.639,44.799,58.953,44.537,-10.852,110.0,110.0,70.75,74.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,70.063,0.012,65.75,70.125,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.797,72.25,70.688,0.022,67.25,70.125,70.25,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.021,64.125,70.25,68.813,66.563,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.241,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.013
2152008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.078,0.0,80.0,65.0,1.4,43.109,15.829,9.252,16.822,68.631,63.118,73.586,64.212,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.756,13.512,56.423,110.175,94.041,108.639,44.726,59.057,44.61,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.563,70.125,0.012,65.75,70.125,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.641,72.25,70.688,0.022,67.25,70.063,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,64.125,70.25,68.875,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.016,-0.106,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.012
2152008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.064,0.0,80.0,65.0,1.4,43.953,15.829,6.179,12.528,68.631,63.225,73.477,64.432,66.71,0.0,-0.062,-0.048,20.0,20.0,7.732,8.756,13.512,56.423,110.175,94.148,108.639,44.799,58.848,44.61,-10.852,110.0,110.0,70.688,74.375,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,70.125,0.012,65.688,70.063,70.063,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.922,72.063,70.688,0.022,67.25,70.125,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.021,64.0,70.313,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.015,-0.176,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.012
2152008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.156,13.107,0.0,80.0,65.0,1.4,44.203,15.829,9.252,8.234,68.631,63.439,73.694,64.212,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.756,13.493,56.53,110.175,94.041,108.566,44.799,58.953,44.683,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.75,70.063,0.012,65.688,70.063,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.203,72.063,70.688,0.022,67.25,70.125,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.021,64.0,70.313,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.107,0.0,0.0,0.035,0.034,0.001,0.004,0.004,-0.012
2152008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.122,0.0,80.0,65.0,1.4,44.531,15.829,10.79,11.096,68.418,63.439,73.694,64.432,66.493,0.0,-0.062,-0.048,20.0,20.0,7.705,8.756,13.467,56.423,110.175,94.148,108.639,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,70.063,0.012,65.688,70.125,70.063,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.25,72.063,70.688,0.022,67.25,70.188,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.021,64.0,70.313,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.015,-0.175,0.0,0.0,0.035,0.035,0.001,0.004,0.005,-0.012
2152008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.078,0.0,80.0,65.0,1.4,44.391,15.829,10.79,15.391,68.631,63.439,73.586,64.322,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.785,13.428,56.744,110.101,94.254,108.492,44.799,58.953,44.537,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,70.063,0.012,65.688,70.063,70.063,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.375,72.063,70.688,0.022,67.125,70.25,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.021,64.0,70.313,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.015,-0.242,0.0,0.0,0.035,0.035,0.001,0.004,0.005,-0.012
2152008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.093,0.0,80.0,65.0,1.4,44.469,15.829,9.252,13.959,68.738,63.332,73.369,64.541,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.785,13.467,56.744,110.249,94.148,108.566,44.871,58.848,44.683,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,65.563,70.0,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.531,72.063,70.563,0.022,67.125,70.25,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.021,63.906,70.25,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.016,-0.176,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.012
2152008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.166,0.0,80.0,65.0,1.4,44.891,15.829,6.179,22.547,68.738,63.547,73.477,64.541,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.785,13.493,56.851,110.175,94.148,108.418,44.799,58.953,44.61,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.688,70.063,0.012,65.563,70.0,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.641,72.063,70.563,0.022,67.125,70.25,70.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.021,64.0,70.25,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.016,-0.176,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.012
2152008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.064,0.0,80.0,65.0,1.4,44.875,17.089,9.252,16.822,68.631,63.332,73.261,64.541,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.814,13.512,56.959,110.249,94.148,108.492,44.871,59.057,44.61,-10.852,110.0,110.0,70.688,74.375,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.688,70.125,0.012,65.563,70.0,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.063,72.0,70.563,0.022,67.125,70.25,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.021,64.0,70.188,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.24,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.049,0.0,80.0,65.0,1.4,45.719,15.829,10.79,6.802,68.525,63.439,73.261,64.541,66.493,0.0,-0.062,-0.051,20.0,20.0,7.705,8.814,13.467,56.851,110.175,94.148,108.418,44.799,59.057,44.61,-10.852,110.0,110.0,70.563,74.375,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,70.063,0.012,65.563,69.938,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.578,72.0,70.563,0.022,67.125,70.188,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.021,63.906,70.063,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.016,-0.173,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.012
2152008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.049,0.0,80.0,65.0,1.4,46.219,15.829,9.252,23.978,68.738,63.654,73.477,64.541,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.814,13.428,57.173,110.323,94.148,108.418,44.871,58.848,44.683,-10.852,110.0,110.0,70.563,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,70.75,70.063,0.012,65.438,69.938,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.094,72.0,70.563,0.022,67.125,70.188,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.021,63.906,70.125,68.563,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.176,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.012
2152008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.093,0.0,80.0,65.0,1.4,47.125,17.089,9.252,15.391,68.738,63.439,73.261,64.541,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.814,13.337,57.28,110.249,94.148,108.344,44.871,58.848,44.683,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,70.75,70.063,0.012,65.438,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.078,72.0,70.563,0.022,67.125,70.188,70.438,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.021,63.906,70.063,68.813,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.017,-0.176,0.0,0.0,0.035,0.035,0.001,0.005,0.003,-0.012
2152008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.135,13.078,0.0,80.0,65.0,1.4,47.859,15.829,7.715,15.391,68.525,63.439,73.261,64.541,66.493,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.312,57.066,110.249,94.148,108.27,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.5,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,65.438,69.938,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.734,72.0,70.563,0.022,67.063,70.25,70.438,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.021,63.906,70.125,68.563,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.175,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.012
2152008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,47.859,15.829,7.715,15.391,68.738,63.439,73.261,64.432,66.493,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.312,57.066,110.249,94.148,108.27,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,70.063,0.012,65.438,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.719,72.0,70.5,0.022,67.063,70.25,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.125,0.021,63.844,70.125,68.563,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.034,0.001,0.005,0.004,-0.012
2152008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,47.891,17.089,7.715,9.665,68.525,63.439,73.152,64.432,66.493,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.286,57.173,110.323,94.148,108.196,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.438,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,70.063,0.012,65.438,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.094,72.0,70.5,0.022,67.063,70.25,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.021,63.906,70.063,68.563,66.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.083,13.093,0.0,80.0,65.0,1.4,48.234,15.829,7.715,16.822,68.631,63.439,73.152,64.432,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.312,57.28,110.249,94.148,108.123,44.871,58.848,44.61,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,70.688,70.063,0.012,65.438,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.0,72.0,70.5,0.022,66.938,70.188,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.021,63.906,70.063,68.563,66.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.011,-0.244,0.0,0.0,0.035,0.034,0.001,0.005,0.004,-0.011
2152008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,47.969,15.829,7.715,11.096,68.631,63.761,73.369,64.651,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.814,13.337,57.494,110.101,94.148,108.049,44.799,58.953,44.683,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,70.063,0.012,65.375,69.875,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.078,72.0,70.5,0.022,66.938,70.188,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.021,63.844,70.063,68.563,66.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.25,15.829,7.715,25.409,68.845,63.761,73.369,64.651,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.337,57.602,110.101,94.254,108.049,44.871,58.953,44.683,-10.852,110.0,110.0,70.688,74.375,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.75,70.063,0.012,65.375,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.719,71.875,70.5,0.022,66.938,70.125,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.125,0.021,63.688,70.125,68.563,66.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.034,0.035,0.001,0.004,0.004,-0.011
2152008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.578,17.089,6.179,8.234,68.845,63.761,73.369,64.651,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.324,57.602,110.175,94.148,107.975,44.944,58.848,44.683,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.75,70.063,0.012,65.375,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.5,71.875,70.375,0.022,66.938,70.188,70.438,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.125,0.021,63.844,70.125,68.5,66.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.245,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.122,0.0,80.0,65.0,1.4,48.984,15.829,7.715,15.391,68.845,63.547,73.152,64.651,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.26,57.709,110.249,94.041,108.049,45.017,58.848,44.756,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,70.063,0.012,65.375,69.938,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.203,71.875,70.5,0.022,66.938,70.188,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.125,0.021,63.688,70.125,68.563,66.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.042,-0.248,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.011
2152008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.427,13.107,0.0,80.0,65.0,1.4,49.453,17.089,7.715,13.959,68.845,63.654,73.152,64.432,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.843,13.247,57.709,110.323,94.148,107.901,44.871,58.848,44.683,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,70.688,70.063,0.012,65.375,69.938,69.875,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.547,71.875,70.375,0.022,66.938,70.188,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.688,70.0,68.5,66.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.064,-0.176,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.01
2152008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.469,13.049,0.0,80.0,65.0,1.4,49.891,15.829,9.252,22.547,68.845,63.654,73.152,64.432,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.871,13.201,57.816,110.544,94.041,108.344,44.944,59.057,44.756,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.875,0.012,65.125,69.875,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.531,71.875,70.375,0.022,66.938,70.188,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.125,0.021,63.688,70.0,68.5,66.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.063,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.521,13.064,0.0,80.0,65.0,1.4,49.781,15.829,7.715,16.822,68.631,63.654,73.152,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,7.677,8.843,13.137,57.602,110.765,94.041,108.787,44.944,58.953,44.756,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,70.063,0.012,65.125,69.875,69.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.688,71.875,70.375,0.022,66.938,70.188,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.021,63.5,70.063,68.5,66.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.062,-0.175,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.01
2152008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,13.093,0.0,80.0,65.0,1.4,49.813,15.829,9.252,19.684,68.631,63.654,73.152,64.541,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.871,12.994,57.709,110.987,94.041,109.082,44.944,58.953,44.683,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,70.063,0.012,65.125,69.875,69.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.031,71.813,70.375,0.022,66.938,70.188,70.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.5,70.063,68.5,66.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.062,-0.244,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.563,13.049,0.0,80.0,65.0,1.4,49.844,17.089,9.252,15.391,68.631,63.761,73.044,64.541,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.871,12.923,58.03,111.282,94.148,109.452,44.944,58.953,44.756,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,70.063,0.012,65.125,69.813,69.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.0,71.813,70.375,0.022,66.938,70.125,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.063,0.021,63.688,70.063,68.5,66.188,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.06,-0.175,0.0,0.0,0.034,0.035,0.001,0.005,0.004,-0.011
2152008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.563,13.049,0.0,80.0,65.0,1.4,49.984,15.829,9.252,18.253,68.845,63.975,73.261,64.761,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.871,12.89,58.138,111.503,94.041,109.821,45.017,58.953,44.756,-10.852,110.0,110.0,70.688,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.75,70.125,0.012,65.125,69.875,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.063,71.813,70.375,0.022,66.938,70.125,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.688,70.125,68.5,66.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.054,-0.244,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.01
2152008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.584,13.093,0.0,80.0,65.0,1.4,50.531,15.829,7.715,22.547,68.845,63.761,73.044,64.541,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.929,58.138,111.65,94.254,109.969,44.944,58.848,44.756,-10.852,110.0,110.0,70.563,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,70.063,0.012,65.063,69.813,69.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.094,71.813,70.188,0.022,66.938,70.125,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.5,70.125,68.563,66.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.056,-0.177,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.573,13.093,0.0,80.0,65.0,1.4,50.563,15.829,7.715,25.409,68.951,63.761,73.044,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.929,58.03,111.798,94.148,110.264,44.944,59.057,44.756,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,70.063,0.012,65.063,69.813,69.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.125,71.813,70.375,0.022,66.75,70.125,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.688,70.125,68.5,66.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.05,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.01
2152008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,35.129,0.563,13.107,0.0,80.0,65.0,1.4,50.859,15.829,7.715,31.134,68.738,63.761,73.044,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,7.677,8.9,12.923,58.138,111.945,94.148,110.559,44.944,58.953,44.756,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.875,0.012,65.063,69.813,69.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.719,71.625,70.188,0.022,66.75,70.188,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.5,70.125,68.5,66.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.044,-0.176,0.0,0.0,0.033,0.035,0.002,0.005,0.004,-0.011
2152008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.563,13.18,0.0,80.0,65.0,1.4,50.875,15.829,6.179,22.547,68.951,63.868,73.044,64.541,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.871,12.91,58.352,112.019,94.148,110.781,45.017,58.953,44.756,-10.852,110.0,110.0,70.688,74.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.875,0.012,65.063,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.0,71.625,70.375,0.022,66.75,70.188,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.063,0.021,63.5,70.188,68.375,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.247,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.011
2152008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,13.064,0.0,80.0,65.0,1.4,51.672,17.089,9.252,22.547,68.738,64.082,73.261,64.761,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.838,58.245,112.093,94.254,110.855,45.017,58.953,44.829,-10.852,110.0,110.0,70.563,74.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,70.063,0.012,65.063,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.469,71.625,70.188,0.022,66.75,70.188,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.063,0.021,63.5,70.188,68.375,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.038,-0.176,0.0,0.0,0.034,0.034,0.001,0.005,0.004,-0.01
2152008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,13.151,0.0,80.0,65.0,1.4,51.797,15.829,7.715,21.116,68.738,63.868,73.044,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.813,58.352,112.314,94.36,111.002,45.017,59.057,44.756,-10.852,110.0,110.0,70.688,74.313,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.813,0.012,65.063,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.563,71.625,70.063,0.022,66.75,70.188,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.063,0.021,63.5,70.25,68.375,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.039,-0.244,0.0,0.0,0.034,0.034,0.002,0.005,0.004,-0.01
2152008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.532,13.078,0.0,80.0,65.0,1.4,51.797,15.829,9.252,6.802,68.951,63.868,73.044,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.748,58.566,112.462,94.254,111.15,45.017,59.057,44.829,-10.852,110.0,110.0,70.688,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,69.875,0.012,65.0,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,71.625,70.188,0.022,66.75,70.188,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.021,63.5,70.188,68.5,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.038,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,-0.01
