DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.5,13.107,0.0,80.0,65.0,1.4,51.906,15.829,7.715,11.096,68.951,63.868,73.044,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.709,58.673,112.757,94.36,111.224,45.017,58.953,44.829,-10.852,110.0,110.0,70.563,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,70.688,70.063,0.012,65.063,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.438,70.188,0.022,66.75,70.125,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.438,70.25,68.5,66.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.042,-0.177,0.0,0.0,0.035,0.034,0.001,0.004,0.004,-0.011
2152008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.5,13.035,0.0,80.0,65.0,1.4,51.875,15.829,7.715,16.822,68.738,63.975,73.044,64.871,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.9,12.599,58.566,113.199,94.254,111.298,45.017,58.848,44.829,-10.852,110.0,110.0,70.563,74.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,70.688,70.063,0.012,65.0,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,71.625,70.188,0.022,66.688,70.188,70.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.5,70.313,68.5,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.05,-0.177,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.01
2152008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,13.107,0.0,80.0,65.0,1.4,51.875,17.089,7.715,19.684,68.951,63.975,73.044,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.929,12.547,58.781,113.494,94.467,111.372,44.944,58.953,44.829,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.875,0.012,65.0,69.813,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.625,70.063,0.022,66.688,70.188,70.438,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.438,70.313,68.375,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.055,-0.108,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.011
2152008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.479,13.093,0.0,80.0,65.0,1.4,51.969,15.829,7.715,13.959,68.951,63.975,73.044,64.651,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.929,12.521,58.888,113.789,94.467,111.519,45.017,59.057,44.829,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,70.063,0.012,65.0,69.813,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,71.438,70.188,0.022,66.688,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.438,70.313,68.375,66.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.056,-0.175,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.01
2152008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.448,13.035,0.0,80.0,65.0,1.4,52.375,15.829,7.715,18.253,68.845,63.975,73.044,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.929,12.482,58.781,114.01,94.467,111.741,45.089,59.057,44.902,-10.852,110.0,110.0,70.688,74.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.688,69.875,0.012,65.0,69.813,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.906,71.438,70.063,0.022,66.688,70.25,70.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.438,70.313,68.375,65.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.052,-0.175,0.0,0.0,0.035,0.034,0.001,0.004,0.004,-0.01
2152008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.093,0.0,80.0,65.0,1.4,51.938,15.829,7.715,15.391,68.951,64.189,73.261,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.929,12.417,58.995,114.158,94.68,111.962,45.017,58.953,44.829,-10.852,110.0,110.0,70.688,74.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.75,69.875,0.012,64.875,69.813,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.594,71.438,70.063,0.022,66.688,70.188,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.438,70.375,68.375,65.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.001,0.049,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.01
2152008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.049,0.0,80.0,65.0,1.4,52.594,15.829,9.252,29.703,69.058,64.189,73.369,64.651,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.929,12.307,59.102,114.306,94.573,112.184,45.017,58.953,44.829,-10.852,110.0,110.0,70.688,74.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,70.75,69.875,0.012,65.0,69.813,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.5,71.438,70.063,0.022,66.688,70.188,70.563,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.438,70.375,68.375,65.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.047,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.009
2152008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.427,13.049,0.0,80.0,65.0,1.4,52.906,15.829,7.715,29.703,69.058,64.082,73.152,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.958,12.164,58.888,114.306,94.573,112.479,45.017,59.057,44.902,-10.852,110.0,110.0,70.688,74.563,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,64.875,69.813,69.688,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.031,71.438,70.063,0.022,66.688,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.344,70.438,68.375,65.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.04,-0.107,0.0,0.0,0.035,0.034,0.001,0.004,0.004,-0.01
2152008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.406,13.006,0.0,80.0,65.0,1.4,53.203,17.089,6.179,22.547,68.845,64.296,73.369,64.871,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.958,12.041,58.995,114.379,94.786,112.627,45.017,58.848,44.902,-10.852,110.0,110.0,70.688,74.563,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.875,0.012,64.875,69.813,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.031,71.438,70.063,0.022,66.563,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.344,70.313,68.375,65.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.036,-0.108,0.0,0.0,0.034,0.035,0.002,0.004,0.004,-0.009
2152008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.396,13.035,0.0,80.0,65.0,1.4,53.172,17.089,7.715,18.253,68.951,64.082,73.152,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.958,12.074,58.995,114.379,94.786,112.775,45.089,58.953,44.829,-10.852,110.0,110.0,70.688,74.625,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,70.063,0.012,64.875,69.813,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.188,71.313,70.0,0.022,66.688,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.021,63.344,70.25,68.375,65.875,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.032,-0.244,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.049,0.0,80.0,65.0,1.4,53.406,17.089,7.715,22.547,69.058,64.082,73.152,64.761,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.958,12.126,59.316,114.306,94.786,112.922,45.089,58.953,44.902,-10.852,110.0,110.0,70.688,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.875,0.012,64.875,69.813,69.688,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.344,71.438,70.0,0.022,66.563,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.0,0.021,63.344,70.313,68.375,65.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,-0.009
2152008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.064,0.0,80.0,65.0,1.4,53.688,15.829,9.252,23.978,69.058,64.296,73.369,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.958,12.164,59.424,114.379,94.893,113.07,45.162,58.953,44.902,-10.852,110.0,110.0,70.563,74.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,69.875,0.012,64.813,69.813,69.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,71.438,70.0,0.022,66.438,70.188,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,71.813,0.021,63.219,70.25,68.375,65.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.026,-0.246,0.0,0.0,0.035,0.035,0.001,0.005,0.005,-0.009
2152008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.375,13.137,0.0,80.0,65.0,1.4,53.797,15.829,9.252,18.253,69.058,64.189,73.261,64.761,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.958,12.164,59.209,114.232,94.999,113.07,45.089,58.953,44.902,-10.852,110.0,110.0,70.688,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.875,0.012,64.813,69.813,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.469,71.313,70.063,0.022,66.563,70.25,70.313,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.313,68.25,65.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.023,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.009
2152008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.375,13.035,0.0,80.0,65.0,1.4,53.734,17.089,7.715,15.391,69.058,64.403,73.477,64.761,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,12.041,59.424,114.158,95.105,113.144,45.089,58.848,44.902,-10.852,110.0,110.0,70.688,74.688,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,70.688,70.063,0.012,64.813,69.875,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.563,71.25,70.0,0.022,66.563,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.021,63.344,70.25,68.25,65.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.02,-0.177,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.049,0.0,80.0,65.0,1.4,53.766,15.829,7.715,16.822,68.845,64.403,73.477,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.821,59.531,114.158,95.212,113.144,45.089,58.953,44.902,-10.852,110.0,110.0,70.688,74.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,70.688,69.875,0.012,64.813,69.813,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.594,71.313,70.0,0.022,66.438,70.25,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.313,68.25,65.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.019,-0.176,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,13.049,0.0,80.0,65.0,1.4,54.172,15.829,15.405,26.841,69.058,64.189,73.261,64.761,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.737,59.424,114.084,95.105,113.144,45.089,58.953,44.902,-10.852,110.0,110.0,70.688,74.75,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,70.688,69.875,0.012,64.813,69.813,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.75,71.25,70.0,0.022,66.438,70.25,70.563,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.25,68.188,65.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.018,-0.176,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,13.093,0.0,80.0,65.0,1.4,54.141,15.829,9.252,13.959,69.058,64.403,73.586,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.685,59.638,114.01,95.212,113.144,45.089,59.057,44.902,-10.852,110.0,110.0,70.688,74.75,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,70.063,0.012,64.813,69.813,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.0,71.25,70.0,0.022,66.438,70.25,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.25,68.25,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.017,-0.175,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,13.049,0.0,80.0,65.0,1.4,54.688,15.829,7.715,21.116,68.951,64.403,73.586,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,9.015,11.672,59.424,114.01,95.212,113.07,45.162,58.953,44.902,-10.852,110.0,110.0,70.688,74.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,69.875,0.012,64.813,69.813,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.25,71.313,70.0,0.022,66.438,70.25,70.313,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.25,68.25,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.246,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.122,0.0,80.0,65.0,1.4,54.828,17.089,9.252,18.253,69.058,64.51,73.586,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.594,59.745,113.937,95.318,113.07,45.162,59.057,44.902,-10.852,110.0,110.0,70.688,74.75,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,70.75,69.875,0.012,64.563,69.75,69.688,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.656,71.25,70.0,0.022,66.438,70.25,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.25,68.25,65.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.016,-0.246,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.064,0.0,80.0,65.0,1.4,54.828,15.829,7.715,12.528,69.165,64.296,73.369,64.761,66.819,0.0,-0.062,-0.051,20.0,20.0,7.732,8.986,11.62,59.745,113.937,95.318,112.996,45.089,59.057,44.975,-10.852,110.0,110.0,70.563,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,70.063,0.012,64.563,69.75,69.688,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.75,71.25,69.875,0.022,66.438,70.25,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.313,68.188,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.016,-0.107,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.009
2152008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.107,0.0,80.0,65.0,1.4,54.859,15.829,9.252,13.959,69.165,64.296,73.369,64.761,66.819,0.0,-0.062,-0.048,20.0,20.0,7.732,8.986,11.594,59.852,113.937,95.531,112.996,45.089,58.953,44.975,-10.852,110.0,110.0,70.75,74.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,70.063,0.012,64.563,69.75,69.688,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,71.25,69.875,0.022,66.438,70.188,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.219,70.313,68.25,65.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.017,-0.108,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.008
2152008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.093,0.0,80.0,65.0,1.4,55.109,17.089,9.252,13.959,69.165,64.51,73.477,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.581,59.852,113.789,95.531,112.922,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.688,69.813,0.012,64.563,69.75,69.625,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.813,71.25,69.875,0.022,66.438,70.188,70.313,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.021,63.219,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.015,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.009
2152008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.078,0.0,80.0,65.0,1.4,55.172,15.829,6.179,22.547,68.951,64.403,73.261,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.529,59.852,113.863,95.531,112.848,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,74.625,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,69.875,0.012,64.563,69.75,69.688,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.906,71.188,69.875,0.022,66.438,70.188,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.125,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,0.017,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.302,13.093,0.0,80.0,65.0,1.4,55.094,15.829,6.179,33.996,68.951,64.51,73.477,65.09,66.602,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.419,59.745,113.863,95.638,112.848,45.089,58.953,44.975,-10.852,110.0,110.0,70.688,74.625,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.75,69.875,0.012,64.563,69.75,69.688,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.188,71.188,69.875,0.022,66.438,70.188,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.021,63.125,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.017,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.292,13.078,0.0,80.0,65.0,1.4,55.594,17.089,9.252,31.134,68.951,64.403,73.261,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.705,8.986,11.341,59.959,113.789,95.638,112.775,45.162,58.953,44.975,-10.852,110.0,110.0,70.688,74.563,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.875,0.012,64.563,69.813,69.688,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.375,71.188,69.875,0.022,66.375,70.188,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,71.813,0.021,63.125,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.016,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.005,-0.008
2152008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.292,13.064,0.0,80.0,65.0,1.4,55.922,17.089,9.252,29.703,69.165,64.617,73.369,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.732,8.986,11.302,59.959,113.863,95.744,112.701,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,74.438,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.875,0.012,64.5,69.75,69.688,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.281,71.188,69.875,0.022,66.438,70.313,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.021,63.125,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.271,13.107,0.0,80.0,65.0,1.4,55.656,15.829,7.715,26.841,69.165,64.403,73.152,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.732,8.986,11.354,59.959,113.789,95.85,112.627,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,74.25,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.75,69.875,0.012,64.5,69.75,69.625,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.875,71.188,69.875,0.022,66.375,70.313,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.813,0.021,63.125,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.018,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.281,13.093,0.0,80.0,65.0,1.4,56.188,15.829,9.252,18.253,69.165,64.403,73.152,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.732,8.986,11.529,60.067,113.863,95.957,112.627,45.235,59.057,44.975,-10.852,110.0,110.0,70.688,74.125,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.688,69.813,0.012,64.5,69.75,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.469,71.188,69.875,0.022,66.375,70.375,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.813,0.021,63.125,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.019,-0.246,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.26,13.093,0.0,80.0,65.0,1.4,56.859,17.089,7.715,22.547,69.165,64.403,73.044,65.09,66.819,0.0,-0.062,-0.051,20.0,20.0,7.732,8.986,11.685,60.067,113.789,95.957,112.553,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,74.0,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,70.688,69.875,0.012,64.375,69.813,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.375,71.188,69.813,0.022,66.375,70.313,70.438,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.813,0.021,63.125,70.375,68.188,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.018,-0.176,0.0,0.0,0.035,0.035,0.001,0.004,0.004,-0.008
2152008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.25,13.035,0.0,80.0,65.0,1.4,57.359,15.829,7.715,23.978,69.165,64.724,73.261,65.09,66.602,0.0,-0.062,-0.048,20.0,20.0,7.732,8.986,11.769,59.852,113.715,95.85,112.479,45.162,59.057,44.975,-10.852,110.0,110.0,70.688,73.875,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.688,0.012,64.5,69.688,69.688,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.156,71.188,69.813,0.022,66.375,70.313,70.438,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.021,63.125,70.375,68.188,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.017,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.25,13.006,0.0,80.0,65.0,1.4,56.938,15.829,6.179,21.116,69.165,64.51,73.044,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.732,9.015,11.847,60.174,113.715,96.063,112.479,45.235,59.057,45.048,-10.852,110.0,110.0,70.688,73.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.688,69.813,0.012,64.375,69.75,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.406,71.188,69.813,0.022,66.375,70.313,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.021,62.938,70.313,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.018,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.229,13.122,0.0,80.0,65.0,1.4,57.703,17.089,9.252,19.684,69.271,64.724,73.152,65.09,66.602,0.0,-0.062,-0.048,20.0,20.0,7.76,9.015,12.002,59.959,113.789,96.063,112.405,45.162,59.057,45.048,-10.852,110.0,110.0,70.688,73.938,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,70.75,69.875,0.012,64.375,69.75,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.594,71.188,69.813,0.022,66.375,70.313,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.021,62.938,70.25,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.018,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.208,13.064,0.0,80.0,65.0,1.4,57.719,15.829,6.179,31.134,69.165,64.724,73.152,64.871,66.819,0.0,-0.062,-0.048,20.0,20.0,7.76,8.986,12.074,60.281,113.789,95.957,112.332,45.235,58.953,45.048,-10.852,110.0,110.0,70.688,74.0,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.813,0.012,64.375,69.813,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.719,71.063,69.813,0.022,66.125,70.25,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.813,0.021,63.125,70.25,68.188,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.017,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.093,0.0,80.0,65.0,1.4,57.703,15.829,7.715,26.841,69.058,64.51,72.936,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,7.76,8.986,12.015,60.067,113.715,96.063,112.258,45.235,58.953,45.048,-10.852,110.0,110.0,70.688,74.063,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.813,0.012,64.375,69.813,69.563,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.063,69.813,0.022,66.125,70.25,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.021,63.125,70.188,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.016,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.064,0.0,80.0,65.0,1.4,57.875,15.829,6.179,35.427,68.951,64.51,72.827,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,7.76,9.015,11.989,60.067,113.642,96.17,112.184,45.235,59.057,45.048,-10.852,110.0,110.0,70.563,74.125,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,69.813,0.012,64.25,69.813,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.063,69.813,0.022,66.125,70.188,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.688,0.021,62.938,70.25,67.938,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.017,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.005,-0.007
2152008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.187,13.151,0.0,80.0,65.0,1.4,58.266,15.829,6.179,25.409,69.058,64.51,72.827,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,7.76,8.986,11.963,60.174,113.642,96.063,112.11,45.235,59.057,45.048,-10.852,110.0,110.0,70.688,74.188,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.688,69.813,0.012,64.375,69.75,69.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.906,71.063,69.813,0.022,66.125,70.188,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.021,62.938,70.25,67.938,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.016,-0.178,0.0,0.0,0.035,0.034,0.002,0.004,0.004,-0.007
2152008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.396,13.02,0.0,80.0,65.0,1.4,58.063,15.829,7.715,13.959,69.271,64.831,73.044,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.76,9.015,11.899,60.495,113.789,96.17,112.11,45.307,59.057,45.048,-10.852,110.0,110.0,70.688,74.25,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,69.813,0.012,64.375,69.813,69.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.063,71.063,69.563,0.022,66.125,70.25,70.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.688,0.021,62.844,70.25,68.188,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.038,-0.245,0.0,0.0,0.035,0.035,0.002,0.005,0.004,-0.007
2152008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,13.078,0.0,80.0,65.0,1.4,58.094,15.829,7.715,23.978,69.058,64.831,72.936,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,7.788,9.015,11.886,60.281,114.01,96.063,112.11,45.235,59.057,45.048,-10.852,110.0,110.0,70.688,74.188,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.688,69.813,0.012,64.25,69.813,69.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.906,71.063,69.813,0.022,66.125,70.313,70.563,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.021,62.938,70.25,67.938,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.052,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.521,13.035,0.0,80.0,65.0,1.4,58.703,15.829,7.715,23.978,69.058,64.617,72.827,64.981,66.602,0.0,-0.065,-0.048,20.0,20.0,7.788,9.015,11.834,60.281,114.158,96.276,112.332,45.235,59.057,45.048,-10.852,110.0,110.0,70.563,74.188,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.813,0.012,64.25,69.813,69.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.25,70.875,69.563,0.022,66.125,70.438,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.021,62.844,70.25,67.938,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.053,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,13.064,0.0,80.0,65.0,1.4,58.688,17.089,21.566,16.822,69.271,64.617,72.719,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,7.788,9.044,11.821,60.603,114.379,96.17,112.701,45.307,59.057,45.121,-10.852,110.0,110.0,70.688,74.188,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,69.875,0.012,64.25,69.813,69.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.469,71.063,69.563,0.022,66.063,70.5,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.688,0.021,62.844,70.188,67.938,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.051,-0.177,0.0,0.0,0.035,0.035,0.001,0.005,0.004,-0.008
2152008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.584,13.122,0.0,80.0,65.0,1.4,58.719,15.829,9.252,18.253,69.058,64.617,72.719,64.981,66.602,0.0,-0.062,-0.051,20.0,20.0,7.816,9.015,11.834,60.388,114.601,96.17,112.922,45.307,59.162,45.048,-10.852,110.0,110.0,70.688,74.188,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,69.813,0.012,64.25,69.75,69.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.625,70.875,69.563,0.022,66.125,70.5,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.938,70.25,67.875,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.053,-0.245,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.563,13.064,0.0,80.0,65.0,1.4,58.938,15.829,6.179,22.547,69.058,64.617,72.719,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,7.816,9.073,11.834,60.388,114.748,96.17,113.144,45.235,58.953,45.048,-10.852,110.0,110.0,70.688,74.188,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.813,0.012,64.25,69.75,69.563,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.813,70.875,69.563,0.022,66.063,70.5,70.563,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,71.688,0.021,62.844,70.188,67.875,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.049,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.005,-0.007
2152008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,13.049,0.0,80.0,65.0,1.4,59.047,15.829,7.715,9.665,69.271,64.724,72.719,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.816,9.073,11.873,60.71,114.896,96.276,113.365,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,74.125,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.813,0.012,64.188,69.75,69.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.813,70.875,69.5,0.022,66.125,70.5,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.688,0.021,62.844,70.188,67.938,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.045,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.563,13.049,0.0,80.0,65.0,1.4,59.234,15.829,9.252,38.289,69.058,64.938,72.936,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,7.816,9.073,11.847,60.495,115.043,96.383,113.587,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,74.125,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.813,0.012,64.188,69.75,69.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,70.875,69.563,0.022,66.063,70.563,70.563,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.75,70.188,67.938,65.5,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.044,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.532,13.151,0.0,80.0,65.0,1.4,59.234,15.829,7.715,22.547,69.058,64.724,72.719,65.09,66.602,0.0,-0.062,-0.048,20.0,20.0,7.844,9.073,11.795,60.495,115.117,96.276,113.808,45.307,59.057,45.121,-10.852,110.0,110.0,70.688,74.063,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,69.813,0.012,64.188,69.75,69.563,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,70.875,69.5,0.022,66.063,70.563,70.563,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.688,0.021,62.75,70.188,67.875,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.037,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.532,13.122,0.0,80.0,65.0,1.4,59.156,15.829,9.252,8.234,69.271,64.938,72.827,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.844,9.102,11.821,60.71,115.117,96.383,113.882,45.38,59.057,45.121,-10.852,110.0,110.0,70.688,74.063,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.813,0.012,64.188,69.75,69.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,70.875,69.563,0.022,66.063,70.563,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.75,70.188,67.938,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.035,-0.248,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.521,13.078,0.0,80.0,65.0,1.4,59.469,15.829,7.715,31.134,69.271,64.724,72.719,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.871,9.102,11.834,60.817,115.117,96.383,114.03,45.307,59.057,45.121,-10.852,110.0,110.0,70.563,74.063,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,69.813,0.012,64.188,69.75,69.563,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.094,70.75,69.5,0.022,66.063,70.563,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.563,0.021,62.75,70.25,67.938,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.03,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,13.035,0.0,80.0,65.0,1.4,59.359,15.829,6.179,15.391,69.271,64.724,72.611,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.871,9.073,11.886,60.817,115.043,96.383,114.104,45.307,59.057,45.121,-10.852,110.0,110.0,70.688,74.063,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,70.688,69.813,0.012,64.188,69.75,69.563,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,70.75,69.5,0.022,65.938,70.625,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.75,70.313,67.938,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.025,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.469,13.137,0.0,80.0,65.0,1.4,59.406,15.829,7.715,28.272,69.271,64.938,72.827,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,7.871,9.102,11.912,60.817,115.043,96.383,114.178,45.38,59.057,45.121,-10.852,110.0,110.0,70.563,74.063,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.813,0.012,64.188,69.75,69.563,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,70.75,69.5,0.022,65.938,70.563,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.625,70.313,67.875,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.022,-0.249,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.459,13.093,0.0,80.0,65.0,1.4,59.813,15.829,20.025,21.116,69.271,64.938,72.827,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.871,9.102,11.938,60.924,115.043,96.383,114.251,45.38,58.953,45.194,-10.852,110.0,110.0,70.75,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.75,69.813,0.012,64.188,69.688,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.281,70.75,69.5,0.022,66.063,70.625,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.563,0.021,62.625,70.313,67.938,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.019,-0.179,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.18,0.0,80.0,65.0,1.4,59.625,15.829,4.643,21.116,69.058,64.938,72.936,65.31,66.602,0.0,-0.062,-0.048,20.0,20.0,7.899,9.102,11.951,60.71,115.043,96.489,114.178,45.38,58.953,45.194,-10.852,110.0,110.0,70.563,74.0,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.813,0.012,63.969,69.75,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.031,70.75,69.5,0.022,65.938,70.625,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.75,70.25,67.875,65.438,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.02,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.008
2152008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.427,13.078,0.0,80.0,65.0,1.4,60.344,17.089,6.179,13.959,69.271,64.724,72.611,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,7.927,9.102,11.963,60.924,115.117,96.595,114.178,45.38,58.953,45.121,-10.852,110.0,110.0,70.688,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,69.813,0.012,63.969,69.75,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.906,70.75,69.375,0.022,65.938,70.625,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.75,70.313,67.938,65.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,-0.25,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.078,0.0,80.0,65.0,1.4,60.109,15.829,7.715,11.096,69.378,64.831,72.719,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.927,9.13,11.989,60.924,115.264,96.595,114.104,45.38,59.057,45.194,-10.852,110.0,110.0,70.688,74.063,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,69.813,0.012,63.969,69.75,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.188,70.75,69.5,0.022,65.938,70.688,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.625,70.375,67.875,65.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.024,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
