DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.122,0.0,80.0,65.0,1.4,60.453,15.829,6.179,19.684,69.165,65.045,72.936,65.09,66.493,0.0,-0.062,-0.048,20.0,20.0,7.927,9.13,12.002,60.817,115.338,96.595,114.104,45.307,58.953,45.121,-10.852,110.0,110.0,70.688,74.063,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.688,69.688,0.012,64.188,69.688,69.625,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.156,70.75,69.375,0.022,65.938,70.688,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.021,62.75,70.375,67.938,65.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.179,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,13.122,0.0,80.0,65.0,1.4,60.313,15.829,9.252,22.547,69.165,65.045,72.936,65.09,66.602,0.0,-0.062,-0.048,20.0,20.0,7.955,9.13,12.002,60.71,115.338,96.702,114.03,45.38,59.162,45.194,-10.852,110.0,110.0,70.688,74.125,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.75,69.688,0.012,63.875,69.75,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,70.625,69.375,0.022,65.875,70.75,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.563,0.021,62.625,70.313,67.875,65.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.026,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.344,13.064,0.0,80.0,65.0,1.4,60.406,15.829,6.179,21.116,69.378,64.831,72.719,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.955,9.13,11.989,61.031,115.412,96.702,114.03,45.38,59.162,45.194,-10.852,110.0,110.0,70.688,74.125,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,70.75,69.688,0.012,63.969,69.75,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.75,69.375,0.022,65.875,70.688,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.021,62.625,70.313,67.875,65.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.025,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.007
2152008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.006,0.0,80.0,65.0,1.4,60.531,15.829,7.715,21.116,69.378,64.938,72.719,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,7.955,9.159,11.989,61.031,115.338,96.808,114.03,45.453,59.162,45.194,-10.852,110.0,110.0,70.688,74.188,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.75,69.688,0.012,63.969,69.688,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,70.625,69.375,0.022,65.875,70.688,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.625,70.313,67.875,65.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.023,-0.246,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.302,13.137,0.0,80.0,65.0,1.4,60.594,15.829,6.179,16.822,69.165,65.152,72.936,65.09,66.493,0.0,-0.062,-0.048,20.0,20.0,7.983,9.13,11.951,60.817,115.338,96.808,113.956,45.38,58.953,45.194,-10.852,110.0,110.0,70.563,74.188,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.688,69.813,0.012,63.969,69.688,69.563,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.625,69.5,0.022,65.875,70.625,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.625,70.313,67.875,65.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.302,13.093,0.0,80.0,65.0,1.4,60.672,15.829,7.715,29.703,69.165,65.152,72.936,65.31,66.602,0.0,-0.062,-0.048,20.0,20.0,7.983,9.159,11.912,60.817,115.338,96.915,113.956,45.38,59.057,45.194,-10.852,110.0,110.0,70.688,74.25,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,69.688,0.012,63.969,69.688,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.563,70.625,69.375,0.022,65.875,70.625,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.625,70.313,67.875,65.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.023,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.292,13.078,0.0,80.0,65.0,1.4,60.766,15.829,7.715,32.565,69.165,65.152,73.044,65.42,66.602,0.0,-0.062,-0.048,20.0,20.0,7.983,9.159,11.834,60.924,115.338,96.915,113.956,45.453,58.953,45.194,-10.852,110.0,110.0,70.563,74.25,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.688,0.012,63.969,69.688,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.594,70.625,69.375,0.022,65.875,70.563,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.021,62.625,70.313,67.875,65.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.022,-0.251,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.006
2152008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.26,13.107,0.0,80.0,65.0,1.4,60.828,15.829,6.179,16.822,69.165,64.938,72.827,65.09,66.71,0.0,-0.062,-0.048,20.0,20.0,8.01,9.159,11.821,60.924,115.191,96.915,113.882,45.38,58.953,45.194,-10.852,110.0,110.0,70.563,74.313,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.688,69.688,0.012,63.875,69.75,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.813,70.625,69.375,0.022,65.75,70.5,70.438,69.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.625,70.313,67.875,65.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.019,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.26,13.093,0.0,80.0,65.0,1.4,60.906,17.089,6.179,13.959,69.165,64.938,72.827,65.42,66.602,0.0,-0.062,-0.048,20.0,20.0,8.01,9.159,11.795,60.924,115.117,97.021,113.808,45.38,58.953,45.121,-10.852,110.0,110.0,70.563,74.313,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.688,0.012,63.875,69.75,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.813,70.563,69.25,0.022,65.875,70.5,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.021,62.531,70.25,67.875,65.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.019,-0.25,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.25,13.02,0.0,80.0,65.0,1.4,61.078,15.829,7.715,31.134,69.378,65.152,73.152,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,8.01,9.159,11.782,61.138,115.043,97.128,113.882,45.453,59.057,45.267,-10.852,110.0,110.0,70.563,74.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,69.688,0.012,63.875,69.688,69.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.375,70.563,69.375,0.022,65.75,70.438,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.563,0.021,62.531,70.25,67.813,65.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.016,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.229,13.107,0.0,80.0,65.0,1.4,61.313,17.089,6.179,33.996,69.165,65.152,73.152,65.42,66.602,0.0,-0.062,-0.048,20.0,20.0,8.01,9.159,11.763,61.031,115.043,97.128,113.808,45.453,58.953,45.267,-10.852,110.0,110.0,70.688,74.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.688,0.012,63.875,69.688,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.063,70.563,69.25,0.022,65.75,70.375,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.021,62.531,70.188,67.875,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.208,13.064,0.0,80.0,65.0,1.4,61.313,17.089,6.179,18.253,69.165,65.26,73.152,65.2,66.602,0.0,-0.062,-0.051,20.0,20.0,8.038,9.159,11.75,61.031,114.896,97.021,113.808,45.453,58.953,45.194,-10.852,110.0,110.0,70.563,74.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,70.688,69.813,0.012,63.875,69.688,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.25,70.563,69.25,0.022,65.75,70.375,70.313,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.531,70.188,67.875,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,0.013,-0.251,0.0,0.0,0.035,0.034,0.002,0.004,0.004,-0.005
2152008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.078,0.0,80.0,65.0,1.4,61.859,15.829,6.179,39.72,69.378,64.938,72.936,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,8.038,9.159,11.763,61.138,114.822,97.128,113.734,45.38,59.162,45.267,-10.852,110.0,110.0,70.563,74.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.688,0.012,63.875,69.688,69.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,70.563,69.25,0.022,65.75,70.25,70.313,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.344,70.125,67.813,65.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.012,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.078,0.0,80.0,65.0,1.4,61.906,17.089,7.715,33.996,69.165,65.152,73.152,65.42,66.602,0.0,-0.062,-0.048,20.0,20.0,8.038,9.159,11.763,61.138,114.748,97.128,113.661,45.453,59.267,45.267,-10.852,110.0,110.0,70.563,74.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.563,0.012,63.781,69.688,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.656,70.563,69.25,0.022,65.75,70.188,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.531,70.188,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.078,0.0,80.0,65.0,1.4,61.781,15.829,7.715,16.822,69.378,65.26,73.261,65.42,66.819,0.0,-0.062,-0.048,20.0,20.0,8.038,9.188,11.724,61.353,114.674,97.234,113.587,45.38,59.267,45.267,-10.852,110.0,110.0,70.563,74.438,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,69.688,0.012,63.781,69.688,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,70.563,69.25,0.022,65.75,70.188,70.313,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.344,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.064,0.0,80.0,65.0,1.4,61.891,15.829,6.179,15.391,69.378,65.26,73.261,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,8.066,9.159,11.672,61.353,114.527,97.128,113.513,45.453,59.057,45.267,-10.852,110.0,110.0,70.688,74.438,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.813,0.012,63.781,69.688,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.438,69.188,0.022,65.75,70.188,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.344,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,-0.179,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.049,0.0,80.0,65.0,1.4,62.047,17.089,9.252,32.565,69.378,65.045,73.044,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,8.066,9.188,11.646,61.353,114.453,97.234,113.513,45.598,59.057,45.34,-10.852,110.0,110.0,70.563,74.438,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.688,69.688,0.012,63.781,69.625,69.563,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.563,69.25,0.022,65.75,70.125,70.563,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.531,70.063,67.875,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.009,-0.25,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.135,13.107,0.0,80.0,65.0,1.4,62.188,17.089,7.715,11.096,69.378,65.26,73.261,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,8.066,9.188,11.633,61.138,114.306,97.234,113.365,45.453,59.267,45.34,-10.852,110.0,110.0,70.563,74.438,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.688,0.012,63.781,69.688,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.438,69.25,0.022,65.563,70.125,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.344,70.063,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.007,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.093,0.0,80.0,65.0,1.4,62.141,15.829,6.179,9.665,69.378,65.26,73.369,65.42,66.819,0.0,-0.062,-0.048,20.0,20.0,8.094,9.188,11.62,61.46,114.306,97.341,113.291,45.453,59.162,45.267,-10.852,110.0,110.0,70.563,74.438,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,69.688,0.012,63.781,69.688,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.438,69.188,0.022,65.75,70.125,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.344,70.063,67.875,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.005
2152008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,62.094,15.829,7.715,21.116,69.378,65.26,73.369,65.2,66.71,0.0,-0.062,-0.048,20.0,20.0,8.094,9.188,11.555,61.46,114.306,97.341,113.144,45.525,59.057,45.267,-10.852,110.0,110.0,70.688,74.438,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.563,0.012,63.781,69.75,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.438,69.188,0.022,65.75,70.188,70.438,69.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.25,70.0,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.107,0.0,80.0,65.0,1.4,62.234,15.829,9.252,11.096,69.484,65.26,73.477,65.42,66.819,0.0,-0.062,-0.048,20.0,20.0,8.094,9.188,11.471,61.46,114.232,97.447,113.07,45.453,59.162,45.34,-10.852,110.0,110.0,70.563,74.438,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.688,0.012,63.688,69.75,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.063,70.563,69.188,0.022,65.75,70.125,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.344,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.006
2152008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,62.188,17.089,7.715,18.253,69.484,65.367,73.152,65.42,66.602,0.0,-0.062,-0.048,20.0,20.0,8.094,9.217,11.445,61.246,114.084,97.341,112.996,45.453,59.162,45.267,-10.852,110.0,110.0,70.688,74.438,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.688,0.012,63.688,69.75,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.125,70.438,69.188,0.022,65.75,70.125,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.344,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.006
2152008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,62.438,15.829,10.79,33.996,69.271,65.152,73.261,65.2,66.493,0.0,-0.062,-0.048,20.0,20.0,8.122,9.217,11.445,61.246,114.01,97.341,112.922,45.525,59.057,45.413,-10.852,110.0,110.0,70.563,74.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.688,0.012,63.688,69.75,69.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.344,70.25,69.188,0.022,65.563,70.063,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.438,0.021,62.344,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.005
2152008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,62.438,15.829,10.79,29.703,69.271,65.367,73.477,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.122,9.217,11.49,61.353,113.715,97.341,112.701,45.453,59.057,45.34,-10.852,110.0,110.0,70.563,74.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.75,69.688,0.012,63.688,69.688,69.563,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.25,70.438,69.0,0.022,65.563,70.063,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.25,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.004,-0.005
2152008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,62.609,15.829,7.715,35.427,69.271,65.367,73.477,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.149,9.217,11.458,61.246,113.42,97.341,112.405,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.563,0.012,63.688,69.688,69.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.719,70.438,69.188,0.022,65.563,70.063,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.375,0.021,62.344,70.125,67.813,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,63.094,15.829,7.715,9.665,69.484,65.367,73.477,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.149,9.217,11.503,61.46,113.273,97.341,112.258,45.525,59.057,45.34,-10.852,110.0,110.0,70.688,74.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,70.75,69.563,0.012,63.688,69.688,69.438,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.781,70.25,69.188,0.022,65.563,70.188,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.375,0.021,62.344,70.125,67.875,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.005
2152008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,63.109,17.089,7.715,21.116,69.271,65.367,73.477,65.53,66.819,0.0,-0.062,-0.048,20.0,20.0,8.177,9.217,11.49,61.353,112.978,97.341,112.11,45.453,59.267,45.267,-10.852,110.0,110.0,70.563,74.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,70.688,69.688,0.012,63.563,69.75,69.438,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.0,70.25,69.0,0.022,65.563,70.188,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.25,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,63.453,17.089,12.328,8.234,69.484,65.367,73.477,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.177,9.217,11.529,61.353,112.904,97.341,112.036,45.525,59.162,45.34,-10.852,110.0,110.0,70.563,74.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.563,0.012,63.688,69.75,69.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,70.25,69.0,0.022,65.75,70.188,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.021,62.25,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.438,15.829,12.328,19.684,69.484,65.152,73.261,65.31,66.71,0.0,-0.062,-0.048,20.0,20.0,8.177,9.217,11.503,61.353,112.757,97.341,111.962,45.525,59.162,45.34,-10.852,110.0,110.0,70.688,74.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,70.688,69.688,0.012,63.688,69.75,69.438,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,70.25,69.0,0.022,65.563,70.188,70.313,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.375,0.021,62.25,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,63.438,17.089,13.866,25.409,69.484,65.367,73.369,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.205,9.245,11.49,61.353,112.683,97.234,112.036,45.598,59.057,45.413,-10.852,110.0,110.0,70.688,74.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.688,0.012,63.563,69.688,69.438,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,70.188,69.0,0.022,65.563,70.188,70.313,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.375,0.021,62.25,70.188,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,63.406,15.829,12.328,31.134,69.484,65.367,73.369,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.205,9.245,11.471,61.46,112.462,97.234,111.888,45.525,59.162,45.34,-10.852,110.0,110.0,70.688,74.25,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.688,0.012,63.563,69.688,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.25,70.25,69.0,0.022,65.5,70.125,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.375,0.021,62.25,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,63.391,15.829,12.328,8.234,69.484,65.367,73.369,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.205,9.245,11.445,61.246,112.462,97.234,111.888,45.598,59.267,45.485,-10.852,110.0,110.0,70.75,74.25,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.688,69.563,0.012,63.563,69.75,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.375,70.25,69.0,0.022,65.563,70.125,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.021,62.25,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,63.469,17.089,10.79,26.841,69.271,65.367,73.369,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.233,9.245,11.458,61.46,112.314,97.234,111.815,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.188,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.563,0.012,63.563,69.688,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,70.25,69.0,0.022,65.5,70.063,70.313,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.375,0.021,62.25,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.093,0.0,80.0,65.0,1.4,63.297,15.829,15.405,22.547,69.484,65.367,73.261,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.261,9.245,11.432,61.46,112.24,97.128,111.741,45.525,59.267,45.413,-10.852,110.0,110.0,70.563,74.125,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,70.688,69.688,0.012,63.563,69.688,69.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.75,70.188,69.0,0.022,65.563,70.0,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.375,0.021,62.25,70.188,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.005
2152008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,63.563,15.829,10.79,28.272,69.484,65.26,73.044,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.288,9.245,11.458,61.46,112.093,97.128,111.667,45.598,59.267,45.413,-10.852,110.0,110.0,70.688,74.125,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.75,69.563,0.012,63.563,69.625,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.813,70.188,69.0,0.022,65.5,69.938,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.313,0.021,62.25,70.375,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,64.141,17.089,10.79,19.684,69.271,65.474,73.152,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.288,9.245,11.406,61.567,112.093,97.234,111.741,45.598,59.372,45.485,-10.852,110.0,110.0,70.563,74.063,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,69.688,0.012,63.563,69.625,69.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.281,70.188,68.875,0.022,65.5,69.875,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.021,62.25,70.5,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,64.703,15.829,12.328,18.253,69.591,65.474,73.152,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.316,9.245,11.341,61.567,111.872,97.021,111.519,45.525,59.267,45.34,-10.852,110.0,110.0,70.563,74.0,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,69.563,0.012,63.406,69.625,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.25,70.188,68.875,0.022,65.5,69.75,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.021,62.188,70.563,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.938,15.829,9.252,16.822,69.271,65.474,73.044,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.316,9.245,11.315,61.353,111.798,97.021,111.445,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,70.688,69.688,0.012,63.406,69.625,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.781,70.188,69.0,0.022,65.5,69.688,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.021,62.188,70.5,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.005
2152008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.234,15.829,9.252,28.272,69.378,65.474,73.044,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,8.372,9.245,11.27,61.567,111.65,96.915,111.298,45.598,59.267,45.413,-10.852,110.0,110.0,70.688,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,69.563,0.012,63.406,69.625,69.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.969,70.188,68.875,0.022,65.5,69.625,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.021,62.188,70.438,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.177,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.005
2152008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,65.453,15.829,10.79,28.272,69.378,65.26,72.827,65.42,66.493,0.0,-0.062,-0.051,20.0,20.0,8.372,9.245,11.27,61.46,111.577,96.808,111.224,45.598,59.162,45.413,-10.852,110.0,110.0,70.563,73.938,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.563,0.012,63.406,69.625,69.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.25,70.188,68.875,0.022,65.375,69.563,70.438,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.313,0.021,62.25,70.313,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,65.297,15.829,10.79,29.703,69.591,65.26,72.719,65.639,66.71,0.0,-0.062,-0.051,20.0,20.0,8.4,9.274,11.283,61.674,111.429,96.808,111.15,45.598,59.267,45.413,-10.852,110.0,110.0,70.563,73.938,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.563,0.012,63.406,69.625,69.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,70.063,68.875,0.022,65.375,69.563,70.313,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.313,0.021,62.188,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.516,15.829,13.866,31.134,69.378,65.26,72.719,65.42,66.493,0.0,-0.065,-0.048,20.0,20.0,8.4,9.245,11.302,61.46,111.355,96.808,111.002,45.525,59.267,45.413,-10.852,110.0,110.0,70.688,73.938,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.563,0.012,63.406,69.688,69.438,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,70.063,68.875,0.022,65.375,69.688,70.438,69.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.313,0.021,62.188,70.0,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,65.547,15.829,9.252,16.822,69.378,65.26,72.719,65.42,66.493,0.0,-0.062,-0.048,20.0,20.0,8.427,9.274,11.27,61.46,111.208,96.702,111.002,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.0,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.75,69.563,0.012,63.406,69.688,69.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,70.063,68.875,0.022,65.375,69.813,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.188,70.0,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.004
2152008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,65.406,15.829,10.79,25.409,69.378,65.581,72.936,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,8.455,9.274,11.302,61.674,111.06,96.702,110.855,45.671,59.267,45.413,-10.852,110.0,110.0,70.563,73.938,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,69.563,0.012,63.313,69.625,69.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,70.063,68.875,0.022,65.375,70.0,70.25,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.188,70.0,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.004
2152008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,65.438,15.829,6.179,31.134,69.591,65.367,72.611,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,8.455,9.274,11.302,61.674,110.913,96.595,110.707,45.671,59.162,45.413,-10.852,110.0,110.0,70.563,73.938,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.688,69.688,0.012,63.313,69.625,69.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.5,70.063,68.813,0.022,65.375,70.063,70.313,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.313,0.021,62.188,70.063,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.0,-0.25,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.875,15.829,10.79,21.116,69.591,65.367,72.611,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,8.483,9.303,11.302,61.674,110.765,96.489,110.633,45.671,59.162,45.558,-10.852,110.0,110.0,70.563,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.563,0.012,63.313,69.625,69.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.594,70.063,68.813,0.022,65.25,70.063,70.313,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.188,70.063,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,-0.11,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.004
2152008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.797,15.829,10.79,22.547,69.378,65.367,72.611,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,8.511,9.274,11.315,61.674,110.692,96.489,110.559,45.598,59.162,45.413,-10.852,110.0,110.0,70.563,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,69.563,0.012,63.313,69.625,69.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.688,70.063,68.813,0.022,65.375,70.0,70.438,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.188,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.003
2152008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.906,15.829,9.252,25.409,69.378,65.367,72.611,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.539,9.303,11.328,61.46,110.47,96.383,110.485,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.0,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.563,0.012,63.313,69.625,69.563,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.75,70.063,68.813,0.022,65.25,69.938,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.021,62.031,70.125,67.813,65.0,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,65.906,15.829,7.715,51.168,69.591,65.367,72.611,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,8.539,9.303,11.341,61.567,110.396,96.276,110.412,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.0,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,70.688,69.563,0.012,63.313,69.625,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.781,70.063,68.813,0.022,65.25,69.875,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.031,70.125,67.813,64.938,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.003
2152008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,66.141,17.089,10.79,12.528,69.591,65.367,72.611,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,8.566,9.303,11.315,61.567,110.249,96.276,110.264,45.671,59.267,45.558,-10.852,110.0,110.0,70.563,74.063,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,70.688,69.563,0.012,63.313,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.313,69.938,68.813,0.022,65.25,69.875,70.438,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.031,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.004
2152008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.75,15.829,7.715,18.253,69.378,65.581,72.827,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.594,9.303,11.302,61.353,110.101,96.276,110.19,45.671,59.162,45.485,-10.852,110.0,110.0,70.563,74.125,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.563,0.012,63.313,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.469,69.938,68.688,0.022,65.25,69.813,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.031,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.004
2152008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,66.672,15.829,9.252,15.391,69.591,65.581,72.719,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,8.622,9.303,11.328,61.567,109.954,96.17,110.116,45.743,59.162,45.485,-10.852,110.0,110.0,70.688,74.125,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.688,69.688,0.012,63.156,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.281,69.938,68.813,0.022,65.25,69.813,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.021,62.031,70.125,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.719,15.829,12.328,18.253,69.378,65.474,72.611,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.65,9.332,11.354,61.353,109.806,96.063,109.969,45.671,59.267,45.485,-10.852,110.0,110.0,70.563,74.188,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.688,69.688,0.012,63.156,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,69.938,68.813,0.022,65.25,69.813,70.313,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,62.031,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,-0.072,-0.0,-0.179,0.0,0.0,0.036,0.035,0.002,0.004,0.003,-0.003
