DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.797,15.829,9.252,13.959,69.378,65.688,72.827,65.749,66.493,0.0,-0.062,-0.048,20.0,20.0,8.65,9.332,11.38,61.246,109.585,96.063,109.895,45.671,59.057,45.485,-10.852,110.0,110.0,70.688,74.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.688,69.688,0.012,63.156,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.563,69.938,68.688,0.022,65.188,69.875,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.021,61.969,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.984,15.829,10.79,31.134,69.378,65.474,72.611,65.53,66.493,0.0,-0.062,-0.051,20.0,20.0,8.65,9.332,11.354,61.246,109.511,96.063,109.821,45.743,59.267,45.485,-10.867,110.0,110.0,70.563,74.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,69.438,0.012,63.156,69.5,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.938,68.688,0.022,65.25,69.813,70.313,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.021,62.031,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.249,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,66.688,15.829,10.79,13.959,69.378,65.688,72.827,65.749,66.602,0.0,-0.062,-0.048,20.0,20.0,8.678,9.332,11.419,61.246,109.364,95.85,109.747,45.671,59.057,45.485,-10.852,110.0,110.0,70.563,74.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.688,69.563,0.012,63.156,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.938,68.688,0.022,65.188,69.75,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.021,61.969,70.0,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.183,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.953,15.829,10.79,44.013,69.484,65.474,72.611,65.53,66.493,0.0,-0.065,-0.048,20.0,20.0,8.705,9.36,11.432,61.353,109.216,95.85,109.673,45.743,59.162,45.558,-10.852,110.0,110.0,70.563,74.438,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,69.563,0.012,63.156,69.563,69.25,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,69.938,68.688,0.022,65.25,69.688,70.438,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.021,61.969,69.938,67.813,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.004
2152008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.813,17.089,9.252,28.272,69.484,65.474,72.719,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.705,9.36,11.432,61.246,109.069,95.85,109.599,45.743,59.162,45.485,-10.852,110.0,110.0,70.563,74.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.688,69.688,0.012,63.156,69.563,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.938,68.688,0.022,65.188,69.688,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.063,0.021,62.031,69.875,67.813,64.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.251,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.004
2152008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.124,13.093,0.0,80.0,65.0,1.4,66.875,15.829,10.79,33.996,69.698,65.688,72.936,65.53,66.71,0.0,-0.065,-0.048,20.0,20.0,8.733,9.36,11.458,61.46,109.29,95.85,109.452,45.743,59.162,45.558,-10.852,110.0,110.0,70.563,74.563,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.438,0.012,63.156,69.563,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.875,69.938,68.625,0.022,65.188,69.688,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,61.969,69.875,67.813,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.984,15.829,10.79,18.253,69.484,65.474,72.719,65.53,66.493,0.0,-0.062,-0.051,20.0,20.0,8.733,9.36,11.477,61.246,109.659,95.638,109.526,45.816,59.162,45.558,-10.852,110.0,110.0,70.563,74.563,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.563,0.012,63.094,69.625,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.969,69.875,68.688,0.022,65.188,69.75,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,62.031,69.938,67.813,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.016,15.829,10.79,18.253,69.484,65.688,72.936,65.749,66.493,0.0,-0.065,-0.048,20.0,20.0,8.761,9.36,11.471,61.246,109.511,95.638,109.304,45.743,59.162,45.558,-10.852,110.0,110.0,70.563,74.563,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.688,69.438,0.012,63.094,69.563,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.031,69.875,68.688,0.022,65.188,69.75,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,61.969,69.875,67.813,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.328,17.089,7.715,25.409,69.484,65.474,72.719,65.53,66.493,0.0,-0.065,-0.048,20.0,20.0,8.761,9.36,11.471,61.246,109.216,95.531,109.082,45.816,59.162,45.558,-10.852,110.0,110.0,70.563,74.625,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.563,0.012,63.094,69.625,69.125,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.313,69.875,68.688,0.022,65.25,69.625,70.438,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,62.031,70.0,67.688,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.828,17.089,10.79,13.959,69.484,65.688,72.936,65.53,66.493,0.0,-0.062,-0.051,20.0,20.0,8.789,9.389,11.477,61.246,109.069,95.531,108.861,45.816,59.162,45.558,-10.852,110.0,110.0,70.563,74.625,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,70.75,69.563,0.012,63.094,69.563,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,69.875,68.688,0.022,65.188,69.625,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,61.969,70.063,67.688,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.766,15.829,10.79,32.565,69.484,65.688,73.044,65.53,66.493,0.0,-0.062,-0.051,20.0,20.0,8.817,9.36,11.471,61.138,108.921,95.531,108.787,45.816,59.267,45.558,-10.852,110.0,110.0,70.563,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.438,0.012,63.156,69.625,69.125,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,69.875,68.688,0.022,65.188,69.563,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,61.969,70.125,67.813,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.031,15.829,10.79,16.822,69.698,65.581,72.827,65.749,66.71,0.0,-0.065,-0.048,20.0,20.0,8.817,9.389,11.477,61.353,108.774,95.425,108.566,45.816,59.267,45.558,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,69.438,0.012,63.094,69.563,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,69.875,68.625,0.022,65.188,69.5,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,61.969,70.063,67.688,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.0,-0.251,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.984,17.089,10.79,46.875,69.484,65.581,72.827,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.817,9.389,11.471,61.138,108.626,95.318,108.492,45.743,59.162,45.558,-10.852,110.0,110.0,70.563,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,69.438,0.012,63.094,69.5,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,69.875,68.625,0.022,65.188,69.563,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.021,61.75,70.063,67.813,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.953,15.829,13.866,36.858,69.698,65.581,72.827,65.749,66.71,0.0,-0.062,-0.048,20.0,20.0,8.845,9.36,11.445,61.353,108.405,95.212,108.418,45.816,59.162,45.631,-10.852,110.0,110.0,70.688,74.75,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.438,0.012,63.0,69.563,69.125,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.688,69.625,68.625,0.022,64.938,69.563,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.0,0.021,61.969,70.063,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2152008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.828,15.829,13.866,38.289,69.484,65.581,72.827,65.859,66.493,0.0,-0.065,-0.048,20.0,20.0,8.845,9.389,11.458,61.138,108.331,95.318,108.27,45.816,59.057,45.558,-10.852,110.0,110.0,70.563,74.75,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.688,69.563,0.012,63.094,69.5,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.625,68.625,0.022,64.938,69.563,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.0,0.021,61.75,70.063,67.688,64.688,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.255,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2152008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.828,17.089,12.328,13.959,69.484,65.581,72.936,65.859,66.602,0.0,-0.065,-0.048,20.0,20.0,8.845,9.389,11.49,61.138,108.184,95.212,108.123,45.816,59.267,45.631,-10.852,110.0,110.0,70.563,74.813,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.75,69.438,0.012,63.094,69.5,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.625,68.625,0.022,64.938,69.625,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,70.0,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2152008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.938,15.829,9.252,23.978,69.484,65.581,72.936,65.53,66.493,0.0,-0.062,-0.048,20.0,20.0,8.872,9.389,11.477,61.138,108.036,95.105,108.049,45.816,59.267,45.631,-10.852,110.0,110.0,70.563,74.75,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.688,69.563,0.012,63.094,69.563,69.25,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.875,69.625,68.625,0.022,64.938,69.625,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.0,0.021,61.75,70.0,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2152008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,68.031,17.089,10.79,18.253,69.484,65.581,72.936,65.859,66.493,0.0,-0.062,-0.048,20.0,20.0,8.872,9.389,11.503,61.138,107.889,95.105,107.901,45.816,59.162,45.631,-10.852,110.0,110.0,70.563,74.75,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.688,69.438,0.012,63.0,69.563,69.25,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,69.625,68.375,0.022,64.938,69.625,70.313,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.969,70.0,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,67.984,17.089,10.79,22.547,69.484,65.795,73.152,65.859,66.493,0.0,-0.065,-0.048,20.0,20.0,8.872,9.389,11.503,61.138,107.741,94.999,107.827,45.816,59.162,45.631,-10.852,110.0,110.0,70.688,74.813,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,70.688,69.563,0.012,63.0,69.5,69.125,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,69.625,68.625,0.022,64.938,69.625,70.25,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,70.0,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2152008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.156,15.829,9.252,15.391,69.484,65.795,73.261,65.639,66.71,0.0,-0.065,-0.048,20.0,20.0,8.872,9.389,11.49,61.138,107.668,94.786,107.753,45.816,59.267,45.631,-10.852,110.0,110.0,70.563,74.813,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.438,0.012,63.0,69.563,69.125,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.906,69.625,68.625,0.022,64.938,69.625,70.25,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,69.938,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2152008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.047,15.829,10.79,11.096,69.484,65.581,73.044,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.9,9.389,11.503,61.138,107.52,94.68,107.606,45.889,59.267,45.704,-10.852,110.0,110.0,70.688,74.75,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,70.688,69.563,0.012,63.0,69.563,69.25,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.969,69.625,68.375,0.022,64.938,69.625,70.25,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,69.813,67.813,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.609,15.829,9.252,28.272,69.484,65.581,73.044,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.9,9.389,11.477,61.138,107.446,94.786,107.532,45.816,59.267,45.631,-10.852,110.0,110.0,70.563,74.75,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.438,0.012,63.0,69.563,69.125,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.313,69.625,68.375,0.022,64.875,69.688,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,69.688,67.813,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.578,17.089,10.79,16.822,69.484,65.902,73.261,65.859,66.493,0.0,-0.062,-0.048,20.0,20.0,8.9,9.389,11.432,61.138,107.299,94.573,107.384,45.816,59.372,45.631,-10.852,110.0,110.0,70.563,74.75,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.438,0.012,63.0,69.5,69.125,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,69.625,68.375,0.022,64.938,69.688,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,69.688,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,68.094,15.829,9.252,44.013,69.484,65.795,73.261,65.859,66.493,0.0,-0.062,-0.048,20.0,20.0,8.9,9.389,11.458,61.138,107.225,94.467,107.31,45.889,59.162,45.631,-10.852,110.0,110.0,70.563,74.75,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.438,0.012,63.0,69.5,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.25,69.625,68.375,0.022,64.938,69.625,70.25,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.256,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.813,17.089,10.79,38.289,69.484,65.688,73.044,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.928,9.389,11.432,61.138,107.151,94.467,107.236,45.889,59.267,45.704,-10.852,110.0,110.0,70.688,74.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.688,69.438,0.012,63.0,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.531,69.625,68.375,0.022,64.938,69.563,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,70.875,0.021,61.625,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.422,17.089,10.79,28.272,69.591,65.688,72.936,65.639,66.493,0.0,-0.062,-0.051,20.0,20.0,8.928,9.389,11.419,61.138,107.004,94.36,107.163,45.816,59.372,45.704,-10.852,110.0,110.0,70.563,74.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,70.688,69.563,0.012,62.781,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,69.563,68.375,0.022,64.938,69.563,70.313,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.0,0.021,61.75,69.625,67.688,64.625,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.004
2152008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.016,17.089,10.79,35.427,69.591,65.902,73.261,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.928,9.389,11.406,61.138,106.93,94.36,107.015,45.889,59.162,45.704,-10.852,110.0,110.0,70.688,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.438,0.012,63.0,69.563,69.125,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,69.563,68.375,0.022,64.875,69.563,70.25,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.75,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.0,-0.182,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.984,15.829,10.79,23.978,69.591,65.688,72.936,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.928,9.389,11.38,61.138,106.856,94.254,106.941,45.889,59.162,45.704,-10.852,110.0,110.0,70.563,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.563,0.012,63.0,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,69.563,68.25,0.022,64.875,69.563,70.313,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.625,69.563,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.182,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.078,15.829,9.252,11.096,69.804,65.688,73.044,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,8.956,9.389,11.354,61.353,106.709,94.254,106.867,45.961,59.267,45.704,-10.852,110.0,110.0,70.688,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,69.438,0.012,62.781,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,69.5,68.25,0.022,64.875,69.5,70.313,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,70.875,0.021,61.75,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.063,15.829,12.328,39.72,69.591,65.902,73.152,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.956,9.389,11.315,61.246,106.561,94.041,106.72,45.598,59.267,45.558,-10.852,110.0,110.0,70.688,74.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.688,69.563,0.012,63.0,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,69.563,68.25,0.022,64.875,69.438,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.021,61.75,69.563,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.038,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.172,17.089,9.252,32.565,69.804,65.688,72.936,65.639,66.493,0.0,-0.062,-0.051,20.0,20.0,8.956,9.389,11.283,61.138,106.487,93.935,106.646,44.871,59.267,44.829,-10.852,110.0,110.0,70.688,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.688,69.563,0.012,62.781,69.625,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,69.563,68.25,0.022,64.875,69.375,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,70.875,0.021,61.625,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,-0.038,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.328,15.829,9.252,16.822,69.591,65.688,72.936,65.639,66.493,0.0,-0.065,-0.051,20.0,20.0,8.956,9.389,11.257,61.138,106.487,93.935,106.646,44.653,59.162,44.465,-10.852,110.0,110.0,70.563,74.625,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.75,69.438,0.012,62.781,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.156,69.5,68.25,0.022,64.813,69.375,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.625,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.078,17.089,9.252,15.391,69.804,65.688,72.936,65.639,66.493,0.0,-0.062,-0.048,20.0,20.0,8.956,9.389,11.231,61.353,106.266,93.935,106.498,44.362,59.267,44.173,-10.852,110.0,110.0,70.563,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.438,0.012,62.688,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,69.563,68.25,0.022,64.813,69.313,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.75,0.021,61.625,69.625,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,69.078,17.089,10.79,35.427,69.804,65.688,72.827,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,8.984,9.389,11.205,61.353,106.192,93.828,106.424,44.217,59.372,44.1,-10.852,110.0,110.0,70.688,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.438,0.012,62.781,69.563,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.125,69.5,68.25,0.022,64.813,69.313,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.625,69.625,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.101,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.406,17.089,7.715,22.547,69.591,65.688,72.936,65.969,66.71,0.0,-0.062,-0.048,20.0,20.0,8.984,9.389,11.218,61.46,106.045,93.828,106.35,44.144,59.267,43.954,-10.852,110.0,110.0,70.563,74.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,70.688,69.25,0.012,62.781,69.563,69.125,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.406,69.5,68.25,0.022,64.813,69.313,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.625,69.625,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.003
2152008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.453,15.829,10.79,33.996,69.591,65.688,72.936,65.859,66.493,0.0,-0.065,-0.048,20.0,20.0,9.011,9.389,11.173,61.246,105.971,93.722,106.276,43.999,59.372,43.808,-10.852,110.0,110.0,70.563,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,69.438,0.012,62.781,69.563,69.25,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.156,69.5,68.25,0.022,64.813,69.375,70.25,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,70.875,0.021,61.563,69.625,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,-0.162,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.003
2152008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.375,15.829,9.252,41.151,69.591,65.688,72.827,65.749,66.493,0.0,-0.062,-0.048,20.0,20.0,9.011,9.389,11.192,61.246,105.897,93.509,106.203,43.781,59.267,43.662,-10.852,110.0,110.0,70.563,74.625,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.438,0.012,62.688,69.563,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.438,69.5,68.188,0.022,64.813,69.438,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.625,69.625,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.1,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.438,15.829,9.252,32.565,69.591,65.795,72.827,65.969,66.493,0.0,-0.062,-0.051,20.0,20.0,9.011,9.418,11.218,61.246,105.824,93.509,106.129,43.636,59.162,43.444,-10.852,110.0,110.0,70.563,74.625,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,69.438,0.012,62.781,69.625,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.563,69.5,68.188,0.022,64.875,69.5,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.625,69.625,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.162,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,69.703,15.829,9.252,19.684,69.591,65.795,72.827,65.749,66.493,0.0,-0.065,-0.048,20.0,20.0,9.011,9.389,11.218,61.246,105.676,93.296,106.055,43.49,59.162,43.371,-10.852,110.0,110.0,70.688,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,70.688,69.438,0.012,62.688,69.5,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.594,69.5,68.188,0.022,64.875,69.563,70.25,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.75,0.021,61.563,69.688,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.75,15.829,10.79,25.409,69.698,65.795,72.827,65.969,66.71,0.0,-0.062,-0.048,20.0,20.0,9.011,9.418,11.205,61.46,105.602,93.296,105.981,43.418,59.162,43.225,-10.852,110.0,110.0,70.563,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.438,0.012,62.688,69.5,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,69.563,68.25,0.022,64.813,69.688,70.25,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.75,0.021,61.563,69.688,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.16,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,69.953,17.089,9.252,11.096,69.698,65.795,72.827,65.749,66.493,0.0,-0.065,-0.051,20.0,20.0,9.011,9.418,11.192,61.353,105.455,93.19,105.833,43.272,59.582,43.152,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.438,0.012,62.688,69.5,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.844,69.375,68.188,0.022,64.813,69.625,70.25,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.563,69.625,67.375,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.078,15.829,10.79,13.959,69.698,65.795,72.827,65.749,66.602,0.0,-0.062,-0.051,20.0,20.0,9.011,9.418,11.173,61.46,105.381,93.083,105.76,43.199,59.267,43.006,-10.852,110.0,110.0,70.688,74.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.688,69.438,0.012,62.688,69.5,69.25,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,69.375,68.188,0.022,64.813,69.563,70.25,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.563,69.563,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.157,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.172,17.089,12.328,25.409,69.804,65.795,72.719,65.749,66.493,0.0,-0.065,-0.048,20.0,20.0,9.039,9.418,11.134,61.353,105.307,93.083,105.686,43.054,59.267,42.933,-10.852,110.0,110.0,70.563,74.75,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.438,0.012,62.688,69.5,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,69.375,68.188,0.022,64.688,69.5,70.125,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.563,69.563,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.097,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.141,17.089,10.79,25.409,69.591,65.795,72.827,65.749,66.493,0.0,-0.062,-0.051,20.0,20.0,9.039,9.418,11.121,61.46,105.16,92.977,105.612,42.981,59.162,42.787,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,69.438,0.012,62.688,69.5,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.906,69.375,68.188,0.022,64.688,69.438,70.125,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.021,61.563,69.563,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.156,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.094,17.089,9.252,19.684,69.591,65.795,72.719,65.749,66.493,0.0,-0.065,-0.048,20.0,20.0,9.011,9.418,11.095,61.46,105.086,92.977,105.538,42.836,59.267,42.715,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.438,0.012,62.688,69.5,69.125,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,69.375,68.188,0.022,64.813,69.375,70.125,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.021,61.563,69.5,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.002
2152008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,70.141,15.829,9.252,22.547,69.591,66.009,72.936,65.969,66.71,0.0,-0.062,-0.048,20.0,20.0,9.039,9.418,11.043,61.674,105.012,92.764,105.538,42.763,59.057,42.569,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.438,0.012,62.688,69.563,69.125,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.125,69.375,68.188,0.022,64.688,69.438,70.125,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.563,69.5,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.156,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.391,15.829,9.252,12.528,69.911,65.795,72.719,65.749,66.71,0.0,-0.065,-0.048,20.0,20.0,9.039,9.418,10.991,61.781,104.865,92.764,105.39,42.618,59.162,42.496,-10.852,110.0,110.0,70.563,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,70.688,69.438,0.012,62.688,69.563,69.125,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,69.375,68.188,0.022,64.688,69.438,70.25,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.563,69.438,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,70.406,15.829,9.252,18.253,69.591,65.795,72.719,65.749,66.493,0.0,-0.062,-0.051,20.0,20.0,9.039,9.418,10.991,61.567,104.791,92.658,105.39,42.618,59.057,42.423,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,70.688,69.438,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.125,69.375,68.188,0.022,64.688,69.563,70.125,68.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.563,69.438,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.155,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.297,15.829,9.252,36.858,69.911,66.116,72.936,65.969,66.71,0.0,-0.065,-0.048,20.0,20.0,9.039,9.418,11.017,61.674,104.644,92.551,105.317,43.418,59.162,43.079,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.688,69.25,0.012,62.594,69.563,69.125,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,69.375,68.063,0.022,64.688,69.688,70.25,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.563,69.375,67.563,64.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.282,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.002
2152008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,70.406,15.829,10.79,23.978,69.698,65.902,72.719,65.749,66.493,0.0,-0.065,-0.048,20.0,20.0,9.039,9.418,11.004,61.567,104.57,92.658,105.169,43.708,59.162,43.517,-10.852,110.0,110.0,70.563,74.75,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.688,69.25,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.281,69.375,68.063,0.022,64.688,69.75,70.25,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.75,0.021,61.563,69.375,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.002
2152008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.469,17.089,12.328,9.665,69.911,66.116,72.936,65.969,66.493,0.0,-0.062,-0.051,20.0,20.0,9.067,9.418,10.965,61.567,104.422,92.445,105.095,43.781,58.953,43.662,-10.852,110.0,110.0,70.688,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.563,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.25,69.375,68.063,0.022,64.688,69.75,70.125,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.469,69.313,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.281,17.089,12.328,15.391,69.698,66.116,72.936,65.969,66.493,0.0,-0.062,-0.051,20.0,20.0,9.067,9.418,10.914,61.567,104.349,92.445,105.021,43.854,58.953,43.662,-10.852,110.0,110.0,70.563,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,69.438,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.938,69.25,68.063,0.022,64.688,69.688,70.125,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.469,69.313,67.688,64.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.281,15.829,9.252,16.822,69.911,65.902,72.719,65.749,66.71,0.0,-0.062,-0.051,20.0,20.0,9.067,9.447,10.881,61.781,104.275,92.232,104.947,43.854,59.057,43.662,-10.852,110.0,110.0,70.563,74.75,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.438,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.469,69.25,68.063,0.022,64.688,69.625,70.125,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.021,61.469,69.313,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.165,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.002
