DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.516,15.829,10.79,36.858,69.911,65.902,72.719,65.749,66.71,0.0,-0.065,-0.051,20.0,20.0,9.067,9.447,10.855,61.781,104.201,92.338,104.947,43.854,59.057,43.662,-10.852,110.0,110.0,70.688,74.75,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.688,69.438,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.469,69.25,68.063,0.022,64.563,69.625,70.125,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.563,69.313,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.002
2152008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.547,15.829,10.79,18.253,69.804,65.902,72.719,65.749,66.71,0.0,-0.062,-0.051,20.0,20.0,9.067,9.418,10.881,61.781,104.127,92.125,104.8,43.999,59.057,43.808,-10.852,110.0,110.0,70.688,74.75,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.438,0.012,62.594,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.594,69.25,68.063,0.022,64.688,69.625,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.021,61.469,69.25,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.002
2152008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.813,15.829,9.252,21.116,69.911,65.902,72.719,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.067,9.447,10.868,61.567,103.98,92.125,104.726,44.144,59.057,43.881,-10.852,110.0,110.0,70.688,74.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,70.688,69.438,0.012,62.594,69.625,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.219,69.375,68.0,0.022,64.375,69.625,70.125,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.469,69.25,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.231,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.5,17.089,10.79,15.391,69.698,65.902,72.827,65.749,66.493,0.0,-0.065,-0.051,20.0,20.0,9.095,9.447,10.868,61.567,103.906,92.019,104.726,44.144,58.953,43.954,-10.852,110.0,110.0,70.688,74.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.688,69.438,0.012,62.594,69.563,69.063,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,69.375,68.063,0.022,64.563,69.75,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.688,0.021,61.344,69.313,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,72.125,17.089,12.328,11.096,69.698,65.902,72.719,65.749,66.493,0.0,-0.062,-0.051,20.0,20.0,9.067,9.447,10.829,61.567,103.759,91.913,104.578,44.144,58.953,43.954,-10.852,110.0,110.0,70.688,74.625,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.75,69.438,0.012,62.594,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.719,69.25,68.0,0.022,64.563,69.813,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.021,61.469,69.188,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.109,15.829,7.715,15.391,69.911,65.902,72.719,65.859,66.493,0.0,-0.062,-0.051,20.0,20.0,9.067,9.447,10.842,61.567,103.685,91.913,104.578,44.144,59.162,43.954,-10.852,110.0,110.0,70.563,74.625,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,69.438,0.012,62.594,69.5,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,69.25,68.063,0.022,64.563,69.75,69.938,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.469,69.25,67.563,64.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,72.141,17.089,12.328,22.547,69.911,65.902,72.827,65.969,66.71,0.0,-0.065,-0.051,20.0,20.0,9.095,9.447,10.881,61.781,103.537,91.806,104.43,44.217,59.162,44.027,-10.852,110.0,110.0,70.563,74.563,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.75,69.25,0.012,62.594,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,69.25,68.0,0.022,64.688,69.75,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.021,61.469,69.25,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.001
2152008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.156,17.089,9.252,15.391,69.911,66.116,73.044,65.749,66.71,0.0,-0.065,-0.051,20.0,20.0,9.095,9.475,10.888,61.781,103.464,91.806,104.357,44.29,59.057,44.1,-10.852,110.0,110.0,70.563,74.563,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.25,0.012,62.5,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,69.25,68.0,0.022,64.563,69.625,69.938,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.469,69.188,67.688,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.168,0.0,0.0,0.036,0.035,0.003,0.004,0.003,-0.001
2152008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.156,15.829,7.715,28.272,69.698,65.902,72.827,65.859,66.493,0.0,-0.065,-0.048,20.0,20.0,9.095,9.475,10.888,61.567,103.39,91.7,104.357,44.217,58.953,44.1,-10.852,110.0,110.0,70.688,74.563,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,70.688,69.438,0.012,62.5,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,69.125,68.063,0.022,64.563,69.625,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.188,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2152008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.172,15.829,10.79,35.427,69.698,66.116,73.044,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.095,9.447,10.868,61.567,103.242,91.7,104.283,44.29,58.953,44.1,-10.852,110.0,110.0,70.563,74.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,70.688,69.438,0.012,62.5,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,69.125,68.0,0.022,64.563,69.563,70.125,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.188,67.563,64.313,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.156,15.829,10.79,54.03,69.911,65.902,72.936,65.859,66.71,0.0,-0.065,-0.048,20.0,20.0,9.095,9.447,10.829,61.781,103.168,91.593,104.135,44.362,58.953,44.1,-10.852,110.0,110.0,70.563,74.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.25,0.012,62.5,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.063,69.125,68.0,0.022,64.563,69.625,70.125,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.469,69.125,67.563,64.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.234,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.002
2152008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.078,15.829,12.328,23.978,69.698,66.116,73.152,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.095,9.447,10.752,61.567,103.095,91.487,104.135,44.362,58.953,44.173,-10.852,110.0,110.0,70.688,74.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.688,69.438,0.012,62.5,69.5,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.281,69.125,68.0,0.022,64.375,69.75,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.188,67.563,64.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.002
2152008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.391,17.089,7.715,23.978,69.698,66.009,72.936,65.859,66.493,0.0,-0.062,-0.048,20.0,20.0,9.095,9.475,10.739,61.46,103.021,91.38,104.061,44.362,58.953,44.173,-10.852,110.0,110.0,70.688,74.438,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.438,0.012,62.5,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,69.125,68.0,0.022,64.563,69.875,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.125,67.563,64.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.656,15.829,9.252,29.703,69.698,66.009,72.936,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.095,9.447,10.622,61.353,102.873,91.38,103.987,44.362,58.953,44.173,-10.852,110.0,110.0,70.563,74.375,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.688,69.438,0.012,62.5,69.563,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.406,69.125,68.0,0.022,64.375,70.0,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.188,67.563,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.002
2152008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.516,15.829,9.252,13.959,69.911,66.009,73.044,65.859,66.71,0.0,-0.065,-0.048,20.0,20.0,9.095,9.475,10.538,61.567,102.8,91.38,103.914,44.435,59.057,44.173,-10.852,110.0,110.0,70.563,74.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,70.75,69.438,0.012,62.5,69.5,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.531,69.125,68.0,0.022,64.375,70.0,69.938,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.188,67.563,64.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.734,17.089,7.715,22.547,69.911,66.223,73.261,65.859,66.71,0.0,-0.065,-0.051,20.0,20.0,9.123,9.475,10.447,61.674,102.726,91.168,103.84,44.435,59.057,44.173,-10.852,110.0,110.0,70.563,74.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,70.75,69.438,0.012,62.5,69.5,69.063,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.344,69.125,68.0,0.022,64.375,69.875,69.938,68.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.021,61.344,69.125,67.563,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.002
2152008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.594,15.829,10.79,21.116,69.698,66.009,72.936,65.859,66.493,0.0,-0.065,-0.048,20.0,20.0,9.123,9.447,10.447,61.46,102.578,91.168,103.766,44.362,59.162,44.173,-10.852,110.0,110.0,70.563,74.25,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,70.75,69.438,0.012,62.375,69.5,68.938,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.594,69.125,67.813,0.022,64.375,69.813,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.344,69.188,67.563,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,72.781,15.829,7.715,39.72,69.698,66.009,72.936,66.079,66.493,0.0,-0.065,-0.048,20.0,20.0,9.123,9.475,10.46,61.46,102.505,91.168,103.692,44.435,59.057,44.246,-10.852,110.0,110.0,70.563,74.188,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.25,0.012,62.375,69.5,69.063,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.844,69.125,67.813,0.022,64.563,69.813,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.688,0.021,61.344,69.188,67.375,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2152008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.063,15.829,9.252,25.409,69.698,66.009,72.936,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.123,9.447,10.525,61.46,102.431,91.061,103.692,44.362,59.057,44.246,-10.852,110.0,110.0,70.688,74.125,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.438,0.012,62.375,69.5,69.063,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.969,68.938,67.813,0.022,64.375,69.813,70.125,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.344,69.125,67.375,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.002
2152008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,73.063,15.829,10.79,52.599,69.698,66.009,72.936,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.123,9.447,10.59,61.46,102.283,90.955,103.618,44.435,59.057,44.246,-10.852,110.0,110.0,70.563,74.125,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.25,0.012,62.375,69.5,69.063,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,68.938,67.813,0.022,64.313,69.813,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.344,69.188,67.375,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.002
2152008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.109,15.829,10.79,29.703,69.698,66.223,73.152,65.859,66.71,0.0,-0.065,-0.051,20.0,20.0,9.123,9.447,10.577,61.674,102.21,90.955,103.544,44.435,59.057,44.246,-10.852,110.0,110.0,70.563,74.125,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,70.75,69.438,0.012,62.375,69.5,68.938,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,68.938,67.813,0.022,64.313,69.813,69.938,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.344,69.188,67.375,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.036,0.035,0.002,0.004,0.004,-0.001
2152008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.188,15.829,7.715,25.409,69.911,66.223,73.152,66.079,66.71,0.0,-0.065,-0.051,20.0,20.0,9.123,9.475,10.564,61.567,102.136,90.848,103.47,44.435,59.057,44.246,-10.852,110.0,110.0,70.563,74.063,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.25,0.012,62.375,69.563,68.938,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,68.938,67.813,0.022,64.313,69.813,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.021,61.344,69.188,67.375,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.002
2152008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.203,15.829,12.328,23.978,69.698,66.223,73.044,65.859,66.493,0.0,-0.065,-0.051,20.0,20.0,9.123,9.475,10.603,61.353,102.062,90.848,103.397,44.508,58.953,44.319,-10.852,110.0,110.0,70.688,74.063,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,70.688,69.438,0.012,62.375,69.563,69.063,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,68.938,67.813,0.022,64.375,69.813,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.344,69.188,67.375,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.391,15.829,12.328,22.547,69.698,66.009,72.827,65.859,66.71,0.0,-0.062,-0.051,20.0,20.0,9.123,9.475,10.577,61.567,101.915,90.848,103.249,44.435,59.057,44.319,-10.852,110.0,110.0,70.563,74.125,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,70.75,69.438,0.012,62.375,69.5,68.938,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,68.875,67.813,0.022,64.313,69.813,70.125,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.188,69.188,67.563,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2152008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.344,17.089,7.715,33.996,69.911,66.009,72.936,65.859,66.71,0.0,-0.062,-0.051,20.0,20.0,9.123,9.447,10.564,61.567,101.841,90.635,103.249,44.508,59.057,44.246,-10.852,110.0,110.0,70.563,74.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.25,0.012,62.375,69.5,68.938,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,68.938,67.813,0.022,64.375,69.688,69.938,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.188,69.125,67.375,64.125,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.236,0.0,0.0,0.036,0.035,0.003,0.004,0.004,-0.001
2152008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.422,15.829,10.79,25.409,69.911,66.009,72.827,65.859,66.71,0.0,-0.065,-0.051,20.0,20.0,9.123,9.475,10.551,61.46,101.693,90.635,103.175,44.508,58.953,44.246,-10.852,110.0,110.0,70.563,74.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,70.75,69.25,0.012,62.375,69.5,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,68.938,67.813,0.022,64.375,69.688,70.125,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.188,69.125,67.375,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2152008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.531,15.829,9.252,9.665,69.698,66.009,72.827,65.859,66.493,0.0,-0.062,-0.051,20.0,20.0,9.15,9.447,10.538,61.246,101.693,90.635,103.175,44.508,59.162,44.319,-10.852,110.0,110.0,70.563,74.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,70.813,69.25,0.012,62.188,69.563,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,68.938,67.688,0.022,64.313,69.625,69.938,68.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.438,0.021,61.344,69.188,67.375,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.168,0.0,0.0,0.036,0.035,0.003,0.004,0.004,-0.001
2152008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.328,15.829,7.715,39.72,69.911,66.223,72.827,66.079,66.493,0.0,-0.062,-0.051,20.0,20.0,9.123,9.447,10.525,61.246,101.62,90.529,103.027,44.435,58.953,44.319,-10.852,110.0,110.0,70.563,74.063,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.75,69.438,0.012,62.188,69.5,69.063,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,68.938,67.688,0.022,64.313,69.688,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.344,69.188,67.375,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.672,15.829,7.715,18.253,69.698,66.33,73.044,66.079,66.493,0.0,-0.065,-0.048,20.0,20.0,9.15,9.475,10.538,61.246,101.398,90.422,102.954,44.435,58.848,44.246,-10.852,110.0,110.0,70.563,74.063,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.688,69.25,0.012,62.188,69.5,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.188,68.938,67.688,0.022,64.313,69.688,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.021,61.188,69.25,67.375,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2152008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.734,15.829,7.715,16.822,69.698,66.223,73.044,66.079,66.493,0.0,-0.062,-0.051,20.0,20.0,9.15,9.475,10.499,61.246,101.325,90.422,102.88,44.508,58.953,44.319,-10.852,110.0,110.0,70.563,74.063,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,70.688,69.438,0.012,62.188,69.563,68.938,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.844,68.875,67.688,0.022,64.313,69.688,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.021,61.188,69.25,67.375,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.001
2152008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.453,15.829,9.252,19.684,69.804,66.116,72.827,65.969,66.493,0.0,-0.065,-0.051,20.0,20.0,9.123,9.475,10.473,61.246,101.251,90.422,102.806,44.508,59.057,44.319,-10.852,110.0,110.0,70.563,74.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,70.75,69.25,0.012,62.188,69.563,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.813,68.938,67.688,0.022,64.313,69.688,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.021,61.188,69.188,67.375,64.063,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2152008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.156,15.829,10.79,23.978,69.804,66.33,72.936,66.188,66.71,0.0,-0.065,-0.048,20.0,20.0,9.123,9.447,10.447,61.46,101.177,90.21,102.732,44.435,59.162,44.319,-10.852,110.0,110.0,70.563,74.063,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,70.688,69.25,0.012,62.188,69.563,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.563,68.875,67.688,0.022,64.313,69.625,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.021,61.344,69.188,67.375,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.001
2152008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.078,15.829,9.252,32.565,69.698,66.116,72.719,66.188,66.493,0.0,-0.065,-0.051,20.0,20.0,9.15,9.475,10.447,61.246,101.03,90.21,102.732,44.508,58.953,44.319,-10.852,110.0,110.0,70.563,74.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.25,0.012,62.188,69.563,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.938,68.875,67.688,0.022,64.313,69.563,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.021,61.188,69.25,67.313,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2152008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.172,15.829,9.252,33.996,69.911,66.116,72.827,66.188,66.71,0.0,-0.062,-0.051,20.0,20.0,9.15,9.447,10.434,61.46,100.956,90.21,102.584,44.508,59.057,44.319,-10.852,110.0,110.0,70.688,74.063,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,70.688,69.438,0.012,62.188,69.5,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.0,68.875,67.688,0.022,64.313,69.563,69.938,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.021,61.188,69.25,67.375,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.375,17.089,6.179,23.978,69.698,66.116,72.719,65.969,66.493,0.0,-0.062,-0.051,20.0,20.0,9.15,9.475,10.395,61.246,100.956,90.103,102.584,44.653,59.057,44.392,-10.852,110.0,110.0,70.688,74.063,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,70.75,69.438,0.012,62.188,69.5,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,68.875,67.688,0.022,64.188,69.563,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.021,61.188,69.25,67.375,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.237,0.0,0.0,0.035,0.035,0.002,0.004,0.004,-0.001
2152008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.297,17.089,7.715,19.684,69.804,66.33,72.936,66.188,66.71,0.0,-0.065,-0.048,20.0,20.0,9.15,9.475,10.382,61.353,100.735,90.103,102.511,44.508,58.953,44.392,-10.852,110.0,110.0,70.563,74.063,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.25,0.012,62.188,69.5,68.938,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,68.875,67.688,0.022,64.188,69.563,69.938,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.021,61.188,69.313,67.375,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2152008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,74.406,15.829,9.252,23.978,69.804,66.33,72.936,66.188,66.71,0.0,-0.062,-0.051,20.0,20.0,9.15,9.475,10.434,61.46,100.661,89.89,102.437,44.58,59.057,44.392,-10.852,110.0,110.0,70.563,74.063,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,70.75,69.25,0.012,62.063,69.5,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,68.875,67.813,0.022,64.313,69.563,69.938,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.021,61.188,69.313,67.313,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2152008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.344,15.829,9.252,22.547,70.018,66.116,72.719,65.969,66.71,0.0,-0.065,-0.051,20.0,20.0,9.15,9.475,10.473,61.46,100.587,89.997,102.363,44.58,59.057,44.392,-10.852,110.0,110.0,70.563,74.063,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,70.75,69.25,0.012,62.188,69.563,68.938,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,68.875,67.688,0.022,64.313,69.563,69.938,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.25,0.021,61.344,69.313,67.313,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.0
2152008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,74.313,17.089,7.715,29.703,69.804,66.33,72.936,65.969,66.493,0.0,-0.065,-0.051,20.0,20.0,9.15,9.475,10.486,61.246,100.44,89.784,102.289,44.508,59.162,44.392,-10.852,110.0,110.0,70.563,74.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,70.75,69.25,0.012,62.063,69.5,68.875,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,68.75,67.563,0.022,64.188,69.5,69.938,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.021,61.188,69.25,67.313,63.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.104,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.001
2152008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,74.313,15.829,9.252,11.096,69.804,66.33,72.936,66.188,66.493,0.0,-0.065,-0.051,20.0,20.0,9.15,9.504,10.434,61.353,100.366,89.784,102.215,44.58,59.267,44.392,-10.852,110.0,110.0,70.688,74.063,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,70.75,69.25,0.012,62.063,69.5,68.938,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.25,68.75,67.688,0.022,64.313,69.5,69.938,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.021,61.188,69.25,67.375,63.813,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.0
2152008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.844,15.829,9.252,16.822,69.804,66.116,72.719,65.969,66.493,0.0,-0.065,-0.051,20.0,20.0,9.15,9.504,10.421,61.353,100.292,89.677,102.141,44.58,59.267,44.392,-10.852,110.0,110.0,70.563,74.063,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,70.75,69.25,0.012,62.063,69.563,68.938,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.344,68.75,67.563,0.022,64.188,69.5,69.813,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.021,61.188,69.25,67.313,63.75,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.0
