HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,2.668,110.881,84.487,26.4,77.05,76.967,75.194,82.308,77.05,0.031,-0.005,0.069,0.0,30.0,82.359
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.452,76.041,75.182,81.155,77.452,0.072,-0.013,0.2,0.0,30.0,82.294
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.837,76.079,75.175,79.784,77.837,0.072,-0.013,0.2,0.0,30.0,82.32
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,78.027,76.069,75.171,78.787,78.027,0.072,-0.013,0.2,0.0,30.0,82.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,78.086,75.996,75.17,78.05,78.086,0.072,-0.013,0.2,0.0,30.0,81.277
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,78.058,75.889,75.169,77.487,78.058,0.072,-0.013,0.2,0.0,30.0,80.104
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.97,75.802,75.167,77.048,77.97,0.072,-0.013,0.2,0.0,30.0,79.203
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.845,75.747,75.166,76.707,77.845,0.072,-0.013,0.2,0.0,30.0,78.646
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.696,75.714,75.164,76.446,77.696,0.072,-0.013,0.2,0.0,30.0,78.309
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.537,75.696,75.162,76.247,77.537,0.072,-0.013,0.2,0.0,30.0,78.14
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.376,75.679,75.16,76.097,77.376,0.072,-0.013,0.2,0.0,30.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.217,75.668,75.157,75.983,77.217,0.072,-0.013,0.2,0.0,30.0,77.874
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,77.065,75.654,75.154,75.897,77.065,0.072,-0.013,0.2,0.0,30.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.921,75.637,75.151,75.83,76.921,0.072,-0.013,0.2,0.0,30.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.788,75.622,75.148,75.777,76.788,0.072,-0.013,0.2,0.0,30.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.664,75.609,75.144,75.734,76.664,0.072,-0.013,0.2,0.0,30.0,77.356
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.551,75.597,75.14,75.699,76.551,0.072,-0.013,0.2,0.0,30.0,77.278
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.447,75.586,75.136,75.671,76.447,0.072,-0.013,0.2,0.0,30.0,77.194
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.353,75.573,75.131,75.647,76.353,0.072,-0.013,0.2,0.0,30.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.267,75.556,75.127,75.625,76.267,0.072,-0.013,0.2,0.0,30.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.189,75.544,75.122,75.605,76.189,0.072,-0.013,0.2,0.0,30.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.118,75.536,75.117,75.588,76.118,0.072,-0.013,0.2,0.0,30.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,76.054,75.527,75.112,75.573,76.054,0.072,-0.013,0.2,0.0,30.0,76.779
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.995,75.518,75.107,75.56,75.995,0.072,-0.013,0.2,0.0,30.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.942,75.506,75.101,75.547,75.942,0.072,-0.013,0.2,0.0,30.0,76.663
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.894,75.504,75.096,75.536,75.894,0.072,-0.013,0.2,0.0,30.0,76.688
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.851,75.492,75.091,75.526,75.851,0.072,-0.013,0.2,0.0,30.0,76.604
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.811,75.48,75.085,75.516,75.811,0.072,-0.013,0.2,0.0,30.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.775,75.467,75.08,75.505,75.775,0.072,-0.013,0.2,0.0,30.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.742,75.469,75.074,75.495,75.742,0.072,-0.013,0.2,0.0,30.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.712,75.459,75.068,75.487,75.712,0.072,-0.013,0.2,0.0,30.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.685,75.44,75.063,75.478,75.685,0.072,-0.013,0.2,0.0,30.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.659,75.425,75.057,75.466,75.659,0.072,-0.013,0.2,0.0,30.0,76.183
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.636,75.406,75.052,75.453,75.636,0.072,-0.013,0.2,0.0,30.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.613,75.387,75.046,75.439,75.613,0.072,-0.013,0.2,0.0,30.0,75.891
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.591,75.376,75.04,75.424,75.591,0.072,-0.013,0.2,0.0,30.0,75.827
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.571,75.366,75.034,75.41,75.571,0.072,-0.013,0.2,0.0,30.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.551,75.352,75.028,75.397,75.551,0.072,-0.013,0.2,0.0,30.0,75.664
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.532,75.344,75.023,75.384,75.532,0.072,-0.013,0.2,0.0,30.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.513,75.333,75.017,75.372,75.513,0.072,-0.013,0.2,0.0,30.0,75.574
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.496,75.324,75.011,75.361,75.496,0.072,-0.013,0.2,0.0,30.0,75.535
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.479,75.315,75.005,75.35,75.479,0.072,-0.013,0.2,0.0,30.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.463,75.307,74.999,75.34,75.463,0.072,-0.013,0.2,0.0,30.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.448,75.293,74.994,75.33,75.448,0.072,-0.013,0.2,0.0,30.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.433,75.282,74.988,75.318,75.433,0.072,-0.013,0.2,0.0,30.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.419,75.279,74.982,75.308,75.419,0.072,-0.013,0.2,0.0,30.0,75.34
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.405,75.269,74.976,75.3,75.405,0.072,-0.013,0.2,0.0,30.0,75.276
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.392,75.257,74.971,75.29,75.392,0.072,-0.013,0.2,0.0,30.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.379,75.251,74.965,75.28,75.379,0.072,-0.013,0.2,0.0,30.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.367,75.246,74.959,75.272,75.367,0.072,-0.013,0.2,0.0,30.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.355,75.242,74.954,75.264,75.355,0.072,-0.013,0.2,0.0,30.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.344,75.236,74.948,75.258,75.344,0.072,-0.013,0.2,0.0,30.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.334,75.225,74.943,75.251,75.334,0.072,-0.013,0.2,0.0,30.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.323,75.222,74.937,75.244,75.323,0.072,-0.013,0.2,0.0,30.0,75.165
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.313,75.215,74.931,75.237,75.313,0.072,-0.013,0.2,0.0,30.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.304,75.203,74.926,75.23,75.304,0.072,-0.013,0.2,0.0,30.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.295,75.202,74.921,75.222,75.295,0.072,-0.013,0.2,0.0,30.0,75.101
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.286,75.201,74.915,75.217,75.286,0.072,-0.013,0.2,0.0,30.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.277,75.196,74.91,75.212,75.277,0.072,-0.013,0.2,0.0,30.0,75.14
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.269,75.186,74.905,75.207,75.269,0.072,-0.013,0.2,0.0,30.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.261,75.176,74.899,75.2,75.261,0.072,-0.013,0.2,0.0,30.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.254,75.166,74.894,75.193,75.254,0.072,-0.013,0.2,0.0,30.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.246,75.155,74.889,75.185,75.246,0.072,-0.013,0.2,0.0,30.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.238,75.147,74.884,75.176,75.238,0.072,-0.013,0.2,0.0,30.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.23,75.14,74.878,75.167,75.23,0.072,-0.013,0.2,0.0,30.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.222,75.126,74.873,75.159,75.222,0.072,-0.013,0.2,0.0,30.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.214,75.108,74.868,75.148,75.214,0.072,-0.013,0.2,0.0,30.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.206,75.1,74.863,75.136,75.206,0.072,-0.013,0.2,0.0,30.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.197,75.096,74.857,75.126,75.197,0.072,-0.013,0.2,0.0,30.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.188,75.075,74.852,75.116,75.188,0.072,-0.013,0.2,0.0,30.0,74.349
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.179,75.055,74.847,75.103,75.179,0.072,-0.013,0.2,0.0,30.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.169,75.04,74.842,75.089,75.169,0.072,-0.013,0.2,0.0,30.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.159,75.025,74.836,75.074,75.159,0.072,-0.013,0.2,0.0,30.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.148,75.003,74.831,75.059,75.148,0.072,-0.013,0.2,0.0,30.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.137,74.979,74.825,75.041,75.137,0.072,-0.013,0.2,0.0,30.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.124,74.96,74.82,75.023,75.124,0.072,-0.013,0.2,0.0,30.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.111,74.949,74.814,75.004,75.111,0.072,-0.013,0.2,0.0,30.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.098,74.942,74.809,74.989,75.098,0.072,-0.013,0.2,0.0,30.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.084,74.936,74.803,74.976,75.084,0.072,-0.013,0.2,0.0,30.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.07,74.93,74.798,74.964,75.07,0.072,-0.013,0.2,0.0,30.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.057,74.927,74.792,74.955,75.057,0.072,-0.013,0.2,0.0,30.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.044,74.918,74.787,74.947,75.044,0.072,-0.013,0.2,0.0,30.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.032,74.914,74.782,74.938,75.032,0.072,-0.013,0.2,0.0,30.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.021,74.901,74.776,74.931,75.021,0.072,-0.013,0.2,0.0,30.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,75.01,74.875,74.771,74.92,75.01,0.072,-0.013,0.2,0.0,30.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.998,74.852,74.765,74.906,74.998,0.072,-0.013,0.2,0.0,30.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.986,74.83,74.76,74.889,74.986,0.072,-0.013,0.2,0.0,30.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.974,74.812,74.754,74.871,74.974,0.072,-0.013,0.2,0.0,30.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.961,74.797,74.749,74.854,74.961,0.072,-0.013,0.2,0.0,30.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.947,74.785,74.743,74.837,74.947,0.072,-0.013,0.2,0.0,30.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.933,74.78,74.737,74.823,74.933,0.072,-0.013,0.2,0.0,30.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.919,74.771,74.731,74.81,74.919,0.072,-0.013,0.2,0.0,30.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.906,74.764,74.726,74.799,74.906,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.893,74.752,74.72,74.789,74.893,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.879,74.744,74.715,74.778,74.879,0.072,-0.013,0.2,0.0,30.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.867,74.745,74.709,74.769,74.867,0.072,-0.013,0.2,0.0,30.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.855,74.739,74.704,74.762,74.855,0.072,-0.013,0.2,0.0,30.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.843,74.735,74.698,74.755,74.843,0.072,-0.013,0.2,0.0,30.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.832,74.723,74.693,74.749,74.832,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.822,74.724,74.687,74.742,74.822,0.072,-0.013,0.2,0.0,30.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.812,74.718,74.682,74.737,74.812,0.072,-0.013,0.2,0.0,30.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.803,74.709,74.676,74.731,74.803,0.072,-0.013,0.2,0.0,30.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.794,74.703,74.671,74.724,74.794,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.785,74.701,74.666,74.718,74.785,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.777,74.697,74.66,74.713,74.777,0.072,-0.013,0.2,0.0,30.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.769,74.686,74.655,74.708,74.769,0.072,-0.013,0.2,0.0,30.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.761,74.679,74.65,74.701,74.761,0.072,-0.013,0.2,0.0,30.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.754,74.67,74.645,74.694,74.754,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.746,74.667,74.639,74.687,74.746,0.072,-0.013,0.2,0.0,30.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.739,74.664,74.634,74.682,74.739,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.732,74.664,74.629,74.677,74.732,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.725,74.66,74.624,74.673,74.725,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.719,74.657,74.619,74.669,74.719,0.072,-0.013,0.2,0.0,30.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.713,74.653,74.614,74.666,74.713,0.072,-0.013,0.2,0.0,30.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.707,74.644,74.609,74.661,74.707,0.072,-0.013,0.2,0.0,30.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.701,74.642,74.604,74.656,74.701,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.695,74.634,74.6,74.652,74.695,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.69,74.627,74.595,74.646,74.69,0.072,-0.013,0.2,0.0,30.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.684,74.618,74.59,74.64,74.684,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.679,74.615,74.585,74.634,74.679,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.673,74.608,74.58,74.628,74.673,0.072,-0.013,0.2,0.0,30.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.667,74.6,74.575,74.622,74.667,0.072,-0.013,0.2,0.0,30.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.662,74.6,74.571,74.616,74.662,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.656,74.592,74.566,74.611,74.656,0.072,-0.013,0.2,0.0,30.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.65,74.58,74.561,74.605,74.65,0.072,-0.013,0.2,0.0,30.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.644,74.574,74.557,74.597,74.644,0.072,-0.013,0.2,0.0,30.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.638,74.572,74.552,74.591,74.638,0.072,-0.013,0.2,0.0,30.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.632,74.565,74.547,74.585,74.632,0.072,-0.013,0.2,0.0,30.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.627,74.554,74.542,74.579,74.627,0.072,-0.013,0.2,0.0,30.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.62,74.55,74.538,74.571,74.62,0.072,-0.013,0.2,0.0,30.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.614,74.543,74.533,74.565,74.614,0.072,-0.013,0.2,0.0,30.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.608,74.531,74.529,74.558,74.608,0.072,-0.013,0.2,0.0,30.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.602,74.524,74.524,74.55,74.602,0.072,-0.013,0.2,0.0,30.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.595,74.521,74.519,74.543,74.595,0.072,-0.013,0.2,0.0,30.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.589,74.517,74.515,74.537,74.589,0.072,-0.013,0.2,0.0,30.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.582,74.515,74.51,74.531,74.582,0.072,-0.013,0.2,0.0,30.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.576,74.507,74.506,74.526,74.576,0.072,-0.013,0.2,0.0,30.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.569,74.5,74.501,74.52,74.569,0.072,-0.013,0.2,0.0,30.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.563,74.498,74.497,74.515,74.563,0.072,-0.013,0.2,0.0,30.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.557,74.491,74.492,74.509,74.557,0.072,-0.013,0.2,0.0,30.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.551,74.488,74.488,74.504,74.551,0.072,-0.013,0.2,0.0,30.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.545,74.483,74.484,74.499,74.545,0.072,-0.013,0.2,0.0,30.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.539,74.481,74.479,74.495,74.539,0.072,-0.013,0.2,0.0,30.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.534,74.474,74.475,74.49,74.534,0.072,-0.013,0.2,0.0,30.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.528,74.47,74.471,74.485,74.528,0.072,-0.013,0.2,0.0,30.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.523,74.464,74.466,74.481,74.523,0.072,-0.013,0.2,0.0,30.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.518,74.464,74.462,74.476,74.518,0.072,-0.013,0.2,0.0,30.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.513,74.466,74.458,74.473,74.513,0.072,-0.013,0.2,0.0,30.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.508,74.472,74.454,74.472,74.508,0.072,-0.013,0.2,0.0,30.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.503,74.473,74.449,74.472,74.503,0.072,-0.013,0.2,0.0,30.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.5,74.48,74.445,74.473,74.5,0.072,-0.013,0.2,0.0,30.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.496,74.483,74.441,74.475,74.496,0.072,-0.013,0.2,0.0,30.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.494,74.476,74.438,74.477,74.494,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.492,74.475,74.434,74.476,74.492,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.49,74.475,74.43,74.476,74.49,0.072,-0.013,0.2,0.0,30.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.488,74.466,74.426,74.475,74.488,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.487,74.466,74.422,74.472,74.487,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.485,74.462,74.418,74.47,74.485,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.483,74.455,74.415,74.468,74.483,0.072,-0.013,0.2,0.0,30.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.481,74.454,74.411,74.464,74.481,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.479,74.453,74.407,74.461,74.479,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.477,74.45,74.404,74.459,74.477,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.474,74.451,74.4,74.456,74.474,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.472,74.447,74.396,74.455,74.472,0.072,-0.013,0.2,0.0,30.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.47,74.445,74.393,74.452,74.47,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.468,74.441,74.389,74.45,74.468,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.465,74.438,74.386,74.447,74.465,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.463,74.435,74.382,74.445,74.463,0.072,-0.013,0.2,0.0,30.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.461,74.43,74.379,74.441,74.461,0.072,-0.013,0.2,0.0,30.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.458,74.422,74.375,74.438,74.458,0.072,-0.013,0.2,0.0,30.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.456,74.425,74.372,74.434,74.456,0.072,-0.013,0.2,0.0,30.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.453,74.421,74.368,74.431,74.453,0.072,-0.013,0.2,0.0,30.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.45,74.413,74.365,74.428,74.45,0.072,-0.013,0.2,0.0,30.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.447,74.41,74.361,74.423,74.447,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.444,74.407,74.358,74.419,74.444,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.441,74.404,74.355,74.416,74.441,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.438,74.398,74.351,74.412,74.438,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.434,74.388,74.348,74.407,74.434,0.072,-0.013,0.2,0.0,30.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.431,74.39,74.344,74.402,74.431,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.427,74.388,74.341,74.399,74.427,0.072,-0.013,0.2,0.0,30.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.424,74.385,74.338,74.395,74.424,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.42,74.388,74.334,74.393,74.42,0.072,-0.013,0.2,0.0,30.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.417,74.383,74.331,74.391,74.417,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.414,74.379,74.328,74.388,74.414,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.41,74.373,74.324,74.385,74.41,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.407,74.374,74.321,74.382,74.407,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.404,74.37,74.318,74.38,74.404,0.072,-0.013,0.2,0.0,30.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.401,74.371,74.315,74.377,74.401,0.072,-0.013,0.2,0.0,30.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.398,74.369,74.312,74.375,74.398,0.072,-0.013,0.2,0.0,30.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.395,74.359,74.308,74.373,74.395,0.072,-0.013,0.2,0.0,30.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.392,74.352,74.305,74.368,74.392,0.072,-0.013,0.2,0.0,30.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.389,74.348,74.302,74.364,74.389,0.072,-0.013,0.2,0.0,30.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.386,74.348,74.299,74.359,74.386,0.072,-0.013,0.2,0.0,30.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.383,74.342,74.296,74.356,74.383,0.072,-0.013,0.2,0.0,30.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.379,74.341,74.292,74.352,74.379,0.072,-0.013,0.2,0.0,30.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.376,74.346,74.289,74.35,74.376,0.072,-0.013,0.2,0.0,30.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.373,74.348,74.286,74.349,74.373,0.072,-0.013,0.2,0.0,30.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.37,74.348,74.283,74.348,74.37,0.072,-0.013,0.2,0.0,30.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.367,74.347,74.28,74.348,74.367,0.072,-0.013,0.2,0.0,30.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.365,74.344,74.277,74.348,74.365,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.363,74.344,74.274,74.347,74.363,0.072,-0.013,0.2,0.0,30.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.361,74.339,74.271,74.346,74.361,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.359,74.342,74.268,74.344,74.359,0.072,-0.013,0.2,0.0,30.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.357,74.337,74.265,74.343,74.357,0.072,-0.013,0.2,0.0,30.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.355,74.335,74.263,74.341,74.355,0.072,-0.013,0.2,0.0,30.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.353,74.336,74.26,74.34,74.353,0.072,-0.013,0.2,0.0,30.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.352,74.332,74.257,74.339,74.352,0.072,-0.013,0.2,0.0,30.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.35,74.326,74.254,74.336,74.35,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.348,74.325,74.251,74.333,74.348,0.072,-0.013,0.2,0.0,30.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.346,74.321,74.248,74.331,74.346,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.344,74.323,74.245,74.328,74.344,0.072,-0.013,0.2,0.0,30.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.342,74.321,74.243,74.327,74.342,0.072,-0.013,0.2,0.0,30.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.34,74.314,74.24,74.324,74.34,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.338,74.314,74.237,74.321,74.338,0.072,-0.013,0.2,0.0,30.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.336,74.308,74.234,74.319,74.336,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.334,74.313,74.231,74.316,74.334,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.332,74.315,74.229,74.316,74.332,0.072,-0.013,0.2,0.0,30.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.33,74.319,74.226,74.316,74.33,0.072,-0.013,0.2,0.0,30.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.328,74.315,74.223,74.317,74.328,0.072,-0.013,0.2,0.0,30.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.327,74.313,74.221,74.316,74.327,0.072,-0.013,0.2,0.0,30.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.325,74.311,74.218,74.315,74.325,0.072,-0.013,0.2,0.0,30.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.324,74.314,74.215,74.314,74.324,0.072,-0.013,0.2,0.0,30.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.323,74.317,74.213,74.314,74.323,0.072,-0.013,0.2,0.0,30.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.322,74.315,74.21,74.315,74.322,0.072,-0.013,0.2,0.0,30.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.321,74.313,74.208,74.315,74.321,0.072,-0.013,0.2,0.0,30.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.32,74.308,74.205,74.314,74.32,0.072,-0.013,0.2,0.0,30.0,72.366
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.319,74.308,74.203,74.312,74.319,0.072,-0.013,0.2,0.0,30.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.319,74.312,74.2,74.311,74.319,0.072,-0.013,0.2,0.0,30.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.318,74.312,74.198,74.312,74.318,0.072,-0.013,0.2,0.0,30.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.317,74.308,74.195,74.311,74.317,0.072,-0.013,0.2,0.0,30.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.316,74.306,74.193,74.31,74.316,0.072,-0.013,0.2,0.0,30.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.315,74.309,74.19,74.309,74.315,0.072,-0.013,0.2,0.0,30.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.315,74.309,74.188,74.309,74.315,0.072,-0.013,0.2,0.0,30.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.314,74.306,74.186,74.309,74.314,0.072,-0.013,0.2,0.0,30.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.313,74.302,74.183,74.308,74.313,0.072,-0.013,0.2,0.0,30.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.313,74.29,74.181,74.305,74.313,0.072,-0.013,0.2,0.0,30.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.312,74.284,74.178,74.301,74.312,0.072,-0.013,0.2,0.0,30.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.31,74.267,74.176,74.294,74.31,0.072,-0.013,0.2,0.0,30.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.308,74.258,74.173,74.286,74.308,0.072,-0.013,0.2,0.0,30.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.305,74.248,74.171,74.278,74.305,0.072,-0.013,0.2,0.0,30.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.301,74.242,74.168,74.269,74.301,0.072,-0.013,0.2,0.0,30.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.297,74.233,74.166,74.261,74.297,0.072,-0.013,0.2,0.0,30.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.292,74.239,74.163,74.254,74.292,0.072,-0.013,0.2,0.0,30.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.287,74.239,74.16,74.25,74.287,0.072,-0.013,0.2,0.0,30.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.283,74.244,74.158,74.247,74.283,0.072,-0.013,0.2,0.0,30.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.278,74.244,74.155,74.247,74.278,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.274,74.242,74.153,74.246,74.274,0.072,-0.013,0.2,0.0,30.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.271,74.241,74.15,74.245,74.271,0.072,-0.013,0.2,0.0,30.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.268,74.238,74.148,74.243,74.268,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.265,74.235,74.145,74.242,74.265,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.262,74.23,74.143,74.239,74.262,0.072,-0.013,0.2,0.0,30.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.259,74.23,74.14,74.237,74.259,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.256,74.224,74.138,74.234,74.256,0.072,-0.013,0.2,0.0,30.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.253,74.221,74.135,74.231,74.253,0.072,-0.013,0.2,0.0,30.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.251,74.216,74.133,74.228,74.251,0.072,-0.013,0.2,0.0,30.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.248,74.212,74.13,74.224,74.248,0.072,-0.013,0.2,0.0,30.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.245,74.211,74.128,74.221,74.245,0.072,-0.013,0.2,0.0,30.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.242,74.206,74.125,74.218,74.242,0.072,-0.013,0.2,0.0,30.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.239,74.2,74.123,74.214,74.239,0.072,-0.013,0.2,0.0,30.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.236,74.199,74.12,74.21,74.236,0.072,-0.013,0.2,0.0,30.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.232,74.194,74.117,74.207,74.232,0.072,-0.013,0.2,0.0,30.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.229,74.196,74.115,74.203,74.229,0.072,-0.013,0.2,0.0,30.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.226,74.197,74.112,74.201,74.226,0.072,-0.013,0.2,0.0,30.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.223,74.202,74.11,74.201,74.223,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.22,74.201,74.107,74.201,74.22,0.072,-0.013,0.2,0.0,30.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.218,74.198,74.105,74.201,74.218,0.072,-0.013,0.2,0.0,30.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.216,74.202,74.103,74.2,74.216,0.072,-0.013,0.2,0.0,30.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.214,74.201,74.1,74.201,74.214,0.072,-0.013,0.2,0.0,30.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.212,74.201,74.098,74.201,74.212,0.072,-0.013,0.2,0.0,30.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.211,74.197,74.095,74.2,74.211,0.072,-0.013,0.2,0.0,30.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.21,74.197,74.093,74.199,74.21,0.072,-0.013,0.2,0.0,30.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.208,74.201,74.091,74.199,74.208,0.072,-0.013,0.2,0.0,30.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.207,74.198,74.088,74.199,74.207,0.072,-0.013,0.2,0.0,30.0,72.34
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.206,74.201,74.086,74.199,74.206,0.072,-0.013,0.2,0.0,30.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.206,74.207,74.084,74.2,74.206,0.072,-0.013,0.2,0.0,30.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.205,74.206,74.082,74.202,74.205,0.072,-0.013,0.2,0.0,30.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.205,74.21,74.079,74.204,74.205,0.072,-0.013,0.2,0.0,30.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.205,74.209,74.077,74.205,74.205,0.072,-0.013,0.2,0.0,30.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.205,74.209,74.075,74.206,74.205,0.072,-0.013,0.2,0.0,30.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.205,74.209,74.073,74.207,74.205,0.072,-0.013,0.2,0.0,30.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.205,74.212,74.071,74.208,74.205,0.072,-0.013,0.2,0.0,30.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.206,74.213,74.069,74.209,74.206,0.072,-0.013,0.2,0.0,30.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.206,74.223,74.067,74.211,74.206,0.072,-0.013,0.2,0.0,30.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.207,74.23,74.065,74.215,74.207,0.072,-0.013,0.2,0.0,30.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.208,74.236,74.063,74.22,74.208,0.072,-0.013,0.2,0.0,30.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.21,74.24,74.061,74.225,74.21,0.072,-0.013,0.2,0.0,30.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.212,74.237,74.059,74.229,74.212,0.072,-0.013,0.2,0.0,30.0,73.079
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.214,74.238,74.057,74.231,74.214,0.072,-0.013,0.2,0.0,30.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.216,74.237,74.056,74.233,74.216,0.072,-0.013,0.2,0.0,30.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.218,74.236,74.054,74.234,74.218,0.072,-0.013,0.2,0.0,30.0,73.13
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.22,74.235,74.052,74.234,74.22,0.072,-0.013,0.2,0.0,30.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.222,74.239,74.05,74.235,74.222,0.072,-0.013,0.2,0.0,30.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.223,74.247,74.049,74.237,74.223,0.072,-0.013,0.2,0.0,30.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.225,74.256,74.047,74.24,74.225,0.072,-0.013,0.2,0.0,30.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.227,74.262,74.045,74.245,74.227,0.072,-0.013,0.2,0.0,30.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.229,74.257,74.044,74.25,74.229,0.072,-0.013,0.2,0.0,30.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.232,74.253,74.042,74.251,74.232,0.072,-0.013,0.2,0.0,30.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.234,74.247,74.04,74.251,74.234,0.072,-0.013,0.2,0.0,30.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.236,74.242,74.039,74.25,74.236,0.072,-0.013,0.2,0.0,30.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.238,74.242,74.037,74.248,74.238,0.072,-0.013,0.2,0.0,30.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.239,74.237,74.035,74.246,74.239,0.072,-0.013,0.2,0.0,30.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.24,74.233,74.034,74.243,74.24,0.072,-0.013,0.2,0.0,30.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.24,74.23,74.032,74.24,74.24,0.072,-0.013,0.2,0.0,30.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.24,74.228,74.03,74.237,74.24,0.072,-0.013,0.2,0.0,30.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.239,74.227,74.029,74.234,74.239,0.072,-0.013,0.2,0.0,30.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.239,74.225,74.027,74.232,74.239,0.072,-0.013,0.2,0.0,30.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.238,74.225,74.025,74.23,74.238,0.072,-0.013,0.2,0.0,30.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.237,74.232,74.024,74.229,74.237,0.072,-0.013,0.2,0.0,30.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.236,74.233,74.022,74.23,74.236,0.072,-0.013,0.2,0.0,30.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.235,74.238,74.02,74.231,74.235,0.072,-0.013,0.2,0.0,30.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.235,74.24,74.019,74.233,74.235,0.072,-0.013,0.2,0.0,30.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.235,74.246,74.017,74.236,74.235,0.072,-0.013,0.2,0.0,30.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.235,74.245,74.016,74.238,74.235,0.072,-0.013,0.2,0.0,30.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.236,74.244,74.014,74.24,74.236,0.072,-0.013,0.2,0.0,30.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.236,74.24,74.013,74.241,74.236,0.072,-0.013,0.2,0.0,30.0,73.584
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.237,74.234,74.011,74.24,74.237,0.072,-0.013,0.2,0.0,30.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.237,74.231,74.01,74.238,74.237,0.072,-0.013,0.2,0.0,30.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.237,74.223,74.008,74.235,74.237,0.072,-0.013,0.2,0.0,30.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.237,74.216,74.006,74.231,74.237,0.072,-0.013,0.2,0.0,30.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.236,74.212,74.005,74.227,74.236,0.072,-0.013,0.2,0.0,30.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.234,74.207,74.003,74.222,74.234,0.072,-0.013,0.2,0.0,30.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.233,74.201,74.001,74.218,74.233,0.072,-0.013,0.2,0.0,30.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.231,74.2,74.0,74.213,74.231,0.072,-0.013,0.2,0.0,30.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.229,74.204,73.998,74.21,74.229,0.072,-0.013,0.2,0.0,30.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.226,74.214,73.996,74.209,74.226,0.072,-0.013,0.2,0.0,30.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.224,74.211,73.995,74.21,74.224,0.072,-0.013,0.2,0.0,30.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.222,74.21,73.993,74.21,74.222,0.072,-0.013,0.2,0.0,30.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.221,74.207,73.991,74.21,74.221,0.072,-0.013,0.2,0.0,30.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.22,74.203,73.99,74.209,74.22,0.072,-0.013,0.2,0.0,30.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.218,74.197,73.988,74.207,74.218,0.072,-0.013,0.2,0.0,30.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.217,74.196,73.986,74.204,74.217,0.072,-0.013,0.2,0.0,30.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.215,74.198,73.985,74.202,74.215,0.072,-0.013,0.2,0.0,30.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.213,74.197,73.983,74.201,74.213,0.072,-0.013,0.2,0.0,30.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.212,74.183,73.981,74.198,74.212,0.072,-0.013,0.2,0.0,30.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.21,74.181,73.98,74.194,74.21,0.072,-0.013,0.2,0.0,30.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.208,74.186,73.978,74.191,74.208,0.072,-0.013,0.2,0.0,30.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.206,74.187,73.976,74.19,74.206,0.072,-0.013,0.2,0.0,30.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.204,74.186,73.975,74.189,74.204,0.072,-0.013,0.2,0.0,30.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.202,74.174,73.973,74.187,74.202,0.072,-0.013,0.2,0.0,30.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.2,74.16,73.971,74.182,74.2,0.072,-0.013,0.2,0.0,30.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.198,74.151,73.969,74.175,74.198,0.072,-0.013,0.2,0.0,30.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.195,74.146,73.967,74.168,74.195,0.072,-0.013,0.2,0.0,30.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.191,74.138,73.965,74.161,74.191,0.072,-0.013,0.2,0.0,30.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.187,74.134,73.963,74.154,74.187,0.072,-0.013,0.2,0.0,30.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.183,74.13,73.961,74.148,74.183,0.072,-0.013,0.2,0.0,30.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.179,74.131,73.959,74.143,74.179,0.072,-0.013,0.2,0.0,30.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.174,74.13,73.957,74.14,74.174,0.072,-0.013,0.2,0.0,30.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.17,74.124,73.955,74.137,74.17,0.072,-0.013,0.2,0.0,30.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.166,74.123,73.954,74.133,74.166,0.072,-0.013,0.2,0.0,30.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.162,74.125,73.952,74.13,74.162,0.072,-0.013,0.2,0.0,30.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.158,74.126,73.95,74.129,74.158,0.072,-0.013,0.2,0.0,30.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.154,74.121,73.948,74.128,74.154,0.072,-0.013,0.2,0.0,30.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.151,74.116,73.946,74.126,74.151,0.072,-0.013,0.2,0.0,30.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.148,74.112,73.944,74.123,74.148,0.072,-0.013,0.2,0.0,30.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.145,74.115,73.941,74.12,74.145,0.072,-0.013,0.2,0.0,30.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.142,74.114,73.939,74.119,74.142,0.072,-0.013,0.2,0.0,30.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.139,74.113,73.937,74.117,74.139,0.072,-0.013,0.2,0.0,30.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.136,74.114,73.936,74.116,74.136,0.072,-0.013,0.2,0.0,30.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.134,74.115,73.934,74.116,74.134,0.072,-0.013,0.2,0.0,30.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,74.131,74.11,73.932,74.115,74.131,0.072,-0.013,0.2,0.0,30.0,72.949
0.0,0.0,40.0,60.0,40.0,23.321,42.54,455.548,596.934,26.4,76.957,74.136,73.952,74.118,76.875,0.06,0.196,0.156,80.594,30.0,72.949
0.0,0.0,40.0,60.0,40.0,196.396,34.307,994.539,839.684,200.448,75.737,73.871,73.939,74.06,75.301,0.258,0.793,0.089,100.0,30.0,72.91
0.0,0.0,40.0,60.0,40.0,761.26,0.0,1796.626,1144.206,497.589,75.075,73.695,73.949,73.824,74.038,0.612,1.773,-0.022,100.0,30.0,72.936
0.0,0.0,40.0,60.0,40.0,1859.35,0.0,2480.544,1472.323,697.543,75.698,73.69,73.982,73.716,73.757,1.052,3.129,-0.128,100.0,30.0,72.936
0.0,0.0,40.0,60.0,40.0,3412.46,0.0,3045.328,1729.057,865.962,76.796,73.686,73.98,73.688,73.693,1.708,4.675,-0.23,97.838,30.0,72.949
0.0,0.0,40.0,60.0,40.0,3149.14,0.0,2960.39,1690.089,840.608,77.059,73.745,74.035,73.724,73.708,1.612,4.439,-0.214,95.313,30.0,73.014
0.0,0.0,40.0,60.0,40.0,3127.0,0.0,2953.174,1686.826,838.448,77.106,73.777,74.09,73.763,73.75,1.603,4.419,-0.212,95.093,30.0,72.988
0.0,0.0,40.0,60.0,40.0,3124.57,0.0,2952.382,1686.467,838.211,77.143,73.828,74.144,73.807,73.79,1.602,4.417,-0.212,95.069,30.0,73.04
0.0,0.0,40.0,60.0,40.0,3124.3,0.0,2952.294,1686.428,838.184,77.189,73.869,74.197,73.852,73.836,1.602,4.416,-0.212,95.066,30.0,73.04
0.0,0.0,40.0,60.0,40.0,3124.27,0.0,2952.277,1686.423,838.182,77.228,73.905,74.249,73.889,73.875,1.602,4.416,-0.212,95.066,30.0,73.04
0.0,0.0,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,77.272,73.961,74.301,73.938,73.919,1.602,4.416,-0.212,95.066,30.0,73.104
0.0,0.577,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,77.167,73.999,74.351,73.982,73.815,1.602,4.416,-0.212,95.066,30.0,73.117
0.0,6.567,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,76.508,74.046,74.391,74.026,73.155,1.602,4.416,-0.212,95.066,30.0,73.176
0.0,12.23,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,75.77,74.072,74.419,74.061,72.417,1.602,4.416,-0.212,95.066,30.0,73.202
0.0,17.407,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,74.891,74.105,74.43,74.092,71.539,1.602,4.416,-0.212,95.066,30.0,73.292
0.0,22.305,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,74.152,74.095,74.426,74.098,70.8,1.602,4.416,-0.212,95.066,30.0,73.254
0.0,27.121,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,73.599,74.082,74.409,74.087,70.246,1.602,4.416,-0.212,95.066,30.0,73.254
0.0,31.914,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,72.905,74.052,74.381,74.064,69.552,1.602,4.416,-0.212,95.066,30.0,73.228
0.0,36.503,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,72.585,74.038,74.344,74.045,69.233,1.602,4.416,-0.212,95.066,30.0,73.267
0.0,41.396,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,72.533,74.002,74.304,74.017,69.18,1.602,4.416,-0.212,95.066,30.0,73.241
0.0,46.428,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,72.486,73.981,74.264,73.99,69.134,1.602,4.416,-0.212,95.066,30.0,73.267
0.0,48.069,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,68.415,73.919,74.169,73.944,65.063,1.602,4.416,-0.212,95.066,30.0,73.292
0.0,49.732,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,66.351,73.846,74.04,73.876,62.998,1.602,4.416,-0.212,95.066,30.0,73.357
0.0,50.974,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,64.712,73.719,73.879,73.77,61.359,1.602,4.416,-0.212,95.066,30.0,73.305
0.0,52.085,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,63.522,73.59,73.695,73.643,60.169,1.602,4.416,-0.212,95.066,30.0,73.331
0.0,53.364,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,62.625,73.453,73.497,73.51,59.272,1.602,4.416,-0.212,95.066,30.0,73.344
0.0,54.609,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,61.826,73.315,73.289,73.373,58.474,1.602,4.416,-0.212,95.066,30.0,73.383
0.0,55.681,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,60.939,73.16,73.072,73.225,57.587,1.602,4.416,-0.212,95.066,30.0,73.383
0.0,56.477,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,60.164,73.013,72.846,73.075,56.812,1.602,4.416,-0.212,95.066,30.0,73.441
0.0,57.139,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,59.499,72.848,72.613,72.917,56.147,1.602,4.416,-0.212,95.066,30.0,73.429
0.0,57.752,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,58.931,72.687,72.375,72.755,55.579,1.602,4.416,-0.212,95.066,30.0,73.48
0.0,58.267,40.0,60.0,40.0,3124.26,0.0,2952.277,1686.423,838.181,58.387,72.516,72.133,72.588,55.035,1.602,4.416,-0.212,95.066,30.0,73.467
