HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,58.664,40.0,60.0,40.0,3121.9,0.0,2950.464,1685.629,837.637,57.889,72.356,71.889,72.424,54.537,1.605,4.416,-0.212,95.056,30.0,73.532
0.0,58.881,40.0,60.0,40.0,2833.26,0.0,2790.55,1613.594,789.798,56.951,72.19,71.663,72.261,53.662,1.692,4.248,-0.182,92.9,30.0,73.506
0.0,57.663,40.0,60.0,40.0,1758.58,0.0,2142.694,1305.436,598.902,53.915,72.085,71.508,72.142,51.062,1.768,3.359,-0.071,82.2,30.0,73.558
0.0,53.758,40.0,60.0,40.0,1080.99,3.546,1543.568,1027.176,416.451,50.441,72.011,71.422,72.065,48.081,1.65,2.563,0.01,72.71,30.0,73.584
0.0,48.655,40.0,60.0,40.0,797.988,31.593,1068.781,870.213,226.753,48.956,71.928,71.375,71.995,46.635,1.566,2.148,0.079,68.875,30.0,73.662
0.0,47.577,40.0,60.0,40.0,746.992,33.956,996.076,843.908,200.798,50.615,71.846,71.251,71.929,48.242,1.537,2.073,0.088,68.062,30.0,73.701
0.0,46.892,40.0,60.0,40.0,742.327,34.237,988.075,840.541,197.995,51.532,71.753,71.113,71.849,49.157,1.536,2.066,0.089,68.011,30.0,73.772
0.0,46.478,40.0,60.0,40.0,709.792,35.614,946.7,823.031,183.612,53.378,71.631,70.978,71.753,50.997,1.536,2.041,0.094,67.851,30.0,73.759
0.0,45.997,40.0,60.0,40.0,668.307,36.929,903.683,804.482,168.89,51.062,71.546,70.862,71.655,48.707,1.536,2.013,0.1,67.651,30.0,73.895
0.0,48.334,40.0,60.0,40.0,626.923,38.139,859.922,785.257,154.167,49.93,71.452,70.766,71.566,47.607,1.536,1.984,0.106,67.427,30.0,73.869
0.0,45.146,40.0,60.0,40.0,586.811,39.204,816.64,765.887,139.868,55.621,71.373,70.679,71.48,53.331,1.535,1.956,0.112,67.184,30.0,73.934
0.0,44.894,40.0,60.0,40.0,568.111,39.638,797.259,757.103,133.554,52.947,71.318,70.611,71.405,50.683,1.532,1.94,0.114,67.005,30.0,73.973
0.0,47.028,40.0,60.0,40.0,568.119,39.633,797.481,757.2,133.626,54.208,71.267,70.552,71.344,51.95,1.531,1.939,0.114,66.995,30.0,73.96
0.0,44.754,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.613,71.223,70.492,71.29,53.356,1.531,1.939,0.114,66.994,30.0,73.986
0.0,47.353,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,50.759,71.188,70.439,71.244,48.502,1.531,1.939,0.114,66.994,30.0,74.044
0.0,45.886,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,56.669,71.136,70.383,71.2,54.412,1.531,1.939,0.114,66.994,30.0,74.018
0.0,45.181,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.32,71.095,70.33,71.154,52.063,1.531,1.939,0.114,66.994,30.0,74.031
0.0,47.459,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.576,71.055,70.28,71.111,51.319,1.531,1.939,0.114,66.994,30.0,74.057
0.0,45.262,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.707,71.026,70.227,71.072,54.45,1.531,1.939,0.114,66.994,30.0,74.135
0.0,46.894,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.164,70.996,70.179,71.039,49.907,1.531,1.939,0.114,66.994,30.0,74.187
0.0,46.838,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.148,70.964,70.13,71.007,53.891,1.531,1.939,0.114,66.994,30.0,74.239
0.0,45.571,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.694,70.936,70.082,70.976,54.437,1.531,1.939,0.114,66.994,30.0,74.31
0.0,46.703,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.482,70.904,70.036,70.946,51.225,1.531,1.939,0.114,66.994,30.0,74.349
0.0,47.891,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.756,70.873,69.99,70.915,52.499,1.531,1.939,0.114,66.994,30.0,74.388
0.0,45.989,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.291,70.84,69.944,70.883,55.034,1.531,1.939,0.114,66.994,30.0,74.427
0.0,46.776,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.549,70.806,69.899,70.851,50.292,1.531,1.939,0.114,66.994,30.0,74.44
0.0,47.345,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.248,70.777,69.853,70.818,52.992,1.531,1.939,0.114,66.994,30.0,74.491
0.0,44.422,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.114,70.74,69.804,70.786,53.856,1.531,1.939,0.114,66.994,30.0,74.517
0.0,47.719,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.621,70.712,69.76,70.753,49.364,1.531,1.939,0.114,66.994,30.0,74.569
0.0,45.786,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.345,70.679,69.714,70.722,55.088,1.531,1.939,0.114,66.994,30.0,74.602
0.0,45.24,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,54.529,70.661,69.671,70.694,52.272,1.531,1.939,0.114,66.994,30.0,74.718
0.0,47.632,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.601,70.636,69.632,70.669,50.344,1.531,1.939,0.114,66.994,30.0,74.757
0.0,45.332,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.918,70.616,69.592,70.645,54.661,1.531,1.939,0.114,66.994,30.0,74.848
0.0,45.065,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.548,70.606,69.557,70.627,52.291,1.531,1.939,0.114,66.994,30.0,74.945
0.0,47.326,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.818,70.587,69.528,70.611,50.561,1.531,1.939,0.114,66.994,30.0,74.971
0.0,45.195,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.742,70.566,69.5,70.592,54.486,1.531,1.939,0.114,66.994,30.0,74.984
0.0,45.73,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.094,70.554,69.478,70.575,49.837,1.531,1.939,0.114,66.994,30.0,75.023
0.0,45.87,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.033,70.54,69.457,70.559,54.776,1.531,1.939,0.114,66.994,30.0,75.036
0.0,44.061,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.789,70.538,69.439,70.548,51.532,1.531,1.939,0.114,66.994,30.0,75.127
0.0,46.105,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.967,70.541,69.424,70.543,54.71,1.531,1.939,0.114,66.994,30.0,75.224
0.0,43.648,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.54,70.539,69.408,70.542,51.284,1.531,1.939,0.114,66.994,30.0,75.263
0.0,45.596,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,56.719,70.532,69.396,70.538,54.462,1.531,1.939,0.114,66.994,30.0,75.289
0.0,45.084,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.006,70.529,69.386,70.534,51.749,1.531,1.939,0.114,66.994,30.0,75.327
0.0,46.243,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.047,70.528,69.377,70.531,54.79,1.531,1.939,0.114,66.994,30.0,75.366
0.0,43.818,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.546,70.511,69.366,70.525,53.29,1.531,1.939,0.114,66.994,30.0,75.314
0.0,47.053,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.057,70.519,69.36,70.519,52.8,1.531,1.939,0.114,66.994,30.0,75.392
0.0,44.336,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.556,70.507,69.351,70.517,54.299,1.531,1.939,0.114,66.994,30.0,75.366
0.0,47.152,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.893,70.51,69.346,70.512,49.636,1.531,1.939,0.114,66.994,30.0,75.418
0.0,46.058,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.57,70.509,69.339,70.511,55.313,1.531,1.939,0.114,66.994,30.0,75.438
0.0,45.092,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.411,70.508,69.334,70.51,54.155,1.531,1.939,0.114,66.994,30.0,75.451
0.0,46.744,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.754,70.514,69.331,70.51,50.498,1.531,1.939,0.114,66.994,30.0,75.509
0.0,46.974,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.118,70.51,69.328,70.511,53.862,1.531,1.939,0.114,66.994,30.0,75.496
0.0,45.113,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,56.837,70.517,69.324,70.512,54.58,1.531,1.939,0.114,66.994,30.0,75.561
0.0,47.151,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,52.704,70.52,69.323,70.516,50.447,1.531,1.939,0.114,66.994,30.0,75.574
0.0,47.477,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.134,70.519,69.322,70.518,52.877,1.531,1.939,0.114,66.994,30.0,75.587
0.0,45.831,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.446,70.517,69.319,70.518,55.19,1.531,1.939,0.114,66.994,30.0,75.587
0.0,46.844,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.547,70.53,69.319,70.521,51.29,1.531,1.939,0.114,66.994,30.0,75.664
0.0,47.91,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.468,70.526,69.318,70.525,52.211,1.531,1.939,0.114,66.994,30.0,75.639
0.0,46.187,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.306,70.537,69.316,70.528,55.049,1.531,1.939,0.114,66.994,30.0,75.729
0.0,45.036,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.278,70.533,69.312,70.532,53.021,1.531,1.939,0.114,66.994,30.0,75.703
0.0,47.682,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.905,70.539,69.311,70.534,49.648,1.531,1.939,0.114,66.994,30.0,75.755
0.0,46.037,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.639,70.54,69.307,70.537,55.375,1.531,1.939,0.114,66.994,30.0,75.775
0.0,44.894,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.202,70.547,69.302,70.541,52.945,1.531,1.939,0.114,66.994,30.0,75.839
0.0,47.435,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,51.8,70.547,69.299,70.544,49.543,1.531,1.939,0.114,66.994,30.0,75.839
0.0,46.585,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.49,70.549,69.296,70.546,55.233,1.531,1.939,0.114,66.994,30.0,75.891
0.0,44.227,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.648,70.544,69.289,70.547,53.391,1.531,1.939,0.114,66.994,30.0,75.891
0.0,47.217,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.662,70.544,69.286,70.545,49.405,1.531,1.939,0.114,66.994,30.0,75.904
0.0,46.2,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.292,70.551,69.281,70.546,55.035,1.531,1.939,0.114,66.994,30.0,75.969
0.0,44.241,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.565,70.541,69.274,70.547,53.308,1.531,1.939,0.114,66.994,30.0,75.93
0.0,47.554,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.92,70.54,69.27,70.543,49.663,1.531,1.939,0.114,66.994,30.0,75.956
0.0,44.543,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.592,70.547,69.262,70.543,54.335,1.531,1.939,0.114,66.994,30.0,76.047
0.0,46.927,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,50.284,70.542,69.257,70.545,48.027,1.531,1.939,0.114,66.994,30.0,76.021
0.0,44.805,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.672,70.545,69.248,70.543,54.415,1.531,1.939,0.114,66.994,30.0,76.105
0.0,46.691,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,50.089,70.557,69.243,70.548,47.833,1.531,1.939,0.114,66.994,30.0,76.196
0.0,44.402,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,56.554,70.55,69.233,70.551,54.297,1.531,1.939,0.114,66.994,30.0,76.183
0.0,46.618,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.205,70.548,69.228,70.55,50.949,1.531,1.939,0.114,66.994,30.0,76.209
0.0,46.225,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.07,70.543,69.222,70.548,54.813,1.531,1.939,0.114,66.994,30.0,76.209
0.0,43.901,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.651,70.541,69.213,70.544,53.394,1.531,1.939,0.114,66.994,30.0,76.248
0.0,47.247,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.327,70.552,69.208,70.545,51.07,1.531,1.939,0.114,66.994,30.0,76.339
0.0,45.374,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.209,70.541,69.2,70.546,54.953,1.531,1.939,0.114,66.994,30.0,76.3
0.0,45.227,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.122,70.539,69.192,70.543,52.865,1.531,1.939,0.114,66.994,30.0,76.326
0.0,47.624,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.285,70.539,69.187,70.541,51.028,1.531,1.939,0.114,66.994,30.0,76.345
0.0,45.804,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.609,70.531,69.178,70.537,55.352,1.531,1.939,0.114,66.994,30.0,76.345
0.0,45.571,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.932,70.536,69.171,70.535,51.675,1.531,1.939,0.114,66.994,30.0,76.423
0.0,47.622,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.366,70.529,69.165,70.534,52.109,1.531,1.939,0.114,66.994,30.0,76.41
0.0,45.747,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,57.622,70.528,69.15,70.53,55.365,1.531,1.939,0.114,66.994,30.0,76.475
0.0,46.185,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,54.217,70.598,69.219,70.541,51.96,1.531,1.939,0.114,66.994,30.0,76.552
0.0,47.837,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.806,70.755,69.384,70.613,51.55,1.531,1.939,0.114,66.994,30.0,76.676
0.0,46.519,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,58.107,70.897,69.539,70.728,55.85,1.531,1.939,0.114,66.994,30.0,76.753
0.0,46.185,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.183,71.036,69.691,70.857,52.926,1.531,1.939,0.114,66.994,30.0,76.818
0.0,47.922,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,53.894,71.169,69.841,70.99,51.638,1.531,1.939,0.114,66.994,30.0,76.883
0.0,47.222,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.851,71.301,69.985,71.122,53.594,1.531,1.939,0.114,66.994,30.0,76.941
0.0,45.01,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.633,71.424,70.119,71.253,54.376,1.531,1.939,0.114,66.994,30.0,77.019
0.0,47.056,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.619,71.555,70.248,71.381,49.362,1.531,1.939,0.114,66.994,30.0,77.155
0.0,47.151,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.933,71.667,70.371,71.506,53.676,1.531,1.939,0.114,66.994,30.0,77.213
0.0,44.926,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.622,71.778,70.489,71.623,54.365,1.531,1.939,0.114,66.994,30.0,77.291
0.0,46.884,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,51.432,71.884,70.609,71.736,49.175,1.531,1.939,0.114,66.994,30.0,77.33
0.0,46.712,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.911,71.995,70.726,71.845,53.655,1.531,1.939,0.114,66.994,30.0,77.421
0.0,44.574,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,56.374,72.112,70.842,71.957,54.117,1.531,1.939,0.114,66.994,30.0,77.544
0.0,46.705,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.761,72.234,70.96,72.074,49.504,1.531,1.939,0.114,66.994,30.0,77.687
0.0,46.585,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.805,72.348,71.076,72.192,55.548,1.531,1.939,0.114,66.994,30.0,77.777
0.0,44.274,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.81,72.446,71.19,72.303,53.554,1.531,1.939,0.114,66.994,30.0,77.797
0.0,47.339,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.488,72.555,71.306,72.41,49.232,1.531,1.939,0.114,66.994,30.0,77.874
0.0,46.326,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.6,72.665,71.418,72.518,55.343,1.531,1.939,0.114,66.994,30.0,77.965
0.0,44.335,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.882,72.765,71.527,72.625,53.625,1.531,1.939,0.114,66.994,30.0,78.03
0.0,47.306,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.258,72.874,71.637,72.73,49.001,1.531,1.939,0.114,66.994,30.0,78.127
0.0,46.088,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.507,72.964,71.742,72.833,55.25,1.531,1.939,0.114,66.994,30.0,78.127
0.0,44.357,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.63,55.848,73.032,71.844,72.923,53.592,1.531,1.939,0.114,66.994,30.0,78.03
0.0,47.171,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,51.32,73.108,71.946,73.002,49.064,1.531,1.939,0.114,66.994,30.0,77.991
0.0,45.974,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,57.477,73.187,72.044,73.081,55.22,1.531,1.939,0.114,66.994,30.0,77.978
0.0,44.372,40.0,60.0,40.0,568.121,39.633,797.491,757.203,133.629,55.853,73.252,72.14,73.157,53.596,1.531,1.939,0.114,66.994,30.0,77.887
0.0,47.102,40.0,60.0,40.0,582.579,39.22,815.232,765.582,139.375,51.49,73.363,72.247,73.232,49.23,1.526,1.945,0.112,66.994,30.0,77.913
0.0,46.472,40.0,60.0,40.0,682.741,35.944,934.171,818.553,179.237,58.488,73.572,72.394,73.368,56.194,1.493,1.989,0.096,66.994,30.0,77.849
0.0,44.622,40.0,60.0,40.0,768.496,28.693,1146.739,898.577,255.043,57.666,73.837,72.527,73.591,55.464,1.445,2.077,0.07,66.994,30.0,77.965
0.0,48.029,40.0,60.0,40.0,844.785,10.015,1419.452,980.221,363.128,53.125,74.054,72.633,73.859,51.148,1.357,2.175,0.027,66.994,30.0,77.952
0.0,49.509,40.0,60.0,40.0,948.955,0.0,1673.589,1082.984,462.181,54.128,74.158,72.686,74.062,52.303,1.24,2.272,-0.005,67.707,30.0,77.939
0.0,48.18,40.0,60.0,40.0,1159.8,0.0,1899.181,1186.706,527.967,56.773,74.184,72.688,74.148,54.888,1.238,2.518,-0.034,71.154,30.0,78.03
0.0,48.783,40.0,60.0,40.0,1376.52,0.0,2079.018,1268.958,580.862,56.576,74.185,72.657,74.178,54.545,1.25,2.757,-0.059,74.507,30.0,78.082
0.0,49.461,40.0,60.0,40.0,1564.8,0.0,2211.686,1330.344,619.986,56.515,74.172,72.604,74.177,54.333,1.268,2.956,-0.079,77.231,30.0,78.153
0.0,49.935,40.0,60.0,40.0,1701.91,0.0,2298.56,1371.021,645.61,56.478,74.124,72.537,74.147,54.176,1.285,3.097,-0.092,79.115,30.0,78.14
0.0,50.307,40.0,60.0,40.0,1782.02,0.0,2345.323,1393.258,659.382,56.503,74.072,72.463,74.098,54.122,1.299,3.179,-0.1,80.192,30.0,78.127
0.0,50.66,40.0,60.0,40.0,1804.94,0.0,2355.725,1398.654,662.399,56.297,74.032,72.388,74.054,53.878,1.31,3.205,-0.102,80.529,30.0,78.192
0.0,50.841,40.0,60.0,40.0,1798.36,0.0,2345.798,1394.532,659.407,56.059,73.979,72.313,74.006,53.632,1.326,3.207,-0.1,80.522,30.0,78.179
0.0,50.902,40.0,60.0,40.0,1781.78,0.0,2319.293,1382.524,651.533,55.846,73.934,72.238,73.958,53.415,1.369,3.211,-0.096,80.522,30.0,78.218
0.0,50.915,40.0,60.0,40.0,1737.95,0.0,2247.467,1348.035,630.436,55.624,73.881,72.165,73.909,53.182,1.481,3.22,-0.085,80.522,30.0,78.231
0.0,50.728,40.0,60.0,40.0,1580.72,0.0,2079.405,1268.986,580.994,55.026,73.82,72.102,73.853,52.587,1.611,3.118,-0.059,79.197,30.0,78.179
0.0,50.195,40.0,60.0,40.0,1405.01,0.0,1943.586,1205.301,541.161,54.76,73.762,72.057,73.796,52.427,1.592,2.926,-0.039,76.777,30.0,78.114
0.0,49.783,40.0,60.0,40.0,1262.06,0.0,1812.026,1144.084,502.689,54.442,73.733,72.029,73.754,52.2,1.585,2.765,-0.022,74.758,30.0,78.114
0.0,49.321,40.0,60.0,40.0,1141.46,0.0,1684.251,1085.269,465.471,54.254,73.728,72.019,73.735,52.082,1.576,2.619,-0.005,72.985,30.0,78.153
0.0,48.91,40.0,60.0,40.0,1047.15,3.019,1567.562,1033.129,427.321,54.13,73.737,72.027,73.736,52.001,1.565,2.498,0.008,71.574,30.0,78.244
0.0,48.493,40.0,60.0,40.0,979.461,7.628,1462.393,991.822,381.705,54.002,73.732,72.05,73.733,51.882,1.557,2.407,0.021,70.639,30.0,78.406
0.0,48.169,40.0,60.0,40.0,935.247,12.855,1386.79,969.021,349.409,54.092,73.76,72.085,73.743,51.961,1.55,2.345,0.034,70.032,30.0,78.587
0.0,47.939,40.0,60.0,40.0,906.918,17.088,1334.65,954.768,327.708,54.045,73.795,72.127,73.768,51.899,1.546,2.303,0.043,69.653,30.0,78.704
0.0,47.781,40.0,60.0,40.0,891.402,19.541,1305.531,947.007,315.85,54.288,73.819,72.171,73.795,52.129,1.543,2.28,0.048,69.445,30.0,78.73
0.0,47.74,40.0,60.0,40.0,889.368,19.398,1305.74,947.461,315.916,54.511,73.907,72.22,73.843,52.35,1.539,2.276,0.048,69.381,30.0,78.937
0.0,47.879,40.0,60.0,40.0,900.649,15.838,1344.082,958.8,331.508,54.721,74.02,72.274,73.934,52.584,1.527,2.29,0.041,69.381,30.0,79.125
0.0,48.029,40.0,60.0,40.0,917.441,11.111,1400.888,975.66,355.18,54.924,74.126,72.321,74.039,52.829,1.506,2.311,0.03,69.381,30.0,79.248
0.0,48.253,40.0,60.0,40.0,938.529,6.469,1470.608,998.823,384.893,55.202,74.202,72.362,74.135,53.159,1.477,2.333,0.018,69.381,30.0,79.248
0.0,48.57,40.0,60.0,40.0,963.962,3.057,1550.993,1032.708,419.457,55.37,74.315,72.394,74.234,53.379,1.436,2.355,0.009,69.381,30.0,79.404
0.0,48.902,40.0,60.0,40.0,992.535,0.0,1635.788,1070.895,450.87,55.573,74.391,72.418,74.335,53.631,1.38,2.374,-0.001,69.381,30.0,79.495
0.0,49.256,40.0,60.0,40.0,1023.13,0.0,1720.352,1110.63,475.29,55.707,74.407,72.434,74.386,53.806,1.307,2.386,-0.012,69.381,30.0,79.495
0.0,49.643,40.0,60.0,40.0,1089.28,0.0,1815.141,1155.356,502.769,55.927,74.401,72.44,74.399,54.037,1.268,2.449,-0.025,70.2,30.0,79.456
0.0,50.132,40.0,60.0,40.0,1174.06,0.0,1896.154,1193.85,526.316,56.074,74.425,72.44,74.412,54.136,1.272,2.547,-0.036,71.571,30.0,79.54
0.0,50.606,40.0,60.0,40.0,1246.74,0.0,1958.686,1223.339,544.558,56.163,74.443,72.43,74.432,54.168,1.28,2.63,-0.045,72.732,30.0,79.618
0.0,51.055,40.0,60.0,40.0,1303.8,0.0,2006.066,1245.519,558.416,56.281,74.458,72.415,74.448,54.241,1.284,2.694,-0.052,73.609,30.0,79.709
0.0,51.498,40.0,60.0,40.0,1353.14,0.0,2045.138,1263.854,569.855,56.239,74.492,72.398,74.474,54.159,1.288,2.747,-0.057,74.355,30.0,79.871
0.0,51.923,40.0,60.0,40.0,1392.01,0.0,2074.582,1277.688,578.482,56.462,74.501,72.38,74.495,54.349,1.291,2.79,-0.062,74.936,30.0,79.922
0.0,52.545,40.0,60.0,40.0,1419.57,0.0,2094.699,1287.15,584.383,56.568,74.463,72.363,74.481,54.43,1.295,2.82,-0.065,75.347,30.0,79.812
0.0,53.107,40.0,60.0,40.0,1436.75,0.0,2106.808,1292.84,587.933,56.655,74.429,72.347,74.447,54.501,1.298,2.839,-0.067,75.604,30.0,79.734
0.0,53.657,40.0,60.0,40.0,1445.13,0.0,2112.352,1295.418,589.565,56.62,74.43,72.333,74.432,54.456,1.3,2.848,-0.067,75.732,30.0,79.786
0.0,54.097,40.0,60.0,40.0,1446.17,0.0,2112.387,1295.369,589.581,56.611,74.431,72.319,74.431,54.443,1.301,2.85,-0.067,75.756,30.0,79.825
0.0,54.62,40.0,60.0,40.0,1444.05,0.0,2108.392,1293.396,588.416,56.751,74.432,72.307,74.432,54.574,1.307,2.85,-0.067,75.756,30.0,79.858
0.0,55.307,40.0,60.0,40.0,1440.06,0.0,2100.806,1289.723,586.201,56.805,74.463,72.297,74.448,54.634,1.318,2.851,-0.066,75.756,30.0,80.013
0.0,55.786,40.0,60.0,40.0,1434.88,0.0,2090.915,1284.958,583.313,56.685,74.488,72.289,74.475,54.512,1.332,2.852,-0.064,75.756,30.0,80.123
0.0,56.206,40.0,60.0,40.0,1428.78,0.0,2079.176,1279.326,579.881,56.721,74.486,72.281,74.486,54.546,1.348,2.852,-0.062,75.756,30.0,80.117
0.0,56.735,40.0,60.0,40.0,1421.95,0.0,2065.941,1272.999,576.013,56.685,74.458,72.274,74.471,54.506,1.366,2.853,-0.06,75.756,30.0,80.026
0.0,57.158,40.0,60.0,40.0,1414.95,0.0,2052.23,1266.461,572.005,56.608,74.432,72.269,74.446,54.425,1.384,2.853,-0.058,75.756,30.0,79.961
0.0,57.563,40.0,60.0,40.0,1408.06,0.0,2038.626,1259.993,568.028,56.566,74.402,72.264,74.419,54.379,1.402,2.854,-0.056,75.756,30.0,79.858
0.0,57.963,40.0,60.0,40.0,1401.34,0.0,2025.232,1253.641,564.112,56.516,74.391,72.26,74.399,54.326,1.419,2.854,-0.054,75.756,30.0,79.845
0.0,58.361,40.0,60.0,40.0,1394.89,0.0,2012.261,1247.506,560.315,56.488,74.386,72.257,74.389,54.294,1.436,2.854,-0.052,75.756,30.0,79.845
0.0,58.801,40.0,60.0,40.0,1389.13,0.0,2000.557,1241.99,556.894,56.557,74.444,72.256,74.415,54.359,1.451,2.854,-0.051,75.756,30.0,80.078
0.0,59.349,40.0,60.0,40.0,1384.47,0.0,1991.035,1237.516,554.111,56.663,74.507,72.257,74.472,54.46,1.463,2.853,-0.049,75.756,30.0,80.298
0.0,59.887,40.0,60.0,40.0,1381.24,0.0,1984.4,1234.404,552.165,56.593,74.575,72.259,74.536,54.389,1.471,2.853,-0.048,75.756,30.0,80.525
0.0,60.279,40.0,60.0,40.0,1379.54,0.0,1980.88,1232.778,551.137,56.567,74.583,72.261,74.573,54.361,1.475,2.853,-0.048,75.756,30.0,80.525
0.0,60.771,40.0,60.0,40.0,1379.21,0.0,1980.194,1232.484,550.931,56.663,74.593,72.264,74.585,54.457,1.476,2.853,-0.048,75.756,30.0,80.564
0.0,61.325,40.0,60.0,40.0,1380.25,0.0,1982.341,1233.529,551.558,56.667,74.609,72.266,74.599,54.461,1.473,2.853,-0.048,75.756,30.0,80.616
0.0,61.836,40.0,60.0,40.0,1382.62,0.0,1987.234,1235.863,552.983,56.739,74.617,72.27,74.611,54.534,1.467,2.853,-0.049,75.756,30.0,80.642
0.0,62.422,40.0,60.0,40.0,1386.18,0.0,1994.538,1239.33,555.115,56.777,74.69,72.273,74.653,54.573,1.458,2.853,-0.05,75.756,30.0,80.908
0.0,62.96,40.0,60.0,40.0,1390.76,0.0,2003.883,1243.762,557.846,56.771,74.715,72.275,74.699,54.571,1.447,2.854,-0.051,75.756,30.0,80.959
0.0,63.481,40.0,60.0,40.0,1396.03,0.0,2014.549,1248.815,560.967,56.787,74.689,72.276,74.698,54.59,1.433,2.854,-0.053,75.756,30.0,80.856
0.0,64.035,40.0,60.0,40.0,1401.69,0.0,2025.936,1254.199,564.295,56.842,74.689,72.277,74.689,54.648,1.419,2.854,-0.054,75.756,30.0,80.869
0.0,64.653,40.0,60.0,40.0,1407.54,0.0,2037.587,1259.709,567.704,56.943,74.728,72.277,74.709,54.753,1.403,2.854,-0.056,75.756,30.0,81.005
0.0,65.253,40.0,60.0,40.0,1413.38,0.0,2049.133,1265.169,571.083,56.805,74.766,72.276,74.746,54.619,1.388,2.853,-0.058,75.756,30.0,81.147
0.0,65.581,40.0,60.0,40.0,1418.76,0.0,2059.71,1270.16,574.175,56.56,74.744,72.272,74.752,54.376,1.374,2.853,-0.059,75.756,30.0,81.057
0.0,65.697,40.0,60.0,40.0,1422.83,0.0,2067.648,1273.916,576.504,56.055,74.722,72.263,74.734,53.874,1.363,2.853,-0.061,75.756,30.0,80.992
0.0,65.444,40.0,60.0,40.0,1424.39,0.0,2070.693,1275.345,577.393,55.605,74.683,72.247,74.704,53.425,1.359,2.853,-0.061,75.756,30.0,80.882
0.0,65.169,40.0,60.0,40.0,1422.17,0.0,2066.363,1273.304,576.129,55.271,74.642,72.228,74.665,53.092,1.365,2.853,-0.06,75.756,30.0,80.804
0.0,64.908,40.0,60.0,40.0,1415.45,0.0,2053.234,1267.094,572.28,55.037,74.628,72.207,74.637,52.854,1.383,2.853,-0.058,75.756,30.0,80.817
0.0,64.592,40.0,60.0,40.0,1404.41,0.0,2031.374,1256.786,565.886,54.63,74.649,72.187,74.641,52.443,1.412,2.854,-0.055,75.756,30.0,80.959
0.0,64.079,40.0,60.0,40.0,1389.61,0.0,2001.542,1242.738,557.158,54.388,74.653,72.167,74.65,52.192,1.45,2.854,-0.051,75.756,30.0,81.018
0.0,63.612,40.0,60.0,40.0,1371.8,0.0,1964.776,1225.449,546.403,54.055,74.647,72.148,74.649,51.849,1.494,2.852,-0.045,75.756,30.0,81.057
0.0,62.962,40.0,60.0,40.0,1352.12,0.0,1922.923,1205.832,534.181,53.75,74.669,72.131,74.658,51.529,1.543,2.85,-0.04,75.756,30.0,81.199
0.0,62.238,40.0,60.0,40.0,1313.15,0.0,1873.291,1182.6,519.7,53.347,74.696,72.115,74.681,51.121,1.568,2.816,-0.033,75.36,30.0,81.335
0.0,61.304,40.0,60.0,40.0,1263.32,0.0,1825.648,1160.4,505.815,53.007,74.682,72.102,74.687,50.804,1.566,2.759,-0.026,74.647,30.0,81.322
0.0,60.388,40.0,60.0,40.0,1217.68,0.0,1779.554,1138.996,492.404,52.773,74.688,72.09,74.685,50.595,1.564,2.705,-0.02,73.985,30.0,81.4
0.0,59.452,40.0,60.0,40.0,1175.84,0.0,1735.008,1118.378,479.468,52.472,74.69,72.08,74.689,50.316,1.562,2.656,-0.014,73.372,30.0,81.426
0.0,58.416,40.0,60.0,40.0,1138.91,0.0,1693.82,1099.388,467.528,52.308,74.672,72.072,74.681,50.171,1.559,2.61,-0.009,72.824,30.0,81.387
0.0,57.456,40.0,60.0,40.0,1106.01,0.0,1655.521,1081.824,456.444,52.165,74.687,72.066,74.681,50.043,1.557,2.569,-0.004,72.329,30.0,81.478
0.0,56.467,40.0,60.0,40.0,1080.26,0.0,1623.839,1067.297,447.297,52.028,74.675,72.061,74.682,49.916,1.555,2.536,-0.001,71.944,30.0,81.439
0.0,55.475,40.0,60.0,40.0,1059.28,0.965,1597.783,1055.41,439.673,52.005,74.657,72.057,74.668,49.902,1.552,2.509,0.003,71.623,30.0,81.4
0.0,54.583,40.0,60.0,40.0,1045.22,1.748,1578.35,1047.089,431.144,51.999,74.627,72.055,74.645,49.9,1.55,2.491,0.005,71.42,30.0,81.348
0.0,53.711,40.0,60.0,40.0,1036.03,2.269,1565.274,1041.434,425.434,52.054,74.627,72.054,74.63,49.956,1.549,2.479,0.006,71.289,30.0,81.413
0.0,52.916,40.0,60.0,40.0,1031.21,2.535,1558.677,1038.52,422.569,52.105,74.646,72.054,74.636,50.008,1.548,2.473,0.007,71.217,30.0,81.504
0.0,52.164,40.0,60.0,40.0,1030.31,2.572,1557.977,1038.106,422.273,52.286,74.635,72.054,74.639,50.19,1.547,2.471,0.007,71.198,30.0,81.452
0.0,51.591,40.0,60.0,40.0,1031.92,2.398,1562.762,1040.024,424.369,52.505,74.673,72.056,74.65,50.412,1.544,2.473,0.007,71.199,30.0,81.588
0.0,51.149,40.0,60.0,40.0,1035.35,2.012,1572.949,1044.243,428.831,52.881,74.738,72.059,74.697,50.793,1.539,2.475,0.006,71.199,30.0,81.77
0.0,50.904,40.0,60.0,40.0,1040.5,1.422,1588.106,1050.576,435.484,53.13,74.733,72.064,74.728,51.05,1.53,2.479,0.004,71.199,30.0,81.666
0.0,50.69,40.0,60.0,40.0,1047.08,0.637,1607.186,1058.839,442.548,53.503,74.719,72.07,74.725,51.435,1.518,2.484,0.002,71.199,30.0,81.575
0.0,50.623,40.0,60.0,40.0,1055.09,0.0,1630.057,1069.149,449.156,53.758,74.726,72.078,74.722,51.702,1.502,2.49,-0.001,71.199,30.0,81.588
0.0,50.525,40.0,60.0,40.0,1064.8,0.0,1657.248,1081.509,457.019,53.961,74.779,72.085,74.749,51.919,1.481,2.495,-0.004,71.199,30.0,81.77
0.0,50.519,40.0,60.0,40.0,1075.16,0.0,1685.61,1094.495,465.23,54.33,74.803,72.091,74.785,52.303,1.458,2.501,-0.008,71.199,30.0,81.808
0.0,50.592,40.0,60.0,40.0,1086.49,0.0,1715.907,1108.402,474.014,54.334,74.796,72.097,74.797,52.322,1.432,2.506,-0.012,71.199,30.0,81.757
0.0,50.483,40.0,60.0,40.0,1098.11,0.0,1746.165,1122.352,482.796,54.538,74.744,72.099,74.772,52.539,1.404,2.51,-0.015,71.199,30.0,81.53
0.0,50.528,40.0,60.0,40.0,1109.39,0.0,1774.837,1135.628,491.128,54.614,74.692,72.101,74.723,52.628,1.377,2.514,-0.019,71.199,30.0,81.361
0.0,50.555,40.0,60.0,40.0,1119.96,0.0,1801.114,1147.839,498.768,54.821,74.702,72.1,74.702,52.846,1.351,2.516,-0.023,71.199,30.0,81.413
0.0,50.688,40.0,60.0,40.0,1129.5,0.0,1824.346,1158.677,505.527,54.916,74.745,72.098,74.722,52.951,1.326,2.518,-0.026,71.199,30.0,81.569
0.0,50.77,40.0,60.0,40.0,1137.55,0.0,1843.6,1167.705,511.134,54.992,74.808,72.095,74.772,53.034,1.306,2.519,-0.028,71.199,30.0,81.808
0.0,50.821,40.0,60.0,40.0,1145.02,0.0,1859.81,1175.342,515.852,55.001,74.848,72.091,74.82,53.049,1.289,2.521,-0.031,71.215,30.0,81.951
0.0,50.861,40.0,60.0,40.0,1159.54,0.0,1873.608,1181.87,519.867,55.054,74.933,72.086,74.884,53.097,1.289,2.538,-0.032,71.446,30.0,82.269
0.0,50.927,40.0,60.0,40.0,1168.63,0.0,1881.651,1185.689,522.21,55.093,74.95,72.08,74.933,53.129,1.291,2.549,-0.034,71.595,30.0,82.307
0.0,50.975,40.0,60.0,40.0,1174.03,0.0,1886.245,1187.868,523.547,55.089,74.959,72.074,74.951,53.119,1.292,2.555,-0.034,71.686,30.0,82.359
0.0,51.014,40.0,60.0,40.0,1175.49,0.0,1887.142,1188.29,523.804,55.131,74.948,72.068,74.952,53.158,1.293,2.557,-0.034,71.714,30.0,82.333
0.0,51.024,40.0,60.0,40.0,1174.97,0.0,1885.998,1187.752,523.475,54.962,74.942,72.064,74.946,52.989,1.294,2.557,-0.034,71.714,30.0,82.333
0.0,50.902,40.0,60.0,40.0,1173.95,0.0,1883.675,1186.638,522.796,54.982,74.919,72.058,74.931,53.008,1.297,2.557,-0.034,71.714,30.0,82.256
0.0,50.921,40.0,60.0,40.0,1172.03,0.0,1879.24,1184.543,521.507,55.007,74.918,72.052,74.92,53.032,1.302,2.557,-0.033,71.714,30.0,82.269
0.0,50.905,40.0,60.0,40.0,1169.45,0.0,1873.309,1181.741,519.777,54.917,74.892,72.048,74.907,52.94,1.309,2.557,-0.032,71.714,30.0,82.191
0.0,50.818,40.0,60.0,40.0,1166.54,0.0,1866.568,1178.568,517.813,54.928,74.853,72.043,74.876,52.949,1.316,2.556,-0.031,71.714,30.0,82.055
0.0,50.766,40.0,60.0,40.0,1163.0,0.0,1858.314,1174.65,515.416,54.84,74.828,72.04,74.844,52.859,1.325,2.556,-0.03,71.714,30.0,81.99
0.0,50.702,40.0,60.0,40.0,1159.59,0.0,1850.323,1170.856,513.091,54.96,74.817,72.038,74.826,52.976,1.334,2.556,-0.029,71.714,30.0,81.951
0.0,50.748,40.0,60.0,40.0,1156.62,0.0,1843.301,1167.538,511.046,54.887,74.78,72.035,74.8,52.9,1.342,2.555,-0.028,71.714,30.0,81.821
0.0,50.637,40.0,60.0,40.0,1153.61,0.0,1836.173,1164.203,508.971,54.829,74.784,72.028,74.785,52.84,1.35,2.555,-0.027,71.714,30.0,81.886
0.0,50.593,40.0,60.0,40.0,1149.71,0.0,1826.845,1159.868,506.253,54.932,74.743,72.019,74.765,52.94,1.359,2.554,-0.026,71.714,30.0,81.731
0.0,50.606,40.0,60.0,40.0,1144.99,0.0,1815.475,1154.625,502.941,54.84,74.756,72.016,74.751,52.843,1.371,2.553,-0.025,71.714,30.0,81.821
0.0,50.508,40.0,60.0,40.0,1140.71,0.0,1805.074,1149.836,499.909,54.856,74.794,72.013,74.774,52.855,1.382,2.552,-0.023,71.714,30.0,81.964
0.0,50.474,40.0,60.0,40.0,1136.5,0.0,1794.742,1145.1,496.901,54.866,74.816,72.005,74.802,52.859,1.392,2.551,-0.022,71.714,30.0,82.055
0.0,50.442,40.0,60.0,40.0,1131.32,0.0,1781.947,1139.236,493.168,54.883,74.782,71.996,74.797,52.873,1.405,2.55,-0.02,71.714,30.0,81.951
0.0,50.408,40.0,60.0,40.0,1125.0,0.0,1766.107,1131.979,488.557,54.839,74.798,71.989,74.791,52.824,1.421,2.548,-0.018,71.714,30.0,82.055
0.0,50.329,40.0,60.0,40.0,1118.25,0.0,1748.963,1124.126,483.572,54.824,74.836,71.987,74.815,52.802,1.437,2.546,-0.016,71.714,30.0,82.204
0.0,50.24,40.0,60.0,40.0,1112.56,0.0,1734.323,1117.422,479.318,54.777,74.842,71.992,74.835,52.748,1.45,2.543,-0.014,71.714,30.0,82.204
0.0,50.168,40.0,60.0,40.0,1109.44,0.0,1726.233,1113.724,476.967,54.846,74.863,71.999,74.849,52.811,1.457,2.542,-0.013,71.714,30.0,82.269
0.0,50.21,40.0,60.0,40.0,1108.53,0.0,1723.869,1112.651,476.281,54.937,74.923,72.006,74.886,52.9,1.459,2.542,-0.013,71.714,30.0,82.482
0.0,50.251,40.0,60.0,40.0,1110.01,0.0,1727.725,1114.425,477.4,54.91,75.047,72.017,74.973,52.874,1.456,2.542,-0.013,71.714,30.0,82.93
0.0,50.215,40.0,60.0,40.0,1114.11,0.0,1738.343,1119.304,480.484,54.931,75.143,72.025,75.079,52.898,1.446,2.544,-0.015,71.714,30.0,83.208
0.0,50.233,40.0,60.0,40.0,1119.63,0.0,1752.502,1125.809,484.597,54.997,75.134,72.028,75.128,52.971,1.433,2.546,-0.016,71.714,30.0,83.118
0.0,50.271,40.0,60.0,40.0,1125.2,0.0,1766.618,1132.292,488.699,54.971,75.064,72.026,75.1,52.951,1.42,2.548,-0.018,71.714,30.0,82.852
0.0,50.212,40.0,60.0,40.0,1129.59,0.0,1777.635,1137.352,491.904,54.892,74.923,72.019,75.005,52.877,1.409,2.549,-0.02,71.714,30.0,82.346
0.0,50.16,40.0,60.0,40.0,1131.8,0.0,1783.144,1139.866,493.509,54.987,74.781,72.009,74.87,52.976,1.404,2.55,-0.02,71.714,30.0,81.886
0.0,50.204,40.0,60.0,40.0,1131.61,0.0,1782.651,1139.611,493.372,54.936,74.701,72.0,74.76,52.926,1.405,2.55,-0.02,71.714,30.0,81.64
0.0,50.113,40.0,60.0,40.0,1129.28,0.0,1776.843,1136.888,491.682,54.83,74.673,71.99,74.699,52.818,1.41,2.549,-0.02,71.714,30.0,81.588
0.0,50.011,40.0,60.0,40.0,1125.08,0.0,1766.301,1131.984,488.62,54.897,74.648,71.981,74.667,52.881,1.42,2.548,-0.018,71.714,30.0,81.517
0.0,50.011,40.0,60.0,40.0,1119.49,0.0,1752.131,1125.413,484.505,54.861,74.608,71.974,74.633,52.839,1.434,2.546,-0.016,71.714,30.0,81.4
0.0,49.951,40.0,60.0,40.0,1113.1,0.0,1735.74,1117.822,479.748,54.855,74.58,71.968,74.599,52.826,1.449,2.544,-0.014,71.714,30.0,81.322
0.0,49.895,40.0,60.0,40.0,1106.43,0.0,1718.351,1109.782,474.704,54.849,74.57,71.965,74.579,52.813,1.464,2.541,-0.012,71.714,30.0,81.296
0.0,49.831,40.0,60.0,40.0,1099.55,0.0,1700.181,1101.397,469.436,54.807,74.557,71.962,74.566,52.762,1.48,2.538,-0.01,71.714,30.0,81.264
0.0,49.761,40.0,60.0,40.0,1093.42,0.0,1683.759,1093.828,464.68,54.84,74.563,71.962,74.561,52.787,1.493,2.535,-0.008,71.714,30.0,81.296
0.0,49.734,40.0,60.0,40.0,1088.18,0.0,1669.534,1087.277,460.564,54.844,74.574,71.963,74.568,52.783,1.505,2.532,-0.006,71.714,30.0,81.335
0.0,49.687,40.0,60.0,40.0,1083.92,0.0,1657.869,1081.909,457.192,54.827,74.583,71.965,74.576,52.759,1.514,2.529,-0.004,71.714,30.0,81.374
0.0,49.622,40.0,60.0,40.0,1080.75,0.0,1649.088,1077.868,454.654,54.835,74.614,71.968,74.596,52.761,1.521,2.527,-0.003,71.714,30.0,81.478
0.0,49.631,40.0,60.0,40.0,1078.67,0.0,1643.307,1075.203,452.984,54.95,74.616,71.972,74.611,52.872,1.525,2.526,-0.003,71.714,30.0,81.465
0.0,49.688,40.0,60.0,40.0,1077.75,0.0,1640.737,1074.014,452.243,54.929,74.636,71.977,74.624,52.848,1.527,2.525,-0.002,71.714,30.0,81.543
0.0,49.66,40.0,60.0,40.0,1077.94,0.0,1641.27,1074.244,452.397,54.945,74.655,71.982,74.642,52.864,1.527,2.526,-0.002,71.714,30.0,81.588
0.0,49.674,40.0,60.0,40.0,1079.07,0.0,1644.423,1075.677,453.309,54.985,74.689,71.987,74.668,52.905,1.524,2.526,-0.003,71.714,30.0,81.705
0.0,49.691,40.0,60.0,40.0,1080.99,0.0,1649.764,1078.114,454.853,54.972,74.682,71.992,74.682,52.89,1.52,2.527,-0.003,71.714,30.0,81.64
0.0,49.679,40.0,60.0,40.0,1083.49,0.0,1656.67,1081.272,456.85,54.995,74.692,71.995,74.686,52.922,1.515,2.529,-0.004,71.714,30.0,81.679
0.0,49.724,40.0,60.0,40.0,1086.35,0.0,1664.525,1084.869,459.122,55.061,74.682,71.999,74.686,52.991,1.509,2.531,-0.005,71.714,30.0,81.627
0.0,49.813,40.0,60.0,40.0,1089.43,0.0,1672.936,1088.725,461.556,55.128,74.717,72.002,74.699,53.063,1.502,2.532,-0.006,71.714,30.0,81.757
0.0,49.853,40.0,60.0,40.0,1092.63,0.0,1681.624,1092.717,464.072,55.011,74.7,72.004,74.706,52.951,1.495,2.534,-0.007,71.714,30.0,81.666
0.0,49.814,40.0,60.0,40.0,1095.7,0.0,1689.896,1096.522,466.467,55.105,74.683,72.005,74.692,53.049,1.488,2.536,-0.008,71.714,30.0,81.614
0.0,49.931,40.0,60.0,40.0,1098.46,0.0,1697.289,1099.93,468.609,55.149,74.701,72.006,74.693,53.097,1.482,2.537,-0.009,71.714,30.0,81.679
0.0,49.977,40.0,60.0,40.0,1100.83,0.0,1703.585,1102.835,470.434,55.07,74.713,72.006,74.705,53.021,1.477,2.538,-0.01,71.714,30.0,81.718
0.0,49.955,40.0,60.0,40.0,1102.81,0.0,1708.832,1105.266,471.953,55.107,74.724,72.005,74.717,53.062,1.472,2.539,-0.011,71.714,30.0,81.744
0.0,49.99,40.0,60.0,40.0,1104.31,0.0,1712.804,1107.11,473.104,55.063,74.704,72.004,74.713,53.02,1.469,2.54,-0.011,71.714,30.0,81.679
0.0,50.008,40.0,60.0,40.0,1105.26,0.0,1715.294,1108.272,473.825,55.133,74.729,72.003,74.717,53.091,1.467,2.54,-0.012,71.714,30.0,81.782
0.0,50.08,40.0,60.0,40.0,1105.71,0.0,1716.475,1108.832,474.167,55.104,74.731,72.001,74.728,53.059,1.466,2.54,-0.012,71.714,30.0,81.782
0.0,50.092,40.0,60.0,40.0,1105.75,0.0,1716.568,1108.89,474.192,55.12,74.752,72.0,74.74,53.079,1.466,2.541,-0.012,71.714,30.0,81.886
0.0,50.181,40.0,60.0,40.0,1105.43,0.0,1715.729,1108.518,473.947,55.214,74.783,71.999,74.764,53.173,1.466,2.54,-0.012,71.714,30.0,81.99
0.0,50.236,40.0,60.0,40.0,1104.92,0.0,1714.409,1107.929,473.563,55.03,74.831,71.998,74.802,52.988,1.468,2.54,-0.011,71.714,30.0,82.165
0.0,50.127,40.0,60.0,40.0,1104.23,0.0,1712.591,1107.107,473.035,55.06,74.812,71.997,74.816,53.018,1.469,2.54,-0.011,71.714,30.0,82.068
0.0,50.201,40.0,60.0,40.0,1103.3,0.0,1710.129,1105.988,472.321,55.144,74.823,71.996,74.817,53.101,1.471,2.539,-0.011,71.714,30.0,82.132
0.0,50.26,40.0,60.0,40.0,1102.27,0.0,1707.404,1104.748,471.529,55.037,74.796,71.995,74.81,52.992,1.474,2.539,-0.011,71.714,30.0,82.029
0.0,50.221,40.0,60.0,40.0,1101.23,0.0,1704.641,1103.483,470.726,55.098,74.772,71.994,74.786,53.052,1.476,2.538,-0.01,71.714,30.0,81.951
0.0,50.317,40.0,60.0,40.0,1100.24,0.0,1702.027,1102.29,469.969,55.171,74.783,71.994,74.779,53.124,1.478,2.538,-0.01,71.714,30.0,82.003
0.0,50.397,40.0,60.0,40.0,1099.45,0.0,1699.915,1101.327,469.357,55.124,74.826,71.995,74.802,53.076,1.48,2.538,-0.01,71.714,30.0,82.158
0.0,50.419,40.0,60.0,40.0,1098.9,0.0,1698.463,1100.667,468.934,55.166,74.846,71.996,74.831,53.116,1.481,2.537,-0.009,71.714,30.0,82.217
0.0,50.496,40.0,60.0,40.0,1098.62,0.0,1697.708,1100.326,468.716,55.154,74.844,71.997,74.843,53.107,1.482,2.537,-0.009,71.714,30.0,82.204
0.0,50.545,40.0,60.0,40.0,1098.61,0.0,1697.675,1100.319,468.706,55.194,74.82,71.998,74.832,53.144,1.482,2.537,-0.009,71.714,30.0,82.107
0.0,50.631,40.0,60.0,40.0,1098.85,0.0,1698.314,1100.62,468.89,55.197,74.832,71.999,74.828,53.147,1.481,2.537,-0.009,71.714,30.0,82.158
0.0,50.695,40.0,60.0,40.0,1099.33,0.0,1699.59,1101.214,469.258,55.198,74.84,72.0,74.835,53.149,1.48,2.538,-0.01,71.714,30.0,82.178
0.0,50.754,40.0,60.0,40.0,1100.0,0.0,1701.371,1102.042,469.776,55.195,74.84,72.001,74.839,53.146,1.479,2.538,-0.01,71.714,30.0,82.191
0.0,50.815,40.0,60.0,40.0,1100.79,0.0,1703.485,1103.02,470.386,55.219,74.877,72.002,74.857,53.171,1.477,2.538,-0.01,71.714,30.0,82.32
0.0,50.903,40.0,60.0,40.0,1101.67,0.0,1705.818,1104.103,471.062,55.233,74.896,72.003,74.882,53.187,1.475,2.539,-0.01,71.714,30.0,82.385
0.0,51.002,40.0,60.0,40.0,1102.62,0.0,1708.339,1105.271,471.793,55.265,74.949,72.004,74.917,53.223,1.473,2.539,-0.011,71.714,30.0,82.573
0.0,51.057,40.0,60.0,40.0,1103.61,0.0,1710.956,1106.482,472.551,55.145,74.98,72.004,74.959,53.101,1.471,2.54,-0.011,71.714,30.0,82.677
0.0,51.013,40.0,60.0,40.0,1104.53,0.0,1713.365,1107.601,473.25,55.158,74.922,72.003,74.948,53.115,1.469,2.54,-0.011,71.714,30.0,82.437
0.0,51.046,40.0,60.0,40.0,1105.22,0.0,1715.199,1108.452,473.781,55.109,74.916,72.002,74.922,53.067,1.467,2.54,-0.012,71.714,30.0,82.456
0.0,51.065,40.0,60.0,40.0,1105.61,0.0,1716.225,1108.927,474.077,55.164,74.927,72.001,74.923,53.123,1.466,2.54,-0.012,71.714,30.0,82.495
0.0,51.105,40.0,60.0,40.0,1105.71,0.0,1716.484,1109.048,474.153,55.022,74.946,71.999,74.936,52.981,1.466,2.54,-0.012,71.714,30.0,82.56
0.0,50.983,40.0,60.0,40.0,1105.47,0.0,1715.854,1108.754,473.97,54.962,74.895,71.997,74.921,52.921,1.466,2.54,-0.012,71.714,30.0,82.359
0.0,50.936,40.0,60.0,40.0,1104.75,0.0,1713.943,1107.867,473.417,54.999,74.87,71.994,74.887,52.957,1.468,2.54,-0.011,71.714,30.0,82.307
0.0,50.969,40.0,60.0,40.0,1103.6,0.0,1710.921,1106.463,472.541,55.027,74.914,71.992,74.894,52.984,1.471,2.54,-0.011,71.714,30.0,82.495
0.0,50.965,40.0,60.0,40.0,1102.14,0.0,1707.068,1104.675,471.425,54.941,74.95,71.99,74.928,52.897,1.474,2.539,-0.011,71.714,30.0,82.625
0.0,50.88,40.0,60.0,40.0,1100.61,0.0,1702.999,1102.784,470.247,54.922,74.981,71.988,74.96,52.876,1.477,2.538,-0.01,71.714,30.0,82.716
0.0,50.836,40.0,60.0,40.0,1098.99,0.0,1698.692,1100.781,469.0,54.916,74.971,71.986,74.972,52.867,1.481,2.537,-0.01,71.714,30.0,82.69
0.0,50.836,40.0,60.0,40.0,1097.43,0.0,1694.526,1098.84,467.796,54.987,75.016,71.986,74.991,52.937,1.485,2.537,-0.009,71.714,30.0,82.865
0.0,50.846,40.0,60.0,40.0,1096.1,0.0,1690.98,1097.179,466.77,54.875,75.041,71.987,75.024,52.822,1.488,2.536,-0.009,71.714,30.0,82.943
0.0,50.712,40.0,60.0,40.0,1095.36,0.0,1688.973,1096.218,466.191,54.848,75.015,71.988,75.025,52.794,1.489,2.536,-0.008,71.714,30.0,82.826
0.0,50.67,40.0,60.0,40.0,1094.92,0.0,1687.801,1095.635,465.854,54.924,75.02,71.988,75.018,52.869,1.49,2.535,-0.008,71.714,30.0,82.865
0.0,50.69,40.0,60.0,40.0,1094.48,0.0,1686.627,1095.056,465.518,54.887,75.034,71.987,75.026,52.832,1.491,2.535,-0.008,71.714,30.0,82.93
0.0,50.654,40.0,60.0,40.0,1094.03,0.0,1685.413,1094.465,465.17,54.933,75.072,71.987,75.049,52.877,1.492,2.535,-0.008,71.714,30.0,83.066
0.0,50.66,40.0,60.0,40.0,1093.65,0.0,1684.378,1093.96,464.871,54.91,75.108,71.987,75.084,52.854,1.493,2.535,-0.008,71.714,30.0,83.195
0.0,50.597,40.0,60.0,40.0,1093.36,0.0,1683.593,1093.578,464.645,54.865,75.138,71.987,75.117,52.808,1.494,2.535,-0.008,71.714,30.0,83.299
0.0,50.548,40.0,60.0,40.0,1093.11,0.0,1682.931,1093.256,464.455,54.926,75.161,71.988,75.145,52.868,1.494,2.534,-0.007,71.714,30.0,83.37
0.0,50.575,40.0,60.0,40.0,1092.93,0.0,1682.446,1093.018,464.314,54.93,75.15,71.988,75.153,52.873,1.495,2.534,-0.007,71.714,30.0,83.312
0.0,50.535,40.0,60.0,40.0,1092.84,0.0,1682.194,1092.895,464.242,54.864,75.133,71.988,75.142,52.806,1.495,2.534,-0.007,71.714,30.0,83.273
0.0,50.461,40.0,60.0,40.0,1092.84,0.0,1682.192,1092.886,464.242,54.92,75.135,71.991,75.134,52.862,1.495,2.534,-0.007,71.714,30.0,83.286
0.0,50.477,40.0,60.0,40.0,1093.56,0.0,1684.149,1093.763,464.811,54.923,75.211,71.994,75.169,52.865,1.493,2.535,-0.008,71.714,30.0,83.571
0.0,50.465,40.0,60.0,40.0,1094.9,0.0,1687.736,1095.38,465.853,54.935,75.267,71.999,75.23,52.879,1.49,2.535,-0.008,71.714,30.0,83.733
0.0,50.499,40.0,60.0,40.0,1097.33,0.0,1694.264,1098.337,467.746,55.053,75.262,72.004,75.257,53.0,1.485,2.537,-0.009,71.714,30.0,83.681
0.0,50.566,40.0,60.0,40.0,1100.16,0.0,1701.813,1101.753,469.939,54.979,75.299,72.006,75.275,52.929,1.478,2.538,-0.01,71.714,30.0,83.837
0.0,50.545,40.0,60.0,40.0,1103.31,0.0,1710.164,1105.548,472.363,55.072,75.409,72.009,75.345,53.026,1.471,2.539,-0.011,71.714,30.0,84.239
0.0,50.652,40.0,60.0,40.0,1106.52,0.0,1718.601,1109.391,474.815,55.107,75.466,72.009,75.424,53.066,1.464,2.541,-0.012,71.714,30.0,84.394
0.0,50.675,40.0,60.0,40.0,1109.12,0.0,1725.404,1112.507,476.789,55.035,75.465,72.008,75.457,52.997,1.458,2.542,-0.013,71.714,30.0,84.381
0.0,50.638,40.0,60.0,40.0,1110.85,0.0,1729.892,1114.578,478.092,55.037,75.417,72.005,75.44,53.0,1.454,2.543,-0.013,71.714,30.0,84.2
0.0,50.655,40.0,60.0,40.0,1111.77,0.0,1732.284,1115.699,478.785,55.044,75.372,72.003,75.399,53.012,1.452,2.543,-0.014,71.714,30.0,84.064
0.0,50.689,40.0,60.0,40.0,1112.05,0.0,1733.005,1116.058,478.993,55.066,75.365,72.001,75.373,53.033,1.451,2.543,-0.014,71.714,30.0,84.064
0.0,50.704,40.0,60.0,40.0,1111.62,0.0,1731.888,1115.581,478.665,55.015,75.417,71.998,75.39,52.982,1.452,2.543,-0.014,71.714,30.0,84.265
0.0,50.675,40.0,60.0,40.0,1110.45,0.0,1728.867,1114.238,477.785,55.047,75.456,71.995,75.431,53.013,1.455,2.543,-0.013,71.714,30.0,84.394
0.0,50.689,40.0,60.0,40.0,1108.78,0.0,1724.518,1112.287,476.518,54.982,75.443,71.992,75.445,52.946,1.459,2.542,-0.013,71.714,30.0,84.342
0.0,50.66,40.0,60.0,40.0,1106.76,0.0,1719.221,1109.9,474.978,55.043,75.441,71.991,75.44,53.005,1.463,2.541,-0.012,71.714,30.0,84.368
0.0,50.712,40.0,60.0,40.0,1104.6,0.0,1713.55,1107.339,473.329,55.023,75.522,71.99,75.48,52.982,1.468,2.54,-0.011,71.714,30.0,84.66
0.0,50.687,40.0,60.0,40.0,1102.46,0.0,1707.916,1104.794,471.691,54.963,75.468,71.989,75.491,52.919,1.473,2.539,-0.011,71.714,30.0,84.42
0.0,50.616,40.0,60.0,40.0,1100.25,0.0,1702.047,1102.14,469.987,54.932,75.411,71.988,75.445,52.885,1.478,2.538,-0.01,71.714,30.0,84.239
0.0,50.553,40.0,60.0,40.0,1098.21,0.0,1696.624,1099.68,468.412,54.889,75.352,71.987,75.39,52.841,1.483,2.537,-0.009,71.714,30.0,84.038
0.0,50.498,40.0,60.0,40.0,1096.28,0.0,1691.455,1097.327,466.912,54.92,75.373,71.986,75.369,52.868,1.487,2.536,-0.009,71.714,30.0,84.142
0.0,50.492,40.0,60.0,40.0,1094.51,0.0,1686.687,1095.149,465.531,54.889,75.37,71.986,75.373,52.834,1.491,2.535,-0.008,71.714,30.0,84.103
0.0,50.455,40.0,60.0,40.0,1093.09,0.0,1682.861,1093.4,464.422,54.942,75.34,71.989,75.356,52.885,1.494,2.534,-0.007,71.714,30.0,83.999
0.0,50.469,40.0,60.0,40.0,1091.43,0.0,1678.375,1091.334,463.123,54.924,75.365,71.957,75.357,52.865,1.498,2.533,-0.007,71.714,30.0,84.2
0.0,50.381,40.0,60.0,40.0,1081.25,0.0,1650.48,1078.41,455.062,54.776,75.294,71.885,75.332,52.708,1.52,2.528,-0.003,71.714,30.0,84.103
0.0,50.161,40.0,60.0,40.0,1055.47,1.491,1587.916,1049.849,435.463,54.646,75.226,71.821,75.274,52.551,1.557,2.506,0.004,71.611,30.0,84.116
0.0,49.85,40.0,60.0,40.0,1002.94,4.733,1503.605,1013.368,398.922,54.373,75.109,71.765,75.187,52.264,1.557,2.439,0.013,70.933,30.0,84.226
0.0,49.383,40.0,60.0,40.0,947.311,10.327,1405.946,978.884,357.199,54.128,74.926,71.716,75.056,52.003,1.554,2.362,0.028,70.215,30.0,84.129
0.0,48.892,40.0,60.0,40.0,893.156,18.956,1300.235,948.856,313.581,53.967,74.739,71.677,74.889,51.809,1.55,2.283,0.047,69.546,30.0,84.077
0.0,48.368,40.0,60.0,40.0,842.842,26.737,1192.923,915.888,272.066,53.628,74.601,71.646,74.735,51.415,1.546,2.208,0.064,68.986,30.0,84.193
0.0,47.772,40.0,60.0,40.0,795.526,30.818,1090.001,878.163,234.4,53.713,74.414,71.626,74.585,51.432,1.543,2.138,0.077,68.531,30.0,84.051
0.0,47.353,40.0,60.0,40.0,748.802,34.144,996.021,841.664,200.897,53.667,74.234,71.616,74.418,51.314,1.54,2.076,0.089,68.13,30.0,83.96
0.0,46.998,40.0,60.0,40.0,679.867,36.648,914.822,808.614,172.731,53.728,74.105,71.616,74.267,51.361,1.539,2.023,0.099,67.753,30.0,84.077
0.0,46.641,40.0,60.0,40.0,631.683,37.997,865.311,787.648,155.966,53.829,74.065,71.626,74.156,51.502,1.535,1.987,0.105,67.439,30.0,84.342
0.0,47.528,40.0,60.0,40.0,616.834,38.397,849.918,780.813,150.838,51.654,74.018,71.646,74.094,49.348,1.533,1.975,0.107,67.329,30.0,84.103
0.0,47.571,40.0,60.0,40.0,603.126,38.763,835.203,774.24,145.968,55.518,73.975,71.668,74.037,53.226,1.533,1.966,0.109,67.243,30.0,83.973
0.0,45.067,40.0,60.0,40.0,590.468,39.091,821.513,768.087,141.465,56.564,73.99,71.69,74.004,54.282,1.533,1.956,0.111,67.162,30.0,84.142
0.0,46.475,40.0,60.0,40.0,578.857,39.381,808.884,762.379,137.335,53.263,74.026,71.718,74.006,50.992,1.533,1.948,0.113,67.086,30.0,84.381
0.0,47.839,40.0,60.0,40.0,568.725,39.625,797.845,757.365,133.744,51.991,74.043,71.746,74.022,49.729,1.532,1.94,0.114,67.014,30.0,84.472
0.0,46.444,40.0,60.0,40.0,568.118,39.633,797.475,757.196,133.624,57.742,74.081,71.771,74.043,55.484,1.531,1.939,0.114,66.995,30.0,84.582
0.0,44.573,40.0,60.0,40.0,569.264,39.605,798.897,757.782,134.092,55.038,74.09,71.794,74.067,52.78,1.531,1.94,0.114,66.994,30.0,84.472
0.0,47.862,40.0,60.0,40.0,591.545,39.016,826.158,769.518,143.054,51.91,74.148,71.822,74.092,49.647,1.522,1.949,0.111,66.994,30.0,84.304
0.0,46.546,40.0,60.0,40.0,625.409,38.05,866.934,786.759,156.646,58.39,74.262,71.846,74.154,56.112,1.51,1.964,0.106,66.994,30.0,84.368
0.0,44.779,40.0,60.0,40.0,661.99,36.919,910.092,804.621,171.266,56.076,74.363,71.865,74.248,53.78,1.499,1.98,0.1,66.994,30.0,84.342
0.0,47.6,40.0,60.0,40.0,698.29,35.721,952.024,821.598,185.687,51.967,74.442,71.882,74.341,49.652,1.489,1.996,0.095,66.994,30.0,84.265
0.0,48.606,40.0,60.0,40.0,716.55,34.524,991.049,837.024,199.29,53.375,74.518,71.895,74.427,51.072,1.48,2.012,0.09,66.994,30.0,84.252
0.0,46.398,40.0,60.0,40.0,729.456,33.409,1025.675,850.321,211.499,59.273,74.554,71.902,74.496,57.005,1.472,2.027,0.086,66.994,30.0,84.116
0.0,45.342,40.0,60.0,40.0,739.583,32.431,1054.743,861.282,221.841,57.226,74.601,71.904,74.548,54.991,1.466,2.039,0.082,66.994,30.0,84.129
0.0,47.124,40.0,60.0,40.0,746.884,31.666,1076.742,869.458,229.719,52.787,74.622,71.904,74.591,50.579,1.461,2.048,0.079,66.994,30.0,84.064
0.0,48.881,40.0,60.0,40.0,751.558,31.149,1091.281,874.808,234.949,52.112,74.627,71.904,74.613,49.923,1.458,2.054,0.078,66.994,30.0,83.986
