HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.444,40.0,60.0,40.0,753.916,30.879,1098.745,877.547,237.642,57.019,74.629,71.9,74.622,54.842,1.456,2.057,0.077,66.994,30.0,83.96
0.0,45.33,40.0,60.0,40.0,754.356,30.827,1100.148,878.073,238.149,58.162,74.616,71.892,74.622,55.99,1.456,2.058,0.077,66.994,30.0,83.934
0.0,46.715,40.0,60.0,40.0,753.033,30.977,1095.941,876.554,236.63,52.933,74.613,71.888,74.618,50.758,1.457,2.056,0.077,66.994,30.0,83.96
0.0,48.953,40.0,60.0,40.0,750.172,31.299,1086.936,873.263,233.383,51.715,74.589,71.886,74.607,49.532,1.459,2.052,0.078,66.994,30.0,83.908
0.0,47.236,40.0,60.0,40.0,746.128,31.742,1074.425,868.659,228.886,56.961,74.56,71.881,74.585,54.766,1.461,2.047,0.08,66.994,30.0,83.889
0.0,45.104,40.0,60.0,40.0,741.245,32.255,1059.673,863.183,223.601,57.745,74.526,71.875,74.558,55.536,1.465,2.041,0.082,66.994,30.0,83.863
0.0,46.562,40.0,60.0,40.0,735.636,32.818,1043.212,857.016,217.726,54.162,74.506,71.874,74.531,51.936,1.468,2.034,0.084,66.994,30.0,83.889
0.0,48.912,40.0,60.0,40.0,729.897,33.363,1026.907,850.846,211.934,50.443,74.498,71.878,74.512,48.198,1.472,2.027,0.086,66.994,30.0,83.973
0.0,47.349,40.0,60.0,40.0,724.247,33.872,1011.379,844.913,206.441,56.48,74.504,71.88,74.504,54.219,1.475,2.021,0.087,66.994,30.0,84.103
0.0,44.922,40.0,60.0,40.0,719.106,34.31,997.698,839.643,201.622,58.053,74.482,71.881,74.498,55.776,1.478,2.015,0.089,66.994,30.0,84.09
0.0,45.997,40.0,60.0,40.0,714.572,34.68,985.975,835.083,197.509,53.716,74.475,71.886,74.486,51.425,1.481,2.01,0.091,66.994,30.0,84.142
0.0,48.477,40.0,60.0,40.0,710.956,34.966,976.853,831.473,194.32,51.084,74.479,71.895,74.481,48.782,1.483,2.007,0.092,66.994,30.0,84.193
0.0,46.996,40.0,60.0,40.0,708.437,35.16,970.612,828.988,192.144,56.564,74.458,71.901,74.474,54.254,1.484,2.004,0.093,66.994,30.0,84.116
0.0,44.807,40.0,60.0,40.0,707.012,35.268,967.125,827.594,190.932,57.781,74.42,71.906,74.452,55.467,1.485,2.003,0.093,66.994,30.0,83.934
0.0,46.001,40.0,60.0,40.0,706.471,35.308,965.809,827.066,190.474,53.755,74.423,71.913,74.432,51.438,1.485,2.002,0.093,66.994,30.0,83.947
0.0,48.265,40.0,60.0,40.0,706.674,35.293,966.302,827.263,190.645,51.371,74.448,71.922,74.434,49.053,1.485,2.002,0.093,66.994,30.0,84.038
0.0,46.862,40.0,60.0,40.0,707.638,35.221,968.653,828.203,191.463,56.697,74.455,71.929,74.444,54.382,1.485,2.003,0.093,66.994,30.0,84.025
0.0,44.936,40.0,60.0,40.0,709.364,35.09,972.898,829.891,192.942,57.967,74.515,71.935,74.468,55.655,1.484,2.005,0.092,66.994,30.0,84.265
0.0,45.971,40.0,60.0,40.0,711.667,34.912,978.63,832.161,194.943,53.92,74.533,71.942,74.505,51.614,1.482,2.007,0.092,66.994,30.0,84.252
0.0,48.372,40.0,60.0,40.0,714.156,34.715,984.915,834.645,197.139,51.601,74.533,71.95,74.522,49.301,1.481,2.01,0.091,66.994,30.0,84.167
0.0,47.185,40.0,60.0,40.0,716.754,34.506,991.575,837.248,199.473,56.651,74.512,71.956,74.522,54.358,1.48,2.013,0.09,66.994,30.0,83.986
0.0,45.137,40.0,60.0,40.0,719.443,34.284,998.58,839.967,201.934,58.176,74.529,71.959,74.52,55.891,1.478,2.016,0.089,66.994,30.0,84.025
0.0,46.167,40.0,60.0,40.0,721.987,34.068,1005.314,842.57,204.303,54.227,74.523,71.963,74.526,51.949,1.476,2.018,0.088,66.994,30.0,83.902
0.0,48.721,40.0,60.0,40.0,724.163,33.88,1011.152,844.821,206.362,51.437,74.502,71.969,74.517,49.166,1.475,2.021,0.088,66.994,30.0,83.733
0.0,47.582,40.0,60.0,40.0,725.99,33.717,1016.115,846.732,208.113,56.611,74.526,71.973,74.513,54.345,1.474,2.023,0.087,66.994,30.0,83.824
0.0,45.415,40.0,60.0,40.0,727.586,33.574,1020.492,848.413,209.662,58.572,74.553,71.974,74.53,56.311,1.473,2.025,0.086,66.994,30.0,83.921
0.0,46.384,40.0,60.0,40.0,728.873,33.456,1024.054,849.781,210.922,54.335,74.607,71.977,74.562,52.078,1.472,2.026,0.086,66.994,30.0,84.154
0.0,49.084,40.0,60.0,40.0,729.715,33.377,1026.399,850.682,211.753,51.42,74.614,71.982,74.594,49.166,1.472,2.027,0.086,66.994,30.0,84.103
0.0,48.014,40.0,60.0,40.0,730.303,33.323,1028.042,851.31,212.335,55.075,74.624,71.984,74.609,52.824,1.472,2.028,0.085,66.994,30.0,84.142
0.0,46.09,40.0,60.0,40.0,730.509,33.304,1028.62,851.527,212.539,58.947,74.594,71.984,74.609,56.697,1.471,2.028,0.085,66.994,30.0,83.986
0.0,45.93,40.0,60.0,40.0,730.455,33.31,1028.468,851.46,212.487,55.651,74.642,71.985,74.612,53.401,1.471,2.028,0.085,66.994,30.0,84.265
0.0,48.187,40.0,60.0,40.0,730.053,33.348,1027.344,851.018,212.087,51.792,74.718,71.988,74.657,49.541,1.472,2.028,0.086,66.994,30.0,84.621
0.0,48.594,40.0,60.0,40.0,729.249,33.424,1025.1,850.149,211.293,54.253,74.702,71.988,74.693,52.001,1.472,2.027,0.086,66.994,30.0,84.504
0.0,46.146,40.0,60.0,40.0,728.897,33.458,1024.119,849.758,210.947,58.96,74.694,72.022,74.692,56.706,1.472,2.026,0.086,66.994,30.0,84.368
0.0,46.14,40.0,60.0,40.0,736.433,32.745,1045.519,857.822,218.55,55.788,74.807,72.095,74.728,53.546,1.468,2.035,0.083,66.994,30.0,84.472
0.0,48.501,40.0,60.0,40.0,752.963,30.997,1095.72,876.359,236.553,52.262,74.92,72.163,74.817,50.062,1.457,2.056,0.077,66.994,30.0,84.368
0.0,48.934,40.0,60.0,40.0,774.415,28.35,1167.019,901.701,262.488,54.042,75.097,72.222,74.946,51.908,1.441,2.085,0.069,66.994,30.0,84.517
0.0,47.217,40.0,60.0,40.0,798.101,24.296,1251.406,930.595,294.425,56.368,75.283,72.267,75.12,54.313,1.418,2.118,0.058,66.994,30.0,84.673
0.0,47.784,40.0,60.0,40.0,822.895,16.718,1341.623,955.953,330.614,55.547,75.431,72.303,75.295,53.571,1.389,2.151,0.043,66.994,30.0,84.647
0.0,48.396,40.0,60.0,40.0,848.661,9.597,1432.888,982.066,369.042,55.603,75.555,72.329,75.445,53.698,1.351,2.179,0.026,66.994,30.0,84.595
0.0,48.715,40.0,60.0,40.0,879.733,4.118,1536.172,1020.573,413.57,55.894,75.677,72.348,75.581,54.054,1.297,2.205,0.012,66.994,30.0,84.517
0.0,49.175,40.0,60.0,40.0,932.684,0.0,1636.976,1065.608,451.616,56.126,75.748,72.364,75.692,54.321,1.265,2.26,-0.0,67.602,30.0,84.485
0.0,49.703,40.0,60.0,40.0,1012.98,0.0,1733.084,1110.69,479.433,56.168,75.79,72.373,75.753,54.334,1.266,2.359,-0.012,68.951,30.0,84.608
0.0,50.16,40.0,60.0,40.0,1093.84,0.0,1818.238,1151.031,504.156,56.35,75.814,72.377,75.793,54.467,1.27,2.455,-0.024,70.291,30.0,84.66
0.0,50.813,40.0,60.0,40.0,1171.26,0.0,1892.194,1186.354,525.661,56.723,75.96,72.377,75.88,54.785,1.274,2.545,-0.034,71.543,30.0,85.185
0.0,51.531,40.0,60.0,40.0,1242.1,0.0,1954.797,1216.494,543.88,56.632,76.004,72.371,75.971,54.641,1.279,2.625,-0.043,72.659,30.0,85.302
0.0,52.111,40.0,60.0,40.0,1301.9,0.0,2004.024,1240.469,558.209,56.959,76.044,72.361,76.017,54.92,1.284,2.692,-0.05,73.586,30.0,85.464
0.0,52.967,40.0,60.0,40.0,1347.88,0.0,2040.192,1258.347,568.714,57.054,76.061,72.354,76.049,54.976,1.288,2.743,-0.056,74.286,30.0,85.515
0.0,53.628,40.0,60.0,40.0,1383.58,0.0,2067.595,1272.075,576.662,57.082,76.033,72.349,76.044,54.973,1.292,2.781,-0.06,74.819,30.0,85.425
0.0,54.304,40.0,60.0,40.0,1393.43,0.0,2072.013,1274.148,577.958,57.167,76.065,72.338,76.051,55.04,1.299,2.795,-0.061,75.002,30.0,85.593
0.0,55.034,40.0,60.0,40.0,1392.04,0.0,2069.373,1272.781,577.199,57.26,76.052,72.324,76.057,55.129,1.303,2.795,-0.06,75.001,30.0,85.554
0.0,55.768,40.0,60.0,40.0,1388.32,0.0,2062.086,1269.264,575.073,57.259,76.067,72.313,76.059,55.128,1.313,2.795,-0.059,75.001,30.0,85.665
0.0,56.402,40.0,60.0,40.0,1382.75,0.0,2051.104,1264.016,571.857,57.204,76.088,72.308,76.077,55.07,1.328,2.796,-0.057,75.001,30.0,85.755
0.0,57.037,40.0,60.0,40.0,1376.89,0.0,2039.453,1258.442,568.454,57.291,76.13,72.301,76.107,55.153,1.343,2.797,-0.056,75.001,30.0,85.937
0.0,57.841,40.0,60.0,40.0,1370.48,0.0,2026.605,1252.337,564.698,57.45,76.204,72.295,76.165,55.309,1.36,2.797,-0.054,75.001,30.0,86.202
0.0,58.651,40.0,60.0,40.0,1363.5,0.0,2012.49,1245.702,560.567,57.39,76.193,72.29,76.194,55.245,1.379,2.797,-0.052,75.001,30.0,86.138
0.0,59.248,40.0,60.0,40.0,1356.01,0.0,1997.178,1238.579,556.077,57.271,76.13,72.283,76.162,55.122,1.398,2.797,-0.049,75.001,30.0,85.937
0.0,59.823,40.0,60.0,40.0,1347.8,0.0,1980.211,1230.764,551.1,57.237,75.99,72.278,76.065,55.083,1.419,2.797,-0.047,75.001,30.0,85.425
0.0,60.463,40.0,60.0,40.0,1339.15,0.0,1962.083,1222.47,545.78,57.264,75.873,72.274,75.943,55.104,1.441,2.797,-0.045,75.001,30.0,85.049
0.0,61.106,40.0,60.0,40.0,1330.48,0.0,1943.691,1214.092,540.378,57.166,75.779,72.272,75.838,55.0,1.463,2.796,-0.042,75.001,30.0,84.738
0.0,61.653,40.0,60.0,40.0,1322.14,0.0,1925.739,1205.956,535.11,57.15,75.748,72.27,75.773,54.977,1.484,2.795,-0.04,75.001,30.0,84.66
0.0,62.3,40.0,60.0,40.0,1314.36,0.0,1908.773,1198.287,530.131,57.202,75.762,72.27,75.761,55.023,1.503,2.793,-0.037,75.001,30.0,84.725
0.0,62.943,40.0,60.0,40.0,1307.49,0.0,1893.602,1191.45,525.679,57.101,75.717,72.271,75.741,54.917,1.52,2.792,-0.035,75.001,30.0,84.543
0.0,63.493,40.0,60.0,40.0,1301.66,0.0,1880.578,1185.601,521.861,57.156,75.688,72.273,75.706,54.965,1.534,2.791,-0.034,75.001,30.0,84.446
0.0,64.096,40.0,60.0,40.0,1296.91,0.0,1869.877,1180.798,518.72,56.897,75.675,72.275,75.686,54.701,1.546,2.79,-0.032,75.001,30.0,84.394
0.0,64.282,40.0,60.0,40.0,1293.03,0.0,1861.077,1176.85,516.141,56.461,75.597,72.274,75.639,54.261,1.555,2.789,-0.031,75.001,30.0,84.116
0.0,64.237,40.0,60.0,40.0,1284.96,0.0,1851.608,1172.542,513.374,56.031,75.569,72.268,75.59,53.831,1.558,2.781,-0.03,74.904,30.0,84.051
0.0,64.068,40.0,60.0,40.0,1274.32,0.0,1841.048,1167.684,510.293,55.607,75.578,72.259,75.579,53.412,1.558,2.769,-0.028,74.755,30.0,84.116
0.0,63.741,40.0,60.0,40.0,1260.57,0.0,1827.091,1161.199,506.225,55.141,75.528,72.247,75.555,52.953,1.558,2.753,-0.026,74.563,30.0,83.947
0.0,63.314,40.0,60.0,40.0,1242.63,0.0,1808.558,1152.554,500.833,54.826,75.489,72.233,75.514,52.646,1.559,2.733,-0.024,74.311,30.0,83.85
0.0,62.926,40.0,60.0,40.0,1220.3,0.0,1785.098,1141.601,494.014,54.525,75.443,72.218,75.472,52.355,1.559,2.707,-0.021,73.994,30.0,83.733
0.0,62.398,40.0,60.0,40.0,1194.38,0.0,1757.214,1128.593,485.918,54.091,75.421,72.203,75.439,51.932,1.559,2.677,-0.017,73.622,30.0,83.72
0.0,61.637,40.0,60.0,40.0,1165.09,0.0,1724.647,1113.455,476.472,53.647,75.383,72.187,75.407,51.501,1.559,2.642,-0.013,73.199,30.0,83.63
0.0,60.79,40.0,60.0,40.0,1132.77,0.0,1687.108,1096.007,465.604,53.322,75.389,72.172,75.39,51.189,1.558,2.603,-0.008,72.729,30.0,83.707
0.0,59.934,40.0,60.0,40.0,1101.37,0.0,1649.44,1078.59,454.717,52.978,75.396,72.158,75.393,50.858,1.557,2.564,-0.004,72.265,30.0,83.785
0.0,58.995,40.0,60.0,40.0,1070.71,0.452,1610.722,1060.764,443.548,52.768,75.419,72.146,75.405,50.658,1.555,2.525,0.001,71.811,30.0,83.908
0.0,58.094,40.0,60.0,40.0,1043.14,2.027,1572.699,1044.076,428.725,52.498,75.413,72.136,75.416,50.395,1.553,2.489,0.006,71.416,30.0,84.012
0.0,57.073,40.0,60.0,40.0,1019.72,3.409,1537.07,1028.731,413.239,52.292,75.364,72.127,75.392,50.191,1.551,2.459,0.01,71.097,30.0,83.999
0.0,56.077,40.0,60.0,40.0,999.485,4.605,1504.958,1014.856,399.423,52.142,75.325,72.119,75.354,50.039,1.549,2.432,0.013,70.823,30.0,84.012
0.0,55.08,40.0,60.0,40.0,982.704,5.789,1477.436,1003.689,387.628,52.031,75.257,72.113,75.304,49.925,1.548,2.41,0.016,70.596,30.0,83.902
0.0,54.13,40.0,60.0,40.0,969.407,6.975,1455.117,995.606,378.064,52.046,75.237,72.107,75.26,49.937,1.547,2.391,0.02,70.416,30.0,83.947
0.0,53.258,40.0,60.0,40.0,958.835,8.066,1436.984,989.463,370.32,51.979,75.205,72.102,75.231,49.867,1.546,2.377,0.023,70.274,30.0,83.908
0.0,52.305,40.0,60.0,40.0,952.318,8.771,1425.95,985.912,365.621,51.966,75.14,72.098,75.186,49.851,1.545,2.368,0.024,70.183,30.0,83.72
0.0,51.453,40.0,60.0,40.0,948.704,9.171,1419.94,984.012,363.069,52.072,75.078,72.094,75.126,49.956,1.544,2.362,0.025,70.131,30.0,83.519
0.0,50.845,40.0,60.0,40.0,947.784,9.249,1418.826,983.648,362.597,52.433,75.043,72.091,75.076,50.316,1.543,2.361,0.026,70.114,30.0,83.409
0.0,50.45,40.0,60.0,40.0,948.986,8.994,1422.724,984.845,364.253,52.807,75.019,72.091,75.041,50.692,1.542,2.362,0.025,70.115,30.0,83.299
0.0,50.227,40.0,60.0,40.0,951.833,8.393,1432.043,987.781,368.22,53.141,75.05,72.093,75.037,51.032,1.538,2.365,0.023,70.115,30.0,83.383
0.0,50.031,40.0,60.0,40.0,956.369,7.487,1446.815,992.608,374.526,53.422,75.088,72.097,75.064,51.323,1.532,2.37,0.021,70.115,30.0,83.442
0.0,49.88,40.0,60.0,40.0,962.464,6.379,1466.508,999.427,382.96,53.705,75.076,72.101,75.077,51.62,1.523,2.377,0.018,70.115,30.0,83.286
0.0,49.835,40.0,60.0,40.0,969.89,5.228,1490.218,1008.378,393.135,54.009,75.111,72.106,75.089,51.94,1.512,2.384,0.015,70.115,30.0,83.318
0.0,49.85,40.0,60.0,40.0,978.418,4.196,1517.034,1019.665,404.64,54.221,75.147,72.111,75.121,52.17,1.5,2.392,0.012,70.115,30.0,83.318
0.0,49.874,40.0,60.0,40.0,987.752,3.119,1545.847,1032.011,417.085,54.464,75.178,72.115,75.154,52.431,1.485,2.4,0.009,70.115,30.0,83.299
0.0,49.963,40.0,60.0,40.0,997.593,1.967,1575.584,1044.722,430.044,54.631,75.203,72.119,75.183,52.617,1.469,2.407,0.005,70.115,30.0,83.273
0.0,50.029,40.0,60.0,40.0,1007.53,0.772,1604.93,1057.436,441.922,54.756,75.236,72.121,75.214,52.76,1.451,2.414,0.002,70.115,30.0,83.299
0.0,50.1,40.0,60.0,40.0,1017.32,0.0,1633.201,1070.372,450.078,54.893,75.238,72.121,75.232,52.913,1.429,2.42,-0.001,70.115,30.0,83.299
0.0,50.209,40.0,60.0,40.0,1026.62,0.0,1659.435,1082.426,457.658,54.978,75.24,72.121,75.238,53.012,1.409,2.425,-0.005,70.115,30.0,83.299
0.0,50.275,40.0,60.0,40.0,1035.09,0.0,1682.863,1093.236,464.434,54.998,75.211,72.118,75.226,53.045,1.389,2.429,-0.007,70.115,30.0,83.195
0.0,50.314,40.0,60.0,40.0,1042.41,0.0,1702.719,1102.432,470.182,55.055,75.205,72.114,75.211,53.111,1.372,2.432,-0.01,70.115,30.0,83.195
0.0,50.382,40.0,60.0,40.0,1048.06,0.0,1717.834,1109.474,474.559,55.091,75.221,72.109,75.214,53.156,1.358,2.434,-0.012,70.115,30.0,83.26
0.0,50.455,40.0,60.0,40.0,1052.72,0.0,1730.138,1115.228,478.123,55.137,75.24,72.103,75.229,53.207,1.347,2.436,-0.013,70.115,30.0,83.331
0.0,50.547,40.0,60.0,40.0,1055.97,0.0,1738.651,1119.242,480.587,55.177,75.238,72.096,75.237,53.251,1.339,2.437,-0.015,70.115,30.0,83.331
0.0,50.613,40.0,60.0,40.0,1057.88,0.0,1743.62,1121.623,482.024,55.153,75.251,72.09,75.243,53.23,1.334,2.438,-0.015,70.115,30.0,83.409
0.0,50.641,40.0,60.0,40.0,1058.54,0.0,1745.352,1122.509,482.52,55.153,75.272,72.083,75.26,53.231,1.333,2.438,-0.015,70.115,30.0,83.493
0.0,50.677,40.0,60.0,40.0,1057.96,0.0,1743.829,1121.868,482.073,55.123,75.261,72.076,75.265,53.201,1.334,2.438,-0.015,70.115,30.0,83.467
0.0,50.678,40.0,60.0,40.0,1055.81,0.0,1738.229,1119.27,480.448,55.087,75.249,72.07,75.255,53.164,1.339,2.437,-0.015,70.115,30.0,83.442
0.0,50.668,40.0,60.0,40.0,1053.0,0.0,1730.879,1115.877,478.315,55.04,75.242,72.064,75.247,53.115,1.346,2.436,-0.014,70.115,30.0,83.442
0.0,50.619,40.0,60.0,40.0,1049.62,0.0,1721.954,1111.753,475.726,54.994,75.264,72.058,75.253,53.065,1.355,2.435,-0.013,70.115,30.0,83.558
0.0,50.574,40.0,60.0,40.0,1045.94,0.0,1712.167,1107.242,472.887,54.975,75.275,72.053,75.267,53.042,1.363,2.434,-0.011,70.115,30.0,83.61
0.0,50.566,40.0,60.0,40.0,1042.35,0.0,1702.554,1102.805,470.101,54.997,75.332,72.05,75.298,53.059,1.372,2.432,-0.01,70.115,30.0,83.837
0.0,50.554,40.0,60.0,40.0,1039.16,0.0,1693.942,1098.833,467.607,54.938,75.416,72.047,75.365,52.997,1.38,2.431,-0.009,70.115,30.0,84.154
0.0,50.525,40.0,60.0,40.0,1036.41,0.0,1686.464,1095.387,465.441,55.002,75.401,72.045,75.399,53.057,1.386,2.43,-0.008,70.115,30.0,84.064
0.0,50.555,40.0,60.0,40.0,1034.07,0.0,1680.061,1092.432,463.588,54.98,75.417,72.044,75.406,53.031,1.392,2.429,-0.007,70.115,30.0,84.142
0.0,50.513,40.0,60.0,40.0,1032.43,0.0,1675.553,1090.352,462.285,54.934,75.443,72.044,75.428,52.983,1.395,2.428,-0.007,70.115,30.0,84.239
0.0,50.478,40.0,60.0,40.0,1031.52,0.0,1673.038,1089.185,461.556,54.977,75.446,72.043,75.442,53.024,1.397,2.428,-0.006,70.115,30.0,84.239
0.0,50.516,40.0,60.0,40.0,1031.07,0.0,1671.803,1088.599,461.201,55.002,75.439,72.043,75.441,53.048,1.398,2.427,-0.006,70.115,30.0,84.213
0.0,50.497,40.0,60.0,40.0,1031.15,0.0,1672.012,1088.697,461.261,54.907,75.484,72.042,75.46,52.954,1.398,2.427,-0.006,70.115,30.0,84.394
0.0,50.41,40.0,60.0,40.0,1031.48,0.0,1672.936,1089.12,461.53,54.924,75.471,72.041,75.475,52.97,1.398,2.428,-0.006,70.115,30.0,84.329
0.0,50.404,40.0,60.0,40.0,1032.01,0.0,1674.395,1089.788,461.951,54.948,75.462,72.04,75.467,52.995,1.396,2.428,-0.007,70.115,30.0,84.316
0.0,50.406,40.0,60.0,40.0,1032.88,0.0,1676.784,1090.892,462.642,54.956,75.471,72.04,75.467,53.005,1.394,2.428,-0.007,70.115,30.0,84.342
0.0,50.39,40.0,60.0,40.0,1034.07,0.0,1680.057,1092.39,463.589,54.919,75.495,72.039,75.481,52.969,1.392,2.429,-0.007,70.115,30.0,84.433
0.0,50.366,40.0,60.0,40.0,1035.28,0.0,1683.385,1093.903,464.556,54.977,75.485,72.038,75.488,53.028,1.389,2.429,-0.008,70.115,30.0,84.381
0.0,50.372,40.0,60.0,40.0,1036.68,0.0,1687.191,1095.64,465.657,54.927,75.457,72.037,75.472,52.981,1.385,2.43,-0.008,70.115,30.0,84.291
0.0,50.362,40.0,60.0,40.0,1038.23,0.0,1691.404,1097.548,466.88,55.04,75.482,72.036,75.471,53.095,1.382,2.431,-0.009,70.115,30.0,84.394
0.0,50.429,40.0,60.0,40.0,1039.91,0.0,1695.985,1099.611,468.211,54.976,75.524,72.035,75.5,53.033,1.378,2.431,-0.009,70.115,30.0,84.543
0.0,50.387,40.0,60.0,40.0,1041.59,0.0,1700.507,1101.646,469.524,54.976,75.505,72.033,75.511,53.035,1.374,2.432,-0.01,70.115,30.0,84.446
0.0,50.386,40.0,60.0,40.0,1042.83,0.0,1703.838,1103.147,470.492,55.0,75.484,72.03,75.495,53.061,1.371,2.432,-0.01,70.115,30.0,84.394
0.0,50.401,40.0,60.0,40.0,1043.54,0.0,1705.767,1104.018,471.052,54.998,75.5,72.026,75.494,53.059,1.369,2.433,-0.01,70.115,30.0,84.472
0.0,50.37,40.0,60.0,40.0,1043.74,0.0,1706.292,1104.256,471.205,54.935,75.458,72.022,75.481,52.997,1.369,2.433,-0.01,70.115,30.0,84.304
0.0,50.357,40.0,60.0,40.0,1043.38,0.0,1705.338,1103.826,470.928,55.04,75.423,72.019,75.446,53.102,1.37,2.433,-0.01,70.115,30.0,84.193
0.0,50.399,40.0,60.0,40.0,1042.57,0.0,1703.143,1102.839,470.29,54.945,75.426,72.015,75.429,53.006,1.371,2.432,-0.01,70.115,30.0,84.239
0.0,50.33,40.0,60.0,40.0,1041.47,0.0,1700.181,1101.5,469.429,54.968,75.421,72.012,75.425,53.028,1.374,2.432,-0.01,70.115,30.0,84.226
0.0,50.327,40.0,60.0,40.0,1040.21,0.0,1696.774,1099.952,468.44,54.958,75.419,72.01,75.421,53.016,1.377,2.431,-0.009,70.115,30.0,84.226
0.0,50.311,40.0,60.0,40.0,1038.81,0.0,1692.988,1098.229,467.342,54.968,75.39,72.007,75.407,53.024,1.38,2.431,-0.009,70.115,30.0,84.103
0.0,50.299,40.0,60.0,40.0,1037.36,0.0,1689.047,1096.431,466.199,54.943,75.363,72.005,75.382,52.998,1.384,2.43,-0.008,70.115,30.0,84.012
0.0,50.262,40.0,60.0,40.0,1035.89,0.0,1685.049,1094.602,465.041,54.94,75.3,72.003,75.338,52.993,1.387,2.43,-0.008,70.115,30.0,83.785
0.0,50.249,40.0,60.0,40.0,1034.42,0.0,1681.004,1092.751,463.869,54.954,75.259,72.001,75.289,53.005,1.391,2.429,-0.007,70.115,30.0,83.655
0.0,50.236,40.0,60.0,40.0,1033.0,0.0,1677.109,1090.962,462.743,54.92,75.215,72.0,75.246,52.97,1.394,2.428,-0.007,70.115,30.0,83.506
0.0,50.187,40.0,60.0,40.0,1031.67,0.0,1673.447,1089.278,461.683,54.935,75.154,71.998,75.194,52.983,1.397,2.428,-0.006,70.115,30.0,83.286
0.0,50.188,40.0,60.0,40.0,1030.44,0.0,1670.069,1087.715,460.705,54.936,75.115,71.997,75.144,52.983,1.4,2.427,-0.006,70.115,30.0,83.156
0.0,50.174,40.0,60.0,40.0,1029.38,0.0,1667.127,1086.351,459.856,54.92,75.087,71.997,75.113,52.965,1.402,2.427,-0.006,70.115,30.0,83.027
0.0,50.028,40.0,60.0,40.0,1028.46,0.0,1664.568,1085.156,459.117,54.646,74.859,71.995,74.997,52.69,1.404,2.426,-0.005,70.115,30.0,82.119
0.0,49.685,40.0,60.0,40.0,1027.35,0.0,1661.465,1083.704,458.221,54.445,74.352,71.991,74.659,52.487,1.407,2.426,-0.005,70.115,30.0,80.246
0.0,49.368,40.0,60.0,40.0,1025.56,0.0,1656.472,1081.374,456.78,54.475,73.938,71.985,74.226,52.515,1.411,2.425,-0.004,70.115,30.0,78.847
0.0,49.198,40.0,60.0,40.0,1022.92,0.0,1649.06,1077.928,454.64,54.446,73.605,71.979,73.851,52.483,1.417,2.423,-0.003,70.115,30.0,77.699
0.0,49.032,40.0,60.0,40.0,1019.55,0.0,1639.537,1073.508,451.892,54.459,73.364,71.973,73.55,52.491,1.424,2.422,-0.002,70.115,30.0,76.896
0.0,48.891,40.0,60.0,40.0,1015.67,0.0,1628.472,1068.383,448.701,54.49,73.185,71.969,73.326,52.517,1.433,2.419,-0.001,70.115,30.0,76.287
0.0,48.723,40.0,60.0,40.0,1011.55,0.244,1616.616,1062.901,445.284,54.4,73.03,71.965,73.151,52.421,1.442,2.417,0.001,70.115,30.0,75.716
0.0,48.547,40.0,60.0,40.0,1007.37,0.785,1604.474,1057.294,441.786,54.541,72.784,71.962,72.95,52.555,1.451,2.414,0.002,70.115,30.0,74.809
0.0,48.481,40.0,60.0,40.0,1003.32,1.29,1592.584,1051.98,437.501,54.504,72.578,71.961,72.73,52.511,1.459,2.411,0.004,70.115,30.0,74.109
0.0,48.346,40.0,60.0,40.0,999.679,1.726,1581.802,1047.323,432.772,54.54,72.402,71.961,72.536,52.541,1.465,2.409,0.005,70.115,30.0,73.467
0.0,48.235,40.0,60.0,40.0,996.51,2.105,1572.344,1043.233,428.636,54.569,72.237,71.962,72.362,52.564,1.47,2.407,0.006,70.115,30.0,72.884
0.0,48.172,40.0,60.0,40.0,993.91,2.414,1564.533,1039.847,425.228,54.647,72.086,71.964,72.202,52.636,1.475,2.405,0.007,70.115,30.0,72.314
0.0,48.106,40.0,60.0,40.0,991.96,2.646,1558.644,1037.288,422.666,54.623,71.905,71.966,72.036,52.608,1.478,2.403,0.007,70.115,30.0,71.64
0.0,47.995,40.0,60.0,40.0,990.636,2.804,1554.631,1035.538,420.922,54.652,71.728,71.969,71.858,52.635,1.48,2.402,0.008,70.115,30.0,70.979
0.0,47.939,40.0,60.0,40.0,989.863,2.896,1552.281,1034.507,419.903,54.723,71.593,71.972,71.7,52.704,1.481,2.402,0.008,70.115,30.0,70.506
0.0,47.906,40.0,60.0,40.0,989.61,2.927,1551.512,1034.158,419.57,54.745,71.468,71.975,71.565,52.724,1.482,2.401,0.008,70.115,30.0,70.033
0.0,47.858,40.0,60.0,40.0,989.824,2.904,1552.162,1034.426,419.853,54.756,71.367,71.979,71.446,52.736,1.481,2.402,0.008,70.115,30.0,69.676
0.0,47.826,40.0,60.0,40.0,990.418,2.835,1553.969,1035.193,420.64,54.817,71.331,71.982,71.369,52.797,1.48,2.402,0.008,70.115,30.0,69.566
0.0,47.821,40.0,60.0,40.0,991.349,2.726,1556.792,1036.404,421.868,54.856,71.316,71.985,71.334,52.838,1.479,2.403,0.008,70.115,30.0,69.514
0.0,47.822,40.0,60.0,40.0,992.582,2.581,1560.523,1038.006,423.493,54.884,71.352,71.989,71.335,52.868,1.477,2.404,0.007,70.115,30.0,69.65
0.0,47.835,40.0,60.0,40.0,994.081,2.405,1565.048,1039.952,425.464,54.93,71.38,71.992,71.361,52.916,1.474,2.405,0.007,70.115,30.0,69.754
0.0,47.852,40.0,60.0,40.0,995.796,2.202,1570.203,1042.172,427.713,54.938,71.404,71.995,71.386,52.928,1.472,2.406,0.006,70.115,30.0,69.832
0.0,47.857,40.0,60.0,40.0,997.656,1.982,1575.77,1044.569,430.148,54.976,71.442,71.998,71.416,52.969,1.468,2.407,0.005,70.115,30.0,69.981
0.0,47.861,40.0,60.0,40.0,999.585,1.752,1581.522,1047.047,432.664,54.968,71.501,72.0,71.462,52.964,1.465,2.409,0.005,70.115,30.0,70.188
0.0,47.866,40.0,60.0,40.0,1001.49,1.524,1587.187,1049.49,435.148,54.996,71.535,72.002,71.508,52.994,1.462,2.41,0.004,70.115,30.0,70.311
0.0,47.875,40.0,60.0,40.0,1003.31,1.306,1592.568,1051.813,437.51,55.008,71.533,72.004,71.528,53.011,1.459,2.411,0.004,70.115,30.0,70.285
0.0,47.881,40.0,60.0,40.0,1004.98,1.106,1597.471,1053.934,439.664,55.003,71.523,72.005,71.527,53.009,1.456,2.413,0.003,70.115,30.0,70.246
0.0,47.868,40.0,60.0,40.0,1006.4,0.924,1601.637,1055.845,440.979,54.959,71.498,72.005,71.513,52.968,1.453,2.414,0.003,70.115,30.0,70.162
0.0,47.859,40.0,60.0,40.0,1007.53,0.777,1604.935,1057.383,441.927,55.009,71.502,72.005,71.502,53.02,1.451,2.414,0.002,70.115,30.0,70.201
0.0,47.872,40.0,60.0,40.0,1008.35,0.669,1607.327,1058.51,442.615,54.997,71.531,72.004,71.515,53.01,1.449,2.415,0.002,70.115,30.0,70.311
0.0,47.873,40.0,60.0,40.0,1008.89,0.597,1608.893,1059.26,443.064,55.004,71.547,72.004,71.535,53.018,1.448,2.415,0.002,70.115,30.0,70.363
0.0,47.872,40.0,60.0,40.0,1009.17,0.557,1609.729,1059.675,443.304,54.987,71.557,72.003,71.549,53.001,1.447,2.415,0.002,70.115,30.0,70.402
0.0,47.86,40.0,60.0,40.0,1009.23,0.546,1609.897,1059.782,443.349,54.982,71.575,72.002,71.563,52.997,1.447,2.415,0.001,70.115,30.0,70.467
0.0,47.836,40.0,60.0,40.0,1009.09,0.562,1609.487,1059.626,443.23,54.948,71.6,72.002,71.583,52.962,1.447,2.415,0.002,70.115,30.0,70.564
0.0,47.776,40.0,60.0,40.0,1008.77,0.6,1608.548,1059.224,442.957,54.896,71.602,72.0,71.597,52.909,1.448,2.415,0.002,70.115,30.0,70.551
0.0,47.731,40.0,60.0,40.0,1008.25,0.664,1607.042,1058.561,442.52,54.945,71.604,71.999,71.601,52.958,1.449,2.415,0.002,70.115,30.0,70.577
0.0,47.716,40.0,60.0,40.0,1007.61,0.744,1605.16,1057.723,441.976,54.898,71.619,71.998,71.61,52.91,1.45,2.414,0.002,70.115,30.0,70.622
0.0,47.668,40.0,60.0,40.0,1006.89,0.834,1603.061,1056.781,441.371,54.879,71.602,71.997,71.61,52.89,1.452,2.414,0.002,70.115,30.0,70.564
0.0,47.626,40.0,60.0,40.0,1006.12,0.931,1600.81,1055.768,440.722,54.904,71.607,71.996,71.605,52.914,1.454,2.413,0.003,70.115,30.0,70.59
0.0,47.6,40.0,60.0,40.0,1005.35,1.028,1598.569,1054.754,440.074,54.882,71.622,71.996,71.613,52.89,1.455,2.413,0.003,70.115,30.0,70.648
0.0,47.565,40.0,60.0,40.0,1004.64,1.113,1596.47,1053.858,439.189,54.893,71.634,71.995,71.626,52.901,1.456,2.412,0.003,70.115,30.0,70.674
0.0,47.543,40.0,60.0,40.0,1004.03,1.185,1594.674,1053.096,438.398,54.919,71.616,71.995,71.624,52.925,1.458,2.412,0.003,70.115,30.0,70.603
0.0,47.538,40.0,60.0,40.0,1003.55,1.241,1593.275,1052.499,437.784,54.948,71.628,71.995,71.622,52.953,1.458,2.412,0.003,70.115,30.0,70.661
0.0,47.52,40.0,60.0,40.0,1003.25,1.277,1592.386,1052.117,437.392,54.883,71.63,71.996,71.628,52.887,1.459,2.411,0.003,70.115,30.0,70.661
0.0,47.484,40.0,60.0,40.0,1003.1,1.296,1591.929,1051.92,437.191,54.922,71.635,71.996,71.631,52.925,1.459,2.411,0.004,70.115,30.0,70.674
0.0,47.475,40.0,60.0,40.0,1003.08,1.299,1591.867,1051.889,437.165,54.949,71.64,71.996,71.637,52.953,1.459,2.411,0.004,70.115,30.0,70.7
0.0,47.463,40.0,60.0,40.0,1003.2,1.285,1592.226,1052.035,437.323,54.92,71.637,71.997,71.638,52.924,1.459,2.411,0.004,70.115,30.0,70.674
0.0,47.45,40.0,60.0,40.0,1003.43,1.259,1592.902,1052.316,437.62,54.95,71.636,71.997,71.637,52.954,1.459,2.412,0.003,70.115,30.0,70.674
0.0,47.44,40.0,60.0,40.0,1003.74,1.222,1593.831,1052.707,438.031,54.896,71.627,71.997,71.633,52.901,1.458,2.412,0.003,70.115,30.0,70.648
0.0,47.408,40.0,60.0,40.0,1004.09,1.181,1594.861,1053.138,438.485,54.956,71.63,71.997,71.63,52.961,1.457,2.412,0.003,70.115,30.0,70.661
0.0,47.412,40.0,60.0,40.0,1004.46,1.138,1595.931,1053.587,438.956,54.959,71.626,71.998,71.629,52.965,1.457,2.412,0.003,70.115,30.0,70.648
0.0,47.404,40.0,60.0,40.0,1004.83,1.095,1597.026,1054.048,439.439,54.966,71.625,71.998,71.626,52.972,1.456,2.412,0.003,70.115,30.0,70.648
0.0,47.409,40.0,60.0,40.0,1005.19,1.052,1598.099,1054.5,439.912,54.979,71.63,71.998,71.627,52.987,1.456,2.413,0.003,70.115,30.0,70.661
0.0,47.424,40.0,60.0,40.0,1005.54,1.008,1599.127,1054.958,440.239,54.998,71.644,71.998,71.636,53.005,1.455,2.413,0.003,70.115,30.0,70.713
0.0,47.448,40.0,60.0,40.0,1005.9,0.964,1600.162,1055.426,440.537,55.016,71.642,71.998,71.642,53.025,1.454,2.413,0.003,70.115,30.0,70.7
0.0,47.462,40.0,60.0,40.0,1006.26,0.918,1601.223,1055.908,440.843,55.021,71.636,71.999,71.639,53.029,1.453,2.413,0.002,70.115,30.0,70.674
0.0,47.482,40.0,60.0,40.0,1006.62,0.872,1602.272,1056.385,441.146,55.036,71.645,71.999,71.64,53.046,1.453,2.414,0.002,70.115,30.0,70.713
0.0,47.507,40.0,60.0,40.0,1006.97,0.827,1603.304,1056.857,441.443,55.037,71.632,71.999,71.639,53.05,1.452,2.414,0.002,70.115,30.0,70.661
0.0,47.534,40.0,60.0,40.0,1007.31,0.784,1604.291,1057.309,441.727,55.075,71.64,71.999,71.637,53.085,1.451,2.414,0.002,70.115,30.0,70.7
0.0,47.569,40.0,60.0,40.0,1007.65,0.741,1605.275,1057.762,442.01,55.045,71.637,72.0,71.639,53.056,1.45,2.414,0.002,70.115,30.0,70.687
0.0,47.568,40.0,60.0,40.0,1007.96,0.7,1606.194,1058.186,442.276,55.046,71.619,72.0,71.63,53.061,1.45,2.415,0.002,70.115,30.0,70.603
0.0,47.587,40.0,60.0,40.0,1008.22,0.667,1606.936,1058.531,442.489,55.075,71.598,72.0,71.612,53.088,1.449,2.415,0.002,70.115,30.0,70.538
0.0,47.615,40.0,60.0,40.0,1008.41,0.642,1607.496,1058.793,442.651,55.056,71.579,72.0,71.593,53.068,1.449,2.415,0.002,70.115,30.0,70.467
0.0,47.632,40.0,60.0,40.0,1008.53,0.625,1607.857,1058.964,442.754,55.075,71.538,71.999,71.565,53.092,1.448,2.415,0.002,70.115,30.0,70.311
0.0,47.664,40.0,60.0,40.0,1008.58,0.618,1608.006,1059.04,442.797,55.079,71.465,71.999,71.511,53.092,1.448,2.415,0.002,70.115,30.0,70.033
0.0,47.688,40.0,60.0,40.0,1008.55,0.621,1607.924,1059.01,442.772,55.068,71.415,71.999,71.452,53.083,1.448,2.415,0.002,70.115,30.0,69.871
0.0,47.693,40.0,60.0,40.0,1008.43,0.636,1607.572,1058.855,442.67,55.042,71.385,71.998,71.411,53.053,1.449,2.415,0.002,70.115,30.0,69.767
0.0,47.701,40.0,60.0,40.0,1008.2,0.665,1606.894,1058.554,442.475,55.072,71.327,71.997,71.366,53.084,1.449,2.415,0.002,70.115,30.0,69.553
0.0,47.716,40.0,60.0,40.0,1007.87,0.706,1605.928,1058.119,442.195,55.037,71.284,71.997,71.316,53.05,1.45,2.414,0.002,70.115,30.0,69.397
0.0,47.717,40.0,60.0,40.0,1007.44,0.76,1604.68,1057.556,441.836,55.053,71.248,71.996,71.276,53.061,1.451,2.414,0.002,70.115,30.0,69.287
0.0,47.734,40.0,60.0,40.0,1006.94,0.824,1603.209,1056.889,441.41,55.034,71.221,71.995,71.242,53.043,1.452,2.414,0.002,70.115,30.0,69.197
0.0,47.735,40.0,60.0,40.0,1006.38,0.895,1601.581,1056.151,440.942,55.03,71.21,71.995,71.221,53.039,1.453,2.414,0.002,70.115,30.0,69.145
0.0,47.739,40.0,60.0,40.0,1005.8,0.969,1599.865,1055.372,440.447,55.032,71.21,71.995,71.213,53.041,1.454,2.413,0.003,70.115,30.0,69.158
0.0,47.756,40.0,60.0,40.0,1005.22,1.042,1598.159,1054.601,439.931,55.031,71.183,71.994,71.199,53.039,1.455,2.413,0.003,70.115,30.0,69.047
0.0,47.758,40.0,60.0,40.0,1004.67,1.107,1596.559,1053.92,439.226,55.036,71.161,71.994,71.176,53.046,1.456,2.412,0.003,70.115,30.0,68.963
0.0,47.779,40.0,60.0,40.0,1004.18,1.165,1595.118,1053.307,438.592,55.054,71.16,71.994,71.164,53.06,1.457,2.412,0.003,70.115,30.0,68.963
0.0,47.791,40.0,60.0,40.0,1003.77,1.213,1593.919,1052.797,438.064,55.008,71.151,71.994,71.157,53.013,1.458,2.412,0.003,70.115,30.0,68.937
0.0,47.791,40.0,60.0,40.0,1003.44,1.253,1592.939,1052.38,437.633,55.061,71.16,71.994,71.156,53.065,1.459,2.412,0.003,70.115,30.0,68.976
0.0,47.816,40.0,60.0,40.0,1003.2,1.281,1592.232,1052.077,437.321,55.028,71.161,71.994,71.16,53.032,1.459,2.411,0.004,70.115,30.0,68.976
0.0,47.811,40.0,60.0,40.0,1003.06,1.298,1591.811,1051.896,437.138,55.029,71.175,71.995,71.166,53.033,1.459,2.411,0.004,70.115,30.0,69.022
0.0,47.83,40.0,60.0,40.0,1003.0,1.306,1591.626,1051.815,437.056,55.044,71.191,71.995,71.18,53.048,1.459,2.411,0.004,70.115,30.0,69.073
0.0,47.837,40.0,60.0,40.0,1003.02,1.303,1591.691,1051.841,437.085,55.021,71.192,71.995,71.189,53.025,1.459,2.411,0.004,70.115,30.0,69.073
0.0,47.837,40.0,60.0,40.0,1003.1,1.294,1591.924,1051.938,437.188,55.04,71.21,71.995,71.199,53.043,1.459,2.411,0.004,70.115,30.0,69.158
0.0,47.869,40.0,60.0,40.0,1003.23,1.279,1592.311,1052.102,437.358,55.049,71.226,71.996,71.214,53.05,1.459,2.411,0.003,70.115,30.0,69.209
0.0,47.889,40.0,60.0,40.0,1003.42,1.256,1592.877,1052.341,437.608,55.055,71.24,71.996,71.229,53.06,1.459,2.412,0.003,70.115,30.0,69.261
0.0,47.901,40.0,60.0,40.0,1003.66,1.227,1593.601,1052.645,437.925,55.038,71.269,71.997,71.25,53.043,1.458,2.412,0.003,70.115,30.0,69.371
0.0,47.911,40.0,60.0,40.0,1003.94,1.195,1594.402,1052.985,438.279,55.054,71.281,71.997,71.27,53.057,1.458,2.412,0.003,70.115,30.0,69.397
0.0,47.932,40.0,60.0,40.0,1004.23,1.161,1595.25,1053.346,438.652,55.057,71.291,71.997,71.283,53.063,1.457,2.412,0.003,70.115,30.0,69.449
0.0,47.942,40.0,60.0,40.0,1004.52,1.127,1596.111,1053.71,439.03,55.03,71.279,71.997,71.284,53.036,1.457,2.412,0.003,70.115,30.0,69.384
0.0,47.948,40.0,60.0,40.0,1004.77,1.097,1596.859,1054.027,439.359,55.056,71.267,71.997,71.274,53.066,1.456,2.412,0.003,70.115,30.0,69.359
0.0,47.973,40.0,60.0,40.0,1004.98,1.072,1597.464,1054.284,439.627,55.03,71.271,71.997,71.27,53.035,1.456,2.413,0.003,70.115,30.0,69.371
0.0,47.98,40.0,60.0,40.0,1005.13,1.055,1597.897,1054.467,439.819,55.079,71.262,71.997,71.267,53.086,1.456,2.413,0.003,70.115,30.0,69.326
0.0,48.026,40.0,60.0,40.0,1005.23,1.043,1598.207,1054.596,439.954,55.075,71.269,71.997,71.266,53.083,1.455,2.413,0.003,70.115,30.0,69.371
0.0,48.048,40.0,60.0,40.0,1005.31,1.033,1598.446,1054.703,440.039,55.033,71.267,71.997,71.268,53.041,1.455,2.413,0.003,70.115,30.0,69.352
0.0,48.041,40.0,60.0,40.0,1005.35,1.028,1598.564,1054.756,440.074,55.068,71.248,71.996,71.259,53.075,1.455,2.413,0.003,70.115,30.0,69.274
0.0,48.057,40.0,60.0,40.0,1005.33,1.03,1598.511,1054.731,440.058,55.041,71.227,71.996,71.241,53.048,1.455,2.413,0.003,70.115,30.0,69.209
0.0,48.058,40.0,60.0,40.0,1005.25,1.041,1598.251,1054.615,439.974,55.044,71.225,71.996,71.229,53.051,1.455,2.413,0.003,70.115,30.0,69.209
0.0,48.069,40.0,60.0,40.0,1005.09,1.06,1597.791,1054.42,439.771,55.034,71.225,71.995,71.226,53.04,1.456,2.413,0.003,70.115,30.0,69.209
0.0,48.067,40.0,60.0,40.0,1004.87,1.085,1597.152,1054.147,439.49,55.061,71.225,71.995,71.225,53.068,1.456,2.413,0.003,70.115,30.0,69.209
0.0,48.104,40.0,60.0,40.0,1004.62,1.115,1596.41,1053.83,439.164,55.044,71.221,71.995,71.223,53.05,1.457,2.412,0.003,70.115,30.0,69.197
0.0,48.118,40.0,60.0,40.0,1004.37,1.146,1595.662,1053.511,438.833,55.05,71.216,71.995,71.219,53.058,1.457,2.412,0.003,70.115,30.0,69.171
0.0,48.13,40.0,60.0,40.0,1004.12,1.174,1594.947,1053.207,438.52,55.037,71.218,71.995,71.217,53.043,1.457,2.412,0.003,70.115,30.0,69.197
0.0,48.14,40.0,60.0,40.0,1003.89,1.201,1594.278,1052.922,438.224,55.053,71.263,71.995,71.237,53.057,1.458,2.412,0.003,70.115,30.0,69.371
0.0,48.159,40.0,60.0,40.0,1003.71,1.223,1593.74,1052.691,437.988,55.044,71.324,71.995,71.284,53.049,1.458,2.412,0.003,70.115,30.0,69.592
0.0,48.187,40.0,60.0,40.0,1003.6,1.236,1593.421,1052.556,437.848,55.087,71.367,71.995,71.334,53.091,1.458,2.412,0.003,70.115,30.0,69.728
0.0,48.218,40.0,60.0,40.0,1003.61,1.236,1593.432,1052.561,437.853,55.051,71.389,71.996,71.369,53.056,1.458,2.412,0.003,70.115,30.0,69.806
0.0,48.215,40.0,60.0,40.0,1003.71,1.223,1593.745,1052.695,437.99,55.057,71.41,71.996,71.394,53.063,1.458,2.412,0.003,70.115,30.0,69.871
0.0,48.238,40.0,60.0,40.0,1003.89,1.202,1594.261,1052.915,438.217,55.06,71.403,71.997,71.403,53.065,1.458,2.412,0.003,70.115,30.0,69.832
0.0,48.259,40.0,60.0,40.0,1004.11,1.175,1594.926,1053.198,438.509,55.055,71.406,71.997,71.404,53.058,1.457,2.412,0.003,70.115,30.0,69.858
0.0,48.254,40.0,60.0,40.0,1004.37,1.145,1595.669,1053.515,438.837,55.043,71.402,71.997,71.404,53.049,1.457,2.412,0.003,70.115,30.0,69.832
0.0,48.263,40.0,60.0,40.0,1004.6,1.118,1596.348,1053.805,439.136,55.027,71.393,71.997,71.399,53.033,1.457,2.412,0.003,70.115,30.0,69.806
0.0,48.253,40.0,60.0,40.0,1004.78,1.096,1596.878,1054.031,439.37,55.023,71.377,71.997,71.387,53.028,1.456,2.412,0.003,70.115,30.0,69.741
0.0,48.272,40.0,60.0,40.0,1004.88,1.084,1597.175,1054.157,439.5,55.044,71.388,71.996,71.384,53.053,1.456,2.413,0.003,70.115,30.0,69.793
0.0,48.296,40.0,60.0,40.0,1004.93,1.079,1597.318,1054.217,439.564,55.039,71.395,71.996,71.391,53.044,1.456,2.413,0.003,70.115,30.0,69.819
0.0,48.287,40.0,60.0,40.0,1004.93,1.078,1597.327,1054.221,439.567,55.025,71.39,71.996,71.392,53.032,1.456,2.413,0.003,70.115,30.0,69.793
0.0,48.291,40.0,60.0,40.0,1004.87,1.085,1597.16,1054.148,439.493,55.035,71.402,71.996,71.395,53.042,1.456,2.413,0.003,70.115,30.0,69.858
0.0,48.327,40.0,60.0,40.0,1004.78,1.097,1596.871,1054.024,439.366,55.079,71.435,71.995,71.415,53.086,1.456,2.412,0.003,70.115,30.0,69.981
0.0,48.362,40.0,60.0,40.0,1004.69,1.107,1596.632,1053.92,439.261,55.028,71.462,71.996,71.443,53.035,1.456,2.412,0.003,70.115,30.0,70.071
0.0,48.363,40.0,60.0,40.0,1004.65,1.113,1596.487,1053.858,439.197,55.092,71.484,71.996,71.468,53.099,1.456,2.412,0.003,70.115,30.0,70.149
0.0,48.401,40.0,60.0,40.0,1004.65,1.113,1596.491,1053.86,439.199,55.026,71.477,71.996,71.478,53.033,1.456,2.412,0.003,70.115,30.0,70.11
0.0,48.386,40.0,60.0,40.0,1004.68,1.109,1596.577,1053.895,439.238,55.05,71.461,71.996,71.47,53.056,1.456,2.412,0.003,70.115,30.0,70.058
0.0,48.407,40.0,60.0,40.0,1004.7,1.107,1596.642,1053.923,439.266,55.047,71.469,71.996,71.466,53.054,1.456,2.412,0.003,70.115,30.0,70.097
0.0,48.432,40.0,60.0,40.0,1004.72,1.104,1596.716,1053.953,439.3,55.075,71.47,71.996,71.469,53.081,1.456,2.412,0.003,70.115,30.0,70.097
0.0,48.471,40.0,60.0,40.0,1004.77,1.098,1596.862,1054.016,439.363,55.08,71.475,71.996,71.472,53.087,1.456,2.412,0.003,70.115,30.0,70.11
0.0,48.497,40.0,60.0,40.0,1004.86,1.087,1597.117,1054.126,439.476,55.068,71.458,71.997,71.468,53.075,1.456,2.413,0.003,70.115,30.0,70.033
0.0,48.485,40.0,60.0,40.0,1004.96,1.075,1597.418,1054.256,439.608,55.021,71.439,71.997,71.452,53.028,1.456,2.413,0.003,70.115,30.0,69.955
0.0,48.461,40.0,60.0,40.0,1005.01,1.07,1597.543,1054.31,439.662,55.02,71.398,71.996,71.423,53.03,1.456,2.413,0.003,70.115,30.0,69.819
0.0,48.476,40.0,60.0,40.0,1004.95,1.076,1597.392,1054.245,439.595,55.052,71.417,71.996,71.412,53.059,1.456,2.413,0.003,70.115,30.0,69.909
0.0,48.497,40.0,60.0,40.0,1004.84,1.09,1597.057,1054.103,439.449,54.986,71.402,71.995,71.41,52.993,1.456,2.413,0.003,70.115,30.0,69.832
0.0,48.466,40.0,60.0,40.0,1004.65,1.112,1596.512,1053.87,439.208,55.028,71.402,71.995,71.403,53.034,1.456,2.412,0.003,70.115,30.0,69.858
0.0,48.503,40.0,60.0,40.0,1004.41,1.141,1595.79,1053.561,438.891,55.048,71.431,71.995,71.415,53.055,1.457,2.412,0.003,70.115,30.0,69.955
0.0,48.523,40.0,60.0,40.0,1004.16,1.17,1595.069,1053.253,438.573,55.021,71.44,71.995,71.432,53.027,1.457,2.412,0.003,70.115,30.0,69.981
0.0,48.508,40.0,60.0,40.0,1003.93,1.197,1594.395,1052.964,438.277,54.999,71.434,71.994,71.435,53.005,1.458,2.412,0.003,70.115,30.0,69.968
0.0,48.513,40.0,60.0,40.0,1003.7,1.225,1593.713,1052.672,437.978,55.066,71.456,71.994,71.444,53.071,1.458,2.412,0.003,70.115,30.0,70.046
0.0,48.553,40.0,60.0,40.0,1003.51,1.248,1593.156,1052.432,437.731,55.007,71.469,71.995,71.459,53.012,1.458,2.412,0.003,70.115,30.0,70.084
0.0,48.532,40.0,60.0,40.0,1003.38,1.264,1592.749,1052.258,437.554,55.039,71.483,71.995,71.472,53.043,1.459,2.412,0.003,70.115,30.0,70.136
0.0,48.556,40.0,60.0,40.0,1003.28,1.275,1592.474,1052.139,437.432,55.019,71.502,71.995,71.488,53.025,1.459,2.411,0.003,70.115,30.0,70.214
0.0,48.565,40.0,60.0,40.0,1003.24,1.28,1592.36,1052.089,437.383,55.047,71.541,71.995,71.516,53.053,1.459,2.411,0.003,70.115,30.0,70.363
0.0,48.574,40.0,60.0,40.0,1003.28,1.276,1592.457,1052.128,437.425,55.007,71.541,71.995,71.536,53.011,1.459,2.411,0.003,70.115,30.0,70.337
0.0,48.557,40.0,60.0,40.0,1003.35,1.268,1592.67,1052.218,437.518,55.022,71.553,71.995,71.544,53.026,1.459,2.411,0.003,70.115,30.0,70.389
0.0,48.569,40.0,60.0,40.0,1003.44,1.258,1592.927,1052.325,437.633,55.028,71.56,71.996,71.555,53.033,1.459,2.412,0.003,70.115,30.0,70.415
0.0,48.575,40.0,60.0,40.0,1003.54,1.246,1593.231,1052.454,437.767,54.999,71.556,71.996,71.557,53.004,1.458,2.412,0.003,70.115,30.0,70.389
0.0,48.569,40.0,60.0,40.0,1003.64,1.234,1593.52,1052.575,437.893,55.033,71.555,71.996,71.556,53.038,1.458,2.412,0.003,70.115,30.0,70.389
0.0,48.598,40.0,60.0,40.0,1003.73,1.224,1593.78,1052.684,438.008,55.026,71.551,71.996,71.553,53.03,1.458,2.412,0.003,70.115,30.0,70.376
0.0,48.599,40.0,60.0,40.0,1003.81,1.214,1594.039,1052.793,438.122,55.021,71.55,71.996,71.551,53.026,1.458,2.412,0.003,70.115,30.0,70.376
0.0,48.62,40.0,60.0,40.0,1003.89,1.205,1594.266,1052.888,438.222,55.052,71.546,71.996,71.549,53.057,1.458,2.412,0.003,70.115,30.0,70.363
0.0,48.631,40.0,60.0,40.0,1003.97,1.195,1594.505,1052.989,438.328,54.982,71.531,71.996,71.54,52.988,1.458,2.412,0.003,70.115,30.0,70.298
0.0,48.62,40.0,60.0,40.0,1004.01,1.19,1594.629,1053.041,438.383,55.074,71.543,71.996,71.538,53.079,1.458,2.412,0.003,70.115,30.0,70.363
0.0,48.67,40.0,60.0,40.0,1004.05,1.186,1594.725,1053.082,438.425,55.019,71.555,71.996,71.548,53.025,1.458,2.412,0.003,70.115,30.0,70.389
0.0,48.628,40.0,60.0,40.0,1004.08,1.183,1594.808,1053.117,438.462,54.993,71.524,71.996,71.54,52.999,1.457,2.412,0.003,70.115,30.0,70.272
0.0,48.613,40.0,60.0,40.0,1004.03,1.188,1594.681,1053.063,438.405,54.996,71.51,71.995,71.521,53.001,1.458,2.412,0.003,70.115,30.0,70.233
0.0,48.615,40.0,60.0,40.0,1003.9,1.203,1594.308,1052.902,438.24,54.997,71.505,71.995,71.51,53.002,1.458,2.412,0.003,70.115,30.0,70.214
0.0,48.622,40.0,60.0,40.0,1003.71,1.226,1593.745,1052.663,437.994,55.011,71.509,71.994,71.508,53.014,1.458,2.412,0.003,70.115,30.0,70.227
0.0,48.614,40.0,60.0,40.0,1003.49,1.253,1593.08,1052.378,437.701,54.954,71.487,71.994,71.5,52.959,1.458,2.412,0.003,70.115,30.0,70.149
0.0,48.587,40.0,60.0,40.0,1003.2,1.287,1592.244,1052.021,437.334,55.017,71.5,71.994,71.495,53.021,1.459,2.411,0.004,70.115,30.0,70.214
0.0,48.634,40.0,60.0,40.0,1002.9,1.322,1591.359,1051.64,436.945,55.018,71.532,71.994,71.514,53.02,1.459,2.411,0.004,70.115,30.0,70.324
0.0,48.615,40.0,60.0,40.0,1002.65,1.353,1590.607,1051.318,436.614,54.949,71.505,71.994,71.517,52.952,1.46,2.411,0.004,70.115,30.0,70.188
0.0,48.564,40.0,60.0,40.0,1002.39,1.383,1589.85,1050.993,436.281,54.99,71.489,71.993,71.499,52.993,1.46,2.411,0.004,70.115,30.0,70.162
0.0,48.582,40.0,60.0,40.0,1002.12,1.416,1589.044,1050.648,435.927,54.977,71.507,71.993,71.5,52.976,1.461,2.411,0.004,70.115,30.0,70.227
0.0,48.579,40.0,60.0,40.0,1001.87,1.446,1588.293,1050.324,435.598,54.988,71.51,71.993,71.507,52.99,1.461,2.41,0.004,70.115,30.0,70.233
0.0,48.595,40.0,60.0,40.0,1001.66,1.471,1587.67,1050.055,435.325,55.021,71.528,71.993,71.517,53.022,1.462,2.41,0.004,70.115,30.0,70.311
0.0,48.616,40.0,60.0,40.0,1001.53,1.486,1587.302,1049.896,435.164,54.997,71.531,71.994,71.528,52.998,1.462,2.41,0.004,70.115,30.0,70.311
0.0,48.589,40.0,60.0,40.0,1001.49,1.491,1587.186,1049.844,435.112,54.976,71.517,71.994,71.524,52.978,1.462,2.41,0.004,70.115,30.0,70.246
0.0,48.579,40.0,60.0,40.0,1001.49,1.492,1587.173,1049.836,435.107,55.032,71.529,71.994,71.523,53.033,1.462,2.41,0.004,70.115,30.0,70.311
0.0,48.616,40.0,60.0,40.0,1001.54,1.486,1587.312,1049.895,435.169,55.007,71.531,71.995,71.529,53.009,1.462,2.41,0.004,70.115,30.0,70.311
0.0,48.621,40.0,60.0,40.0,1001.64,1.474,1587.626,1050.027,435.306,55.018,71.54,71.995,71.533,53.017,1.462,2.41,0.004,70.115,30.0,70.337
0.0,48.65,40.0,60.0,40.0,1001.8,1.455,1588.103,1050.229,435.516,55.06,71.56,71.996,71.547,53.062,1.461,2.41,0.004,70.115,30.0,70.415
0.0,48.667,40.0,60.0,40.0,1002.04,1.426,1588.81,1050.533,435.827,55.009,71.549,71.996,71.553,53.011,1.461,2.411,0.004,70.115,30.0,70.363
0.0,48.633,40.0,60.0,40.0,1002.31,1.394,1589.611,1050.875,436.179,55.0,71.547,71.997,71.549,53.002,1.461,2.411,0.004,70.115,30.0,70.363
0.0,48.632,40.0,60.0,40.0,1002.55,1.366,1590.308,1051.174,436.485,55.023,71.525,71.997,71.538,53.025,1.46,2.411,0.004,70.115,30.0,70.272
0.0,48.643,40.0,60.0,40.0,1002.74,1.344,1590.868,1051.413,436.73,55.005,71.513,71.996,71.522,53.008,1.46,2.411,0.004,70.115,30.0,70.227
0.0,48.642,40.0,60.0,40.0,1002.87,1.328,1591.249,1051.577,436.899,55.025,71.502,71.996,71.51,53.028,1.46,2.411,0.004,70.115,30.0,70.188
0.0,48.656,40.0,60.0,40.0,1002.94,1.32,1591.461,1051.669,436.99,55.011,71.496,71.996,71.501,53.014,1.459,2.411,0.004,70.115,30.0,70.175
0.0,48.661,40.0,60.0,40.0,1002.96,1.317,1591.519,1051.695,437.017,55.035,71.501,71.996,71.5,53.038,1.459,2.411,0.004,70.115,30.0,70.188
0.0,48.678,40.0,60.0,40.0,1002.94,1.319,1591.473,1051.677,436.996,55.006,71.493,71.996,71.498,53.009,1.459,2.411,0.004,70.115,30.0,70.162
0.0,48.653,40.0,60.0,40.0,1002.89,1.325,1591.308,1051.609,436.924,54.989,71.465,71.996,71.482,52.992,1.46,2.411,0.004,70.115,30.0,70.058
0.0,48.637,40.0,60.0,40.0,1002.76,1.34,1590.931,1051.45,436.758,54.995,71.448,71.995,71.461,52.996,1.46,2.411,0.004,70.115,30.0,69.994
0.0,48.625,40.0,60.0,40.0,1002.55,1.365,1590.322,1051.192,436.489,54.982,71.428,71.995,71.442,52.985,1.46,2.411,0.004,70.115,30.0,69.922
0.0,48.62,40.0,60.0,40.0,1002.27,1.398,1589.491,1050.838,436.124,54.989,71.425,71.994,71.43,52.99,1.461,2.411,0.004,70.115,30.0,69.935
0.0,48.616,40.0,60.0,40.0,1001.94,1.437,1588.511,1050.419,435.693,54.982,71.421,71.994,71.425,52.985,1.461,2.411,0.004,70.115,30.0,69.909
0.0,48.601,40.0,60.0,40.0,1001.59,1.479,1587.462,1049.972,435.232,54.973,71.421,71.993,71.423,52.977,1.462,2.41,0.004,70.115,30.0,69.909
0.0,48.578,40.0,60.0,40.0,1001.21,1.523,1586.358,1049.5,434.748,54.94,71.403,71.993,71.414,52.941,1.462,2.41,0.004,70.115,30.0,69.832
0.0,48.553,40.0,60.0,40.0,1000.82,1.57,1585.188,1048.999,434.236,54.985,71.405,71.993,71.406,52.985,1.463,2.41,0.004,70.115,30.0,69.858
0.0,48.582,40.0,60.0,40.0,1000.43,1.616,1584.044,1048.508,433.733,54.977,71.415,71.993,71.41,52.976,1.464,2.409,0.004,70.115,30.0,69.896
0.0,48.561,40.0,60.0,40.0,1000.11,1.655,1583.08,1048.094,433.31,54.951,71.418,71.993,71.416,52.95,1.464,2.409,0.005,70.115,30.0,69.883
0.0,48.519,40.0,60.0,40.0,999.829,1.688,1582.247,1047.737,432.946,54.937,71.391,71.993,71.406,52.935,1.465,2.409,0.005,70.115,30.0,69.78
0.0,48.488,40.0,60.0,40.0,999.558,1.72,1581.443,1047.388,432.594,54.917,71.378,71.993,71.388,52.914,1.465,2.409,0.005,70.115,30.0,69.754
0.0,48.465,40.0,60.0,40.0,999.286,1.753,1580.633,1047.04,432.238,54.944,71.378,71.992,71.38,52.942,1.466,2.409,0.005,70.115,30.0,69.754
0.0,48.454,40.0,60.0,40.0,999.025,1.784,1579.857,1046.704,431.899,54.943,71.369,71.992,71.375,52.938,1.466,2.408,0.005,70.115,30.0,69.715
0.0,48.431,40.0,60.0,40.0,998.796,1.812,1579.174,1046.406,431.6,54.92,71.363,71.992,71.368,52.917,1.467,2.408,0.005,70.115,30.0,69.689
0.0,48.409,40.0,60.0,40.0,998.586,1.837,1578.549,1046.135,431.327,54.958,71.372,71.992,71.368,52.954,1.467,2.408,0.005,70.115,30.0,69.728
0.0,48.421,40.0,60.0,40.0,998.425,1.856,1578.067,1045.924,431.117,54.973,71.387,71.993,71.378,52.969,1.467,2.408,0.005,70.115,30.0,69.78
0.0,48.432,40.0,60.0,40.0,998.627,1.833,1578.669,1046.179,431.381,55.0,71.385,72.0,71.384,52.996,1.467,2.408,0.005,70.115,30.0,69.741
0.0,48.448,40.0,60.0,40.0,997.76,1.936,1576.082,1045.058,430.25,54.959,71.335,71.926,71.367,52.955,1.468,2.408,0.005,70.115,30.0,69.767
0.0,48.35,40.0,60.0,40.0,978.236,4.23,1516.467,1019.271,404.409,54.754,71.217,71.759,71.29,52.728,1.5,2.392,0.012,70.115,30.0,69.702
0.0,8.308,0.0,100.0,0.0,364.709,0.0,1128.721,1101.037,26.4,56.487,71.639,71.679,71.471,55.109,0.472,1.23,-0.01,0.0,30.0,69.819
0.0,0.0,0.0,100.0,0.0,80.162,42.357,694.551,668.775,26.4,60.658,71.676,71.619,71.569,60.023,0.17,0.446,0.138,0.0,30.0,69.896
0.0,0.0,0.0,100.0,0.0,4.04,30.778,370.735,345.525,26.4,62.766,71.695,71.589,71.623,62.593,0.088,0.044,0.194,0.0,30.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,63.806,71.675,71.576,71.64,63.782,0.072,-0.013,0.2,0.0,30.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,64.731,71.679,71.564,71.65,64.728,0.072,-0.013,0.2,0.0,30.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,65.562,71.677,71.554,71.658,65.562,0.072,-0.013,0.2,0.0,30.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,66.296,71.683,71.545,71.663,66.296,0.072,-0.013,0.2,0.0,30.0,70.149
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,66.942,71.681,71.537,71.669,66.942,0.072,-0.013,0.2,0.0,30.0,70.175
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,67.511,71.664,71.53,71.67,67.511,0.072,-0.013,0.2,0.0,30.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,68.012,71.653,71.524,71.668,68.012,0.072,-0.013,0.2,0.0,30.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,68.452,71.642,71.518,71.662,68.452,0.072,-0.013,0.2,0.0,30.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,68.838,71.64,71.514,71.657,68.838,0.072,-0.013,0.2,0.0,30.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,69.177,71.637,71.51,71.652,69.177,0.072,-0.013,0.2,0.0,30.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,69.475,71.635,71.507,71.648,69.475,0.072,-0.013,0.2,0.0,30.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,69.736,71.623,71.504,71.643,69.736,0.072,-0.013,0.2,0.0,30.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,69.966,71.618,71.501,71.637,69.966,0.072,-0.013,0.2,0.0,30.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.167,71.616,71.499,71.632,70.167,0.072,-0.013,0.2,0.0,30.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.343,71.607,71.498,71.627,70.343,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.498,71.603,71.496,71.621,70.498,0.072,-0.013,0.2,0.0,30.0,69.728
