HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.632,71.612,71.495,71.617,70.632,0.072,-0.013,0.2,0.0,30.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.751,71.604,71.494,71.615,70.751,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.855,71.606,71.493,71.612,70.855,0.072,-0.013,0.2,0.0,30.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,70.946,71.605,71.493,71.611,70.946,0.072,-0.013,0.2,0.0,30.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.026,71.602,71.493,71.609,71.026,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.096,71.601,71.492,71.607,71.096,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.158,71.6,71.492,71.605,71.158,0.072,-0.013,0.2,0.0,30.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.212,71.601,71.492,71.604,71.212,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.259,71.599,71.492,71.603,71.259,0.072,-0.013,0.2,0.0,30.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.3,71.602,71.492,71.602,71.3,0.072,-0.013,0.2,0.0,30.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.337,71.6,71.492,71.602,71.337,0.072,-0.013,0.2,0.0,30.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.369,71.594,71.492,71.601,71.369,0.072,-0.013,0.2,0.0,30.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.396,71.592,71.493,71.599,71.396,0.072,-0.013,0.2,0.0,30.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.421,71.583,71.493,71.596,71.421,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.442,71.583,71.493,71.593,71.442,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.46,71.581,71.493,71.59,71.46,0.072,-0.013,0.2,0.0,30.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.475,71.58,71.493,71.587,71.475,0.072,-0.013,0.2,0.0,30.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.489,71.58,71.493,71.585,71.489,0.072,-0.013,0.2,0.0,30.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.5,71.573,71.494,71.583,71.5,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.51,71.568,71.494,71.58,71.51,0.072,-0.013,0.2,0.0,30.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.518,71.566,71.494,71.577,71.518,0.072,-0.013,0.2,0.0,30.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.525,71.569,71.494,71.574,71.525,0.072,-0.013,0.2,0.0,30.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.531,71.568,71.494,71.572,71.531,0.072,-0.013,0.2,0.0,30.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.536,71.572,71.494,71.572,71.536,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.54,71.569,71.495,71.572,71.54,0.072,-0.013,0.2,0.0,30.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.544,71.571,71.495,71.571,71.544,0.072,-0.013,0.2,0.0,30.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.547,71.578,71.495,71.572,71.547,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.55,71.585,71.496,71.574,71.55,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.553,71.583,71.496,71.577,71.553,0.072,-0.013,0.2,0.0,30.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.556,71.581,71.497,71.578,71.556,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.559,71.587,71.498,71.579,71.559,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.561,71.59,71.499,71.582,71.561,0.072,-0.013,0.2,0.0,30.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.564,71.592,71.5,71.584,71.564,0.072,-0.013,0.2,0.0,30.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.567,71.6,71.5,71.587,71.567,0.072,-0.013,0.2,0.0,30.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.569,71.606,71.5,71.591,71.569,0.072,-0.013,0.2,0.0,30.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.599,71.501,71.595,71.572,0.072,-0.013,0.2,0.0,30.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.575,71.596,71.501,71.596,71.575,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.577,71.595,71.501,71.596,71.577,0.072,-0.013,0.2,0.0,30.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.579,71.595,71.501,71.595,71.579,0.072,-0.013,0.2,0.0,30.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.581,71.597,71.501,71.595,71.581,0.072,-0.013,0.2,0.0,30.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.583,71.603,71.501,71.597,71.583,0.072,-0.013,0.2,0.0,30.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.585,71.597,71.501,71.598,71.585,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.586,71.599,71.501,71.598,71.586,0.072,-0.013,0.2,0.0,30.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.588,71.601,71.501,71.598,71.588,0.072,-0.013,0.2,0.0,30.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.589,71.597,71.501,71.599,71.589,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.59,71.597,71.501,71.598,71.59,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.591,71.592,71.501,71.597,71.591,0.072,-0.013,0.2,0.0,30.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.592,71.596,71.501,71.596,71.592,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.592,71.594,71.5,71.596,71.592,0.072,-0.013,0.2,0.0,30.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.593,71.592,71.5,71.595,71.593,0.072,-0.013,0.2,0.0,30.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.593,71.593,71.5,71.594,71.593,0.072,-0.013,0.2,0.0,30.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.593,71.586,71.5,71.593,71.593,0.072,-0.013,0.2,0.0,30.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.593,71.583,71.5,71.591,71.593,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.593,71.58,71.5,71.588,71.593,0.072,-0.013,0.2,0.0,30.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.592,71.579,71.499,71.586,71.592,0.072,-0.013,0.2,0.0,30.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.591,71.583,71.499,71.585,71.591,0.072,-0.013,0.2,0.0,30.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.59,71.588,71.499,71.585,71.59,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.59,71.583,71.499,71.585,71.59,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.589,71.58,71.498,71.584,71.589,0.072,-0.013,0.2,0.0,30.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.588,71.577,71.498,71.583,71.588,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.588,71.576,71.498,71.581,71.588,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.587,71.582,71.497,71.58,71.587,0.072,-0.013,0.2,0.0,30.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.586,71.579,71.497,71.581,71.586,0.072,-0.013,0.2,0.0,30.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.585,71.576,71.497,71.58,71.585,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.585,71.575,71.496,71.579,71.585,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.584,71.577,71.496,71.578,71.584,0.072,-0.013,0.2,0.0,30.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.583,71.582,71.496,71.578,71.583,0.072,-0.013,0.2,0.0,30.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.583,71.578,71.495,71.579,71.583,0.072,-0.013,0.2,0.0,30.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.582,71.574,71.495,71.578,71.582,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.582,71.577,71.495,71.577,71.582,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.581,71.585,71.494,71.578,71.581,0.072,-0.013,0.2,0.0,30.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.581,71.575,71.494,71.579,71.581,0.072,-0.013,0.2,0.0,30.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.581,71.581,71.493,71.578,71.581,0.072,-0.013,0.2,0.0,30.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.58,71.588,71.493,71.58,71.58,0.072,-0.013,0.2,0.0,30.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.58,71.581,71.493,71.581,71.58,0.072,-0.013,0.2,0.0,30.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.581,71.579,71.492,71.581,71.581,0.072,-0.013,0.2,0.0,30.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.581,71.574,71.492,71.58,71.581,0.072,-0.013,0.2,0.0,30.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.58,71.572,71.491,71.578,71.58,0.072,-0.013,0.2,0.0,30.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.58,71.567,71.491,71.576,71.58,0.072,-0.013,0.2,0.0,30.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.579,71.565,71.49,71.573,71.579,0.072,-0.013,0.2,0.0,30.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.579,71.561,71.489,71.571,71.579,0.072,-0.013,0.2,0.0,30.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.578,71.559,71.489,71.568,71.578,0.072,-0.013,0.2,0.0,30.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.576,71.557,71.488,71.565,71.576,0.072,-0.013,0.2,0.0,30.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.575,71.561,71.488,71.563,71.575,0.072,-0.013,0.2,0.0,30.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.573,71.553,71.487,71.562,71.573,0.072,-0.013,0.2,0.0,30.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.549,71.487,71.559,71.572,0.072,-0.013,0.2,0.0,30.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.57,71.545,71.486,71.556,71.57,0.072,-0.013,0.2,0.0,30.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.568,71.545,71.485,71.553,71.568,0.072,-0.013,0.2,0.0,30.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.567,71.545,71.484,71.551,71.567,0.072,-0.013,0.2,0.0,30.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.565,71.545,71.484,71.549,71.565,0.072,-0.013,0.2,0.0,30.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.563,71.541,71.483,71.548,71.563,0.072,-0.013,0.2,0.0,30.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.561,71.543,71.482,71.546,71.561,0.072,-0.013,0.2,0.0,30.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.559,71.545,71.482,71.545,71.559,0.072,-0.013,0.2,0.0,30.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.557,71.545,71.481,71.545,71.557,0.072,-0.013,0.2,0.0,30.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.556,71.549,71.48,71.545,71.556,0.072,-0.013,0.2,0.0,30.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.555,71.553,71.48,71.547,71.555,0.072,-0.013,0.2,0.0,30.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.554,71.55,71.479,71.548,71.554,0.072,-0.013,0.2,0.0,30.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.553,71.552,71.478,71.549,71.553,0.072,-0.013,0.2,0.0,30.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.553,71.553,71.477,71.55,71.553,0.072,-0.013,0.2,0.0,30.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.552,71.477,71.551,71.552,0.072,-0.013,0.2,0.0,30.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.552,71.476,71.551,71.552,0.072,-0.013,0.2,0.0,30.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.554,71.475,71.551,71.552,0.072,-0.013,0.2,0.0,30.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.555,71.475,71.552,71.552,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.556,71.474,71.553,71.552,0.072,-0.013,0.2,0.0,30.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.56,71.473,71.554,71.552,0.072,-0.013,0.2,0.0,30.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.558,71.473,71.556,71.552,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.553,71.565,71.472,71.557,71.553,0.072,-0.013,0.2,0.0,30.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.554,71.574,71.471,71.56,71.554,0.072,-0.013,0.2,0.0,30.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.554,71.579,71.471,71.564,71.554,0.072,-0.013,0.2,0.0,30.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.556,71.582,71.47,71.569,71.556,0.072,-0.013,0.2,0.0,30.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.558,71.586,71.47,71.572,71.558,0.072,-0.013,0.2,0.0,30.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.56,71.587,71.469,71.576,71.56,0.072,-0.013,0.2,0.0,30.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.562,71.589,71.469,71.579,71.562,0.072,-0.013,0.2,0.0,30.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.564,71.585,71.468,71.582,71.564,0.072,-0.013,0.2,0.0,30.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.566,71.58,71.468,71.582,71.566,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.568,71.572,71.467,71.581,71.568,0.072,-0.013,0.2,0.0,30.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.569,71.57,71.467,71.578,71.569,0.072,-0.013,0.2,0.0,30.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.57,71.572,71.466,71.576,71.57,0.072,-0.013,0.2,0.0,30.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.571,71.57,71.466,71.575,71.571,0.072,-0.013,0.2,0.0,30.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.571,71.573,71.465,71.574,71.571,0.072,-0.013,0.2,0.0,30.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.575,71.464,71.574,71.572,0.072,-0.013,0.2,0.0,30.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.572,71.464,71.574,71.572,0.072,-0.013,0.2,0.0,30.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.57,71.463,71.573,71.572,0.072,-0.013,0.2,0.0,30.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.574,71.463,71.573,71.572,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.572,71.462,71.573,71.572,0.072,-0.013,0.2,0.0,30.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.57,71.461,71.572,71.572,0.072,-0.013,0.2,0.0,30.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.57,71.461,71.572,71.572,0.072,-0.013,0.2,0.0,30.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.574,71.46,71.572,71.572,0.072,-0.013,0.2,0.0,30.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.572,71.46,71.572,71.572,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.579,71.459,71.573,71.572,0.072,-0.013,0.2,0.0,30.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.575,71.459,71.574,71.572,0.072,-0.013,0.2,0.0,30.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.573,71.571,71.458,71.574,71.573,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.573,71.57,71.457,71.573,71.573,0.072,-0.013,0.2,0.0,30.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.573,71.574,71.457,71.572,71.573,0.072,-0.013,0.2,0.0,30.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.573,71.567,71.456,71.572,71.573,0.072,-0.013,0.2,0.0,30.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.573,71.568,71.455,71.571,71.573,0.072,-0.013,0.2,0.0,30.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.556,71.455,71.569,71.572,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.572,71.554,71.454,71.565,71.572,0.072,-0.013,0.2,0.0,30.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.571,71.552,71.453,71.562,71.571,0.072,-0.013,0.2,0.0,30.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.57,71.543,71.452,71.559,71.57,0.072,-0.013,0.2,0.0,30.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.568,71.542,71.452,71.554,71.568,0.072,-0.013,0.2,0.0,30.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.566,71.545,71.451,71.551,71.566,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.564,71.545,71.45,71.549,71.564,0.072,-0.013,0.2,0.0,30.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.563,71.538,71.449,71.548,71.563,0.072,-0.013,0.2,0.0,30.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.561,71.535,71.448,71.545,71.561,0.072,-0.013,0.2,0.0,30.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.559,71.539,71.448,71.542,71.559,0.072,-0.013,0.2,0.0,30.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.556,71.531,71.447,71.541,71.556,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.554,71.529,71.446,71.538,71.554,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.552,71.528,71.445,71.535,71.552,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.55,71.531,71.444,71.534,71.55,0.072,-0.013,0.2,0.0,30.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.548,71.527,71.443,71.533,71.548,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.546,71.526,71.442,71.531,71.546,0.072,-0.013,0.2,0.0,30.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.544,71.528,71.441,71.53,71.544,0.072,-0.013,0.2,0.0,30.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.543,71.525,71.441,71.529,71.543,0.072,-0.013,0.2,0.0,30.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.541,71.525,71.44,71.528,71.541,0.072,-0.013,0.2,0.0,30.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.539,71.519,71.439,71.527,71.539,0.072,-0.013,0.2,0.0,30.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.538,71.511,71.438,71.524,71.538,0.072,-0.013,0.2,0.0,30.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.536,71.511,71.437,71.52,71.536,0.072,-0.013,0.2,0.0,30.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.534,71.515,71.436,71.518,71.534,0.072,-0.013,0.2,0.0,30.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.532,71.513,71.435,71.517,71.532,0.072,-0.013,0.2,0.0,30.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.53,71.509,71.434,71.516,71.53,0.072,-0.013,0.2,0.0,30.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.528,71.504,71.433,71.513,71.528,0.072,-0.013,0.2,0.0,30.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.526,71.502,71.432,71.511,71.526,0.072,-0.013,0.2,0.0,30.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.524,71.503,71.431,71.508,71.524,0.072,-0.013,0.2,0.0,30.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.522,71.496,71.43,71.506,71.522,0.072,-0.013,0.2,0.0,30.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.52,71.493,71.429,71.503,71.52,0.072,-0.013,0.2,0.0,30.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.518,71.493,71.428,71.5,71.518,0.072,-0.013,0.2,0.0,30.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.516,71.49,71.426,71.498,71.516,0.072,-0.013,0.2,0.0,30.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.514,71.485,71.425,71.495,71.514,0.072,-0.013,0.2,0.0,30.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.511,71.486,71.424,71.493,71.511,0.072,-0.013,0.2,0.0,30.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.509,71.485,71.423,71.491,71.509,0.072,-0.013,0.2,0.0,30.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.507,71.482,71.422,71.489,71.507,0.072,-0.013,0.2,0.0,30.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.504,71.484,71.421,71.487,71.504,0.072,-0.013,0.2,0.0,30.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.502,71.479,71.42,71.486,71.502,0.072,-0.013,0.2,0.0,30.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.5,71.482,71.419,71.484,71.5,0.072,-0.013,0.2,0.0,30.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.498,71.476,71.417,71.483,71.498,0.072,-0.013,0.2,0.0,30.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.496,71.473,71.416,71.481,71.496,0.072,-0.013,0.2,0.0,30.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.494,71.477,71.415,71.479,71.494,0.072,-0.013,0.2,0.0,30.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.493,71.472,71.414,71.478,71.493,0.072,-0.013,0.2,0.0,30.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.491,71.472,71.413,71.476,71.491,0.072,-0.013,0.2,0.0,30.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.489,71.473,71.412,71.475,71.489,0.072,-0.013,0.2,0.0,30.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.487,71.464,71.41,71.474,71.487,0.072,-0.013,0.2,0.0,30.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.486,71.467,71.409,71.471,71.486,0.072,-0.013,0.2,0.0,30.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.484,71.465,71.408,71.47,71.484,0.072,-0.013,0.2,0.0,30.0,69.06
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.482,71.459,71.407,71.468,71.482,0.072,-0.013,0.2,0.0,30.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.48,71.453,71.406,71.465,71.48,0.072,-0.013,0.2,0.0,30.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.478,71.457,71.405,71.462,71.478,0.072,-0.013,0.2,0.0,30.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.476,71.453,71.403,71.461,71.476,0.072,-0.013,0.2,0.0,30.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.474,71.447,71.402,71.458,71.474,0.072,-0.013,0.2,0.0,30.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.472,71.445,71.401,71.455,71.472,0.072,-0.013,0.2,0.0,30.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.47,71.444,71.399,71.452,71.47,0.072,-0.013,0.2,0.0,30.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.468,71.439,71.398,71.45,71.468,0.072,-0.013,0.2,0.0,30.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.465,71.434,71.397,71.446,71.465,0.072,-0.013,0.2,0.0,30.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.463,71.423,71.396,71.442,71.463,0.072,-0.013,0.2,0.0,30.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.46,71.417,71.394,71.436,71.46,0.072,-0.013,0.2,0.0,30.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.457,71.411,71.393,71.43,71.457,0.072,-0.013,0.2,0.0,30.0,68.62
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.453,71.405,71.391,71.425,71.453,0.072,-0.013,0.2,0.0,30.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.45,71.402,71.39,71.419,71.45,0.072,-0.013,0.2,0.0,30.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.446,71.406,71.388,71.415,71.446,0.072,-0.013,0.2,0.0,30.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.442,71.401,71.387,71.412,71.442,0.072,-0.013,0.2,0.0,30.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.438,71.397,71.385,71.409,71.438,0.072,-0.013,0.2,0.0,30.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.434,71.382,71.384,71.404,71.434,0.072,-0.013,0.2,0.0,30.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.43,71.379,71.382,71.398,71.43,0.072,-0.013,0.2,0.0,30.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.426,71.376,71.381,71.392,71.426,0.072,-0.013,0.2,0.0,30.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.422,71.369,71.379,71.387,71.422,0.072,-0.013,0.2,0.0,30.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.417,71.361,71.377,71.381,71.417,0.072,-0.013,0.2,0.0,30.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.413,71.357,71.376,71.376,71.413,0.072,-0.013,0.2,0.0,30.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.408,71.357,71.374,71.37,71.408,0.072,-0.013,0.2,0.0,30.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.403,71.344,71.372,71.366,71.403,0.072,-0.013,0.2,0.0,30.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.399,71.341,71.371,71.36,71.399,0.072,-0.013,0.2,0.0,30.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.394,71.337,71.369,71.354,71.394,0.072,-0.013,0.2,0.0,30.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.389,71.332,71.367,71.349,71.389,0.072,-0.013,0.2,0.0,30.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.384,71.326,71.365,71.344,71.384,0.072,-0.013,0.2,0.0,30.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.379,71.322,71.363,71.338,71.379,0.072,-0.013,0.2,0.0,30.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.374,71.323,71.362,71.334,71.374,0.072,-0.013,0.2,0.0,30.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.369,71.315,71.36,71.331,71.369,0.072,-0.013,0.2,0.0,30.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.364,71.309,71.358,71.326,71.364,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.359,71.31,71.356,71.321,71.359,0.072,-0.013,0.2,0.0,30.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.354,71.305,71.354,71.318,71.354,0.072,-0.013,0.2,0.0,30.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.35,71.302,71.352,71.314,71.35,0.072,-0.013,0.2,0.0,30.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.345,71.302,71.351,71.311,71.345,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.341,71.3,71.349,71.308,71.341,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.337,71.297,71.347,71.306,71.337,0.072,-0.013,0.2,0.0,30.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.333,71.294,71.345,71.303,71.333,0.072,-0.013,0.2,0.0,30.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.329,71.291,71.343,71.3,71.329,0.072,-0.013,0.2,0.0,30.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.326,71.285,71.341,71.297,71.326,0.072,-0.013,0.2,0.0,30.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.322,71.282,71.339,71.293,71.322,0.072,-0.013,0.2,0.0,30.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.318,71.281,71.337,71.29,71.318,0.072,-0.013,0.2,0.0,30.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.315,71.283,71.335,71.288,71.315,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.312,71.283,71.334,71.287,71.312,0.072,-0.013,0.2,0.0,30.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.309,71.288,71.332,71.286,71.309,0.072,-0.013,0.2,0.0,30.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.306,71.28,71.33,71.286,71.306,0.072,-0.013,0.2,0.0,30.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.303,71.278,71.328,71.284,71.303,0.072,-0.013,0.2,0.0,30.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.301,71.275,71.326,71.282,71.301,0.072,-0.013,0.2,0.0,30.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.299,71.277,71.324,71.28,71.299,0.072,-0.013,0.2,0.0,30.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.296,71.27,71.322,71.279,71.296,0.072,-0.013,0.2,0.0,30.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.294,71.263,71.321,71.276,71.294,0.072,-0.013,0.2,0.0,30.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.292,71.263,71.319,71.272,71.292,0.072,-0.013,0.2,0.0,30.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.289,71.267,71.317,71.27,71.289,0.072,-0.013,0.2,0.0,30.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.287,71.258,71.315,71.268,71.287,0.072,-0.013,0.2,0.0,30.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.284,71.252,71.313,71.265,71.284,0.072,-0.013,0.2,0.0,30.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.282,71.26,71.311,71.262,71.282,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.28,71.26,71.309,71.262,71.28,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.277,71.261,71.308,71.261,71.277,0.072,-0.013,0.2,0.0,30.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.275,71.261,71.306,71.261,71.275,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.274,71.26,71.304,71.261,71.274,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.272,71.254,71.302,71.26,71.272,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.271,71.256,71.3,71.259,71.271,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.269,71.257,71.299,71.258,71.269,0.072,-0.013,0.2,0.0,30.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.268,71.254,71.297,71.257,71.268,0.072,-0.013,0.2,0.0,30.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.267,71.251,71.295,71.256,71.267,0.072,-0.013,0.2,0.0,30.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.265,71.246,71.294,71.254,71.265,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.264,71.244,71.292,71.252,71.264,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.262,71.245,71.29,71.25,71.262,0.072,-0.013,0.2,0.0,30.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.261,71.248,71.288,71.249,71.261,0.072,-0.013,0.2,0.0,30.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.259,71.242,71.287,71.248,71.259,0.072,-0.013,0.2,0.0,30.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.258,71.229,71.285,71.245,71.258,0.072,-0.013,0.2,0.0,30.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.256,71.226,71.283,71.24,71.256,0.072,-0.013,0.2,0.0,30.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.254,71.229,71.281,71.237,71.254,0.072,-0.013,0.2,0.0,30.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.252,71.221,71.279,71.234,71.252,0.072,-0.013,0.2,0.0,30.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.25,71.217,71.278,71.23,71.25,0.072,-0.013,0.2,0.0,30.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.247,71.211,71.276,71.226,71.247,0.072,-0.013,0.2,0.0,30.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.244,71.207,71.274,71.221,71.244,0.072,-0.013,0.2,0.0,30.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.241,71.195,71.272,71.217,71.241,0.072,-0.013,0.2,0.0,30.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.238,71.191,71.27,71.21,71.238,0.072,-0.013,0.2,0.0,30.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.234,71.191,71.268,71.205,71.234,0.072,-0.013,0.2,0.0,30.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.231,71.183,71.266,71.2,71.231,0.072,-0.013,0.2,0.0,30.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.227,71.179,71.264,71.195,71.227,0.072,-0.013,0.2,0.0,30.0,67.317
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.223,71.174,71.263,71.191,71.223,0.072,-0.013,0.2,0.0,30.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.219,71.175,71.261,71.186,71.219,0.072,-0.013,0.2,0.0,30.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.215,71.171,71.259,71.183,71.215,0.072,-0.013,0.2,0.0,30.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.211,71.174,71.257,71.18,71.211,0.072,-0.013,0.2,0.0,30.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.207,71.171,71.255,71.178,71.207,0.072,-0.013,0.2,0.0,30.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.203,71.166,71.253,71.176,71.203,0.072,-0.013,0.2,0.0,30.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.2,71.163,71.251,71.173,71.2,0.072,-0.013,0.2,0.0,30.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.196,71.161,71.249,71.17,71.196,0.072,-0.013,0.2,0.0,30.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.193,71.147,71.247,71.166,71.193,0.072,-0.013,0.2,0.0,30.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.19,71.141,71.245,71.16,71.19,0.072,-0.013,0.2,0.0,30.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.186,71.143,71.243,71.155,71.186,0.072,-0.013,0.2,0.0,30.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.182,71.139,71.241,71.152,71.182,0.072,-0.013,0.2,0.0,30.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.178,71.135,71.239,71.148,71.178,0.072,-0.013,0.2,0.0,30.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.174,71.136,71.237,71.144,71.174,0.072,-0.013,0.2,0.0,30.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.171,71.129,71.235,71.142,71.171,0.072,-0.013,0.2,0.0,30.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.167,71.129,71.233,71.138,71.167,0.072,-0.013,0.2,0.0,30.0,67.09
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.163,71.131,71.231,71.136,71.163,0.072,-0.013,0.2,0.0,30.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.16,71.131,71.229,71.134,71.16,0.072,-0.013,0.2,0.0,30.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.157,71.126,71.227,71.133,71.157,0.072,-0.013,0.2,0.0,30.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.154,71.126,71.225,71.131,71.154,0.072,-0.013,0.2,0.0,30.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.151,71.117,71.223,71.129,71.151,0.072,-0.013,0.2,0.0,30.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.148,71.115,71.221,71.125,71.148,0.072,-0.013,0.2,0.0,30.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.145,71.117,71.219,71.123,71.145,0.072,-0.013,0.2,0.0,30.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.142,71.106,71.217,71.12,71.142,0.072,-0.013,0.2,0.0,30.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.14,71.108,71.215,71.116,71.14,0.072,-0.013,0.2,0.0,30.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.137,71.112,71.213,71.114,71.137,0.072,-0.013,0.2,0.0,30.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.134,71.113,71.211,71.114,71.134,0.072,-0.013,0.2,0.0,30.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.131,71.112,71.209,71.113,71.131,0.072,-0.013,0.2,0.0,30.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.129,71.118,71.207,71.114,71.129,0.072,-0.013,0.2,0.0,30.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.127,71.121,71.205,71.115,71.127,0.072,-0.013,0.2,0.0,30.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.126,71.126,71.203,71.117,71.126,0.072,-0.013,0.2,0.0,30.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.125,71.128,71.201,71.12,71.125,0.072,-0.013,0.2,0.0,30.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.125,71.131,71.2,71.122,71.125,0.072,-0.013,0.2,0.0,30.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.124,71.135,71.198,71.125,71.124,0.072,-0.013,0.2,0.0,30.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.125,71.142,71.196,71.128,71.125,0.072,-0.013,0.2,0.0,30.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.125,71.142,71.194,71.132,71.125,0.072,-0.013,0.2,0.0,30.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.126,71.156,71.193,71.136,71.126,0.072,-0.013,0.2,0.0,30.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.128,71.153,71.191,71.141,71.128,0.072,-0.013,0.2,0.0,30.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.129,71.157,71.19,71.145,71.129,0.072,-0.013,0.2,0.0,30.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.131,71.158,71.188,71.148,71.131,0.072,-0.013,0.2,0.0,30.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.134,71.165,71.187,71.151,71.134,0.072,-0.013,0.2,0.0,30.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.136,71.169,71.185,71.155,71.136,0.072,-0.013,0.2,0.0,30.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.138,71.179,71.184,71.16,71.138,0.072,-0.013,0.2,0.0,30.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.141,71.193,71.183,71.167,71.141,0.072,-0.013,0.2,0.0,30.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.145,71.199,71.182,71.174,71.145,0.072,-0.013,0.2,0.0,30.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.149,71.2,71.18,71.181,71.149,0.072,-0.013,0.2,0.0,30.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.153,71.202,71.179,71.187,71.153,0.072,-0.013,0.2,0.0,30.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.157,71.198,71.178,71.191,71.157,0.072,-0.013,0.2,0.0,30.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.161,71.197,71.177,71.192,71.161,0.072,-0.013,0.2,0.0,30.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.165,71.196,71.176,71.194,71.165,0.072,-0.013,0.2,0.0,30.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.169,71.198,71.175,71.194,71.169,0.072,-0.013,0.2,0.0,30.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.172,71.191,71.174,71.195,71.172,0.072,-0.013,0.2,0.0,30.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.174,71.181,71.172,71.193,71.174,0.072,-0.013,0.2,0.0,30.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.176,71.177,71.171,71.189,71.176,0.072,-0.013,0.2,0.0,30.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.178,71.18,71.17,71.186,71.178,0.072,-0.013,0.2,0.0,30.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.179,71.186,71.169,71.185,71.179,0.072,-0.013,0.2,0.0,30.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.18,71.185,71.168,71.185,71.18,0.072,-0.013,0.2,0.0,30.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.18,71.185,71.167,71.185,71.18,0.072,-0.013,0.2,0.0,30.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.181,71.195,71.165,71.186,71.181,0.072,-0.013,0.2,0.0,30.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.182,71.202,71.165,71.189,71.182,0.072,-0.013,0.2,0.0,30.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.183,71.212,71.163,71.194,71.183,0.072,-0.013,0.2,0.0,30.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.184,71.221,71.163,71.2,71.184,0.072,-0.013,0.2,0.0,30.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.186,71.222,71.162,71.206,71.186,0.072,-0.013,0.2,0.0,30.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.189,71.218,71.161,71.21,71.189,0.072,-0.013,0.2,0.0,30.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.192,71.218,71.16,71.212,71.192,0.072,-0.013,0.2,0.0,30.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.194,71.216,71.159,71.213,71.194,0.072,-0.013,0.2,0.0,30.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.196,71.212,71.158,71.214,71.196,0.072,-0.013,0.2,0.0,30.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.199,71.205,71.157,71.213,71.199,0.072,-0.013,0.2,0.0,30.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.2,71.202,71.156,71.21,71.2,0.072,-0.013,0.2,0.0,30.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.201,71.208,71.155,71.209,71.201,0.072,-0.013,0.2,0.0,30.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.202,71.217,71.154,71.209,71.202,0.072,-0.013,0.2,0.0,30.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.203,71.215,71.154,71.211,71.203,0.072,-0.013,0.2,0.0,30.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,25.059,297.913,272.775,26.4,71.204,71.211,71.153,71.212,71.204,0.072,-0.013,0.2,0.0,30.0,68.821
