HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.012,82.372,60.797,82.368,77.012,0.009,-0.0,0.001,0.0,0.0,82.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.032,82.299,60.794,82.368,77.032,0.009,-0.0,0.001,0.0,0.0,82.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.052,82.329,60.791,82.367,77.052,0.009,-0.0,0.001,0.0,0.0,82.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.072,82.198,60.788,82.367,77.072,0.009,-0.0,0.001,0.0,0.0,82.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.091,81.417,60.785,82.363,77.091,0.009,-0.0,0.001,0.0,0.0,81.277
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.111,80.241,60.781,82.351,77.111,0.009,-0.0,0.001,0.0,0.0,80.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.131,79.291,60.777,82.329,77.131,0.009,-0.0,0.001,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.15,78.693,60.772,82.299,77.15,0.009,-0.0,0.001,0.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.169,78.345,60.768,82.265,77.169,0.009,-0.0,0.001,0.0,0.0,78.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.188,78.153,60.763,82.229,77.188,0.009,-0.0,0.001,0.0,0.0,78.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.207,77.989,60.759,82.191,77.207,0.009,-0.0,0.001,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.225,77.893,60.754,82.153,77.225,0.009,-0.0,0.001,0.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.244,77.774,60.75,82.114,77.244,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.262,77.614,60.745,82.074,77.262,0.009,-0.0,0.001,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.28,77.482,60.741,82.033,77.28,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.297,77.373,60.736,81.991,77.297,0.009,-0.0,0.001,0.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.315,77.28,60.731,81.949,77.315,0.009,-0.0,0.001,0.0,0.0,77.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.332,77.208,60.727,81.906,77.332,0.009,-0.0,0.001,0.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.349,77.105,60.723,81.863,77.349,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.366,76.962,60.718,81.82,77.366,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.382,76.88,60.714,81.775,77.382,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.398,76.842,60.709,81.731,77.398,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.414,76.791,60.705,81.686,77.414,0.009,-0.0,0.001,0.0,0.0,76.779
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.43,76.737,60.7,81.642,77.43,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.446,76.664,60.696,81.597,77.446,0.009,-0.0,0.001,0.0,0.0,76.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.461,76.692,60.692,81.552,77.461,0.009,-0.0,0.001,0.0,0.0,76.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.476,76.617,60.688,81.508,77.476,0.009,-0.0,0.001,0.0,0.0,76.604
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.491,76.541,60.684,81.463,77.491,0.009,-0.0,0.001,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.506,76.447,60.679,81.419,77.506,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.521,76.523,60.675,81.374,77.521,0.009,-0.0,0.001,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.535,76.475,60.671,81.33,77.535,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.549,76.318,60.667,81.285,77.549,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.563,76.204,60.663,81.24,77.563,0.009,-0.0,0.001,0.0,0.0,76.183
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.576,76.049,60.659,81.194,77.576,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.59,75.899,60.655,81.146,77.59,0.009,-0.0,0.001,0.0,0.0,75.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.603,75.835,60.651,81.099,77.603,0.009,-0.0,0.001,0.0,0.0,75.827
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.616,75.785,60.646,81.051,77.616,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.628,75.68,60.642,81.003,77.628,0.009,-0.0,0.001,0.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.641,75.652,60.638,80.954,77.641,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.653,75.587,60.634,80.906,77.653,0.009,-0.0,0.001,0.0,0.0,75.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.665,75.546,60.63,80.858,77.665,0.009,-0.0,0.001,0.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.677,75.511,60.626,80.809,77.677,0.009,-0.0,0.001,0.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.689,75.477,60.623,80.761,77.689,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.7,75.375,60.619,80.713,77.7,0.009,-0.0,0.001,0.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.711,75.311,60.615,80.664,77.711,0.009,-0.0,0.001,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.722,75.341,60.611,80.616,77.722,0.009,-0.0,0.001,0.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.733,75.283,60.607,80.568,77.733,0.009,-0.0,0.001,0.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.743,75.206,60.603,80.52,77.743,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.753,75.199,60.599,80.471,77.753,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.763,75.199,60.596,80.424,77.763,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.773,75.217,60.592,80.376,77.773,0.009,-0.0,0.001,0.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.783,75.205,60.588,80.33,77.783,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.792,75.134,60.585,80.283,77.792,0.009,-0.0,0.001,0.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.802,75.16,60.581,80.236,77.802,0.009,-0.0,0.001,0.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.811,75.135,60.578,80.19,77.811,0.009,-0.0,0.001,0.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.819,75.061,60.574,80.144,77.819,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.828,75.101,60.57,80.098,77.828,0.009,-0.0,0.001,0.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.836,75.143,60.567,80.053,77.836,0.009,-0.0,0.001,0.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.844,75.149,60.564,80.009,77.844,0.009,-0.0,0.001,0.0,0.0,75.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.852,75.084,60.56,79.964,77.852,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.86,75.026,60.557,79.92,77.86,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.868,74.973,60.553,79.875,77.868,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.875,74.902,60.55,79.831,77.875,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.882,74.861,60.547,79.786,77.882,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.889,74.846,60.543,79.741,77.889,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.896,74.733,60.54,79.697,77.896,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.903,74.584,60.537,79.651,77.903,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.909,74.551,60.533,79.605,77.909,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.915,74.558,60.53,79.559,77.915,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.922,74.382,60.527,79.514,77.922,0.009,-0.0,0.001,0.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.927,74.21,60.523,79.467,77.927,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.933,74.097,60.52,79.419,77.933,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.939,73.977,60.516,79.37,77.939,0.009,-0.0,0.001,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.944,73.787,60.513,79.321,77.944,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.949,73.569,60.51,79.27,77.949,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.954,73.413,60.506,79.218,77.954,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.958,73.35,60.503,79.165,77.958,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.963,73.329,60.499,79.112,77.963,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.967,73.312,60.496,79.06,77.967,0.009,-0.0,0.001,0.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.971,73.309,60.493,79.008,77.971,0.009,-0.0,0.001,0.0,0.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.975,73.328,60.489,78.956,77.975,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.978,73.28,60.486,78.905,77.978,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.982,73.293,60.483,78.855,77.982,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.985,73.205,60.479,78.804,77.985,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.988,72.965,60.476,78.753,77.988,0.009,-0.0,0.001,0.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.991,72.757,60.473,78.7,77.991,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.993,72.575,60.469,78.645,77.993,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.995,72.426,60.466,78.59,77.995,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.998,72.314,60.462,78.534,77.998,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.0,72.235,60.459,78.477,78.0,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.001,72.246,60.455,78.421,78.001,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.003,72.201,60.452,78.365,78.003,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.004,72.18,60.449,78.309,78.004,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.005,72.096,60.445,78.253,78.005,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.006,72.066,60.442,78.197,78.006,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.007,72.132,60.439,78.142,78.007,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.007,72.125,60.436,78.088,78.007,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.007,72.141,60.432,78.034,78.007,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.007,72.057,60.429,77.98,78.007,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.007,72.129,60.426,77.927,78.007,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.007,72.111,60.423,77.874,78.007,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.006,72.072,60.419,77.822,78.006,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.005,72.05,60.416,77.77,78.005,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.004,72.082,60.413,77.718,78.004,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.003,72.089,60.41,77.667,78.003,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.002,72.023,60.407,77.617,78.002,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.001,71.998,60.404,77.566,78.001,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.999,71.947,60.401,77.515,77.999,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.997,71.972,60.398,77.465,77.997,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.995,71.993,60.395,77.415,77.995,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.993,72.044,60.392,77.366,77.993,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.99,72.051,60.389,77.318,77.99,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.988,72.066,60.386,77.271,77.988,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.985,72.07,60.383,77.224,77.985,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.982,72.019,60.38,77.177,77.982,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.979,72.047,60.378,77.13,77.979,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.976,72.003,60.375,77.084,77.976,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.973,71.981,60.372,77.038,77.973,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.969,71.929,60.369,76.992,77.969,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.965,71.94,60.366,76.946,77.965,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.962,71.912,60.364,76.901,77.962,0.009,-0.0,0.001,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.958,71.871,60.361,76.856,77.958,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.953,71.919,60.358,76.811,77.953,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.949,71.88,60.355,76.766,77.949,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.945,71.789,60.353,76.722,77.945,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.94,71.777,60.35,76.677,77.94,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.935,71.797,60.347,76.633,77.935,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.93,71.769,60.344,76.589,77.93,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.925,71.697,60.342,76.545,77.925,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.92,71.69,60.339,76.501,77.92,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.915,71.661,60.337,76.458,77.915,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.91,71.574,60.334,76.414,77.91,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.904,71.545,60.331,76.37,77.904,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.898,71.562,60.328,76.326,77.898,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.892,71.564,60.326,76.283,77.892,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.886,71.582,60.323,76.241,77.886,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.88,71.535,60.321,76.198,77.88,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.874,71.51,60.318,76.156,77.874,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.867,71.527,60.315,76.114,77.867,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.861,71.496,60.313,76.072,77.861,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.854,71.508,60.31,76.031,77.854,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.847,71.493,60.308,75.99,77.847,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.84,71.525,60.305,75.95,77.84,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.833,71.48,60.303,75.909,77.833,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.826,71.49,60.3,75.869,77.826,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.819,71.459,60.298,75.83,77.819,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.811,71.501,60.295,75.79,77.811,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.804,71.571,60.293,75.752,77.804,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.796,71.678,60.291,75.714,77.796,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.788,71.736,60.288,75.678,77.788,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.781,71.855,60.286,75.642,77.781,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.773,71.922,60.284,75.608,77.773,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.765,71.892,60.281,75.575,77.765,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.756,71.918,60.279,75.542,77.756,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.748,71.959,60.277,75.509,77.748,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.74,71.895,60.275,75.477,77.74,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.731,71.935,60.273,75.444,77.731,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.723,71.928,60.27,75.413,77.723,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.714,71.89,60.268,75.381,77.714,0.009,-0.0,0.001,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.706,71.919,60.266,75.349,77.706,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.697,71.941,60.264,75.318,77.697,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.688,71.941,60.262,75.288,77.688,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.679,71.991,60.26,75.258,77.679,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.67,71.981,60.258,75.228,77.67,0.009,-0.0,0.001,0.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.661,71.994,60.256,75.199,77.661,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.652,71.996,60.254,75.17,77.652,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.642,71.996,60.252,75.141,77.642,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.633,71.997,60.249,75.113,77.633,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.624,71.982,60.247,75.084,77.624,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.614,71.927,60.245,75.056,77.614,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.605,71.988,60.243,75.028,77.605,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.595,71.983,60.241,75.0,77.595,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.586,71.93,60.239,74.973,77.586,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.576,71.923,60.237,74.945,77.576,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.566,71.924,60.235,74.918,77.566,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.556,71.925,60.233,74.891,77.556,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.546,71.894,60.231,74.864,77.546,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.536,71.821,60.229,74.837,77.536,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.526,71.878,60.227,74.81,77.526,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.516,71.889,60.225,74.783,77.516,0.009,-0.0,0.001,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.506,71.885,60.223,74.757,77.506,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.496,71.953,60.222,74.731,77.496,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.485,71.929,60.22,74.706,77.485,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.475,71.925,60.218,74.681,77.475,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.465,71.89,60.216,74.656,77.465,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.454,71.936,60.214,74.631,77.454,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.444,71.925,60.212,74.606,77.444,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.433,71.972,60.21,74.582,77.433,0.009,-0.0,0.001,0.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.422,71.982,60.208,74.558,77.422,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.412,71.899,60.207,74.535,77.412,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.401,71.855,60.205,74.511,77.401,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.39,71.834,60.203,74.487,77.39,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.379,71.867,60.201,74.463,77.379,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.369,71.838,60.199,74.439,77.369,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.358,71.862,60.197,74.416,77.358,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.347,71.95,60.195,74.393,77.347,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.336,71.993,60.194,74.371,77.336,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.325,72.028,60.192,74.35,77.325,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.314,72.049,60.19,74.328,77.314,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.303,72.049,60.188,74.308,77.303,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.291,72.083,60.186,74.288,77.291,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.28,72.052,60.185,74.267,77.28,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.269,72.114,60.183,74.248,77.269,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.258,72.091,60.181,74.228,77.258,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.247,72.1,60.18,74.209,77.247,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.235,72.137,60.178,74.19,77.235,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.224,72.126,60.176,74.171,77.224,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.213,72.089,60.175,74.153,77.213,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.201,72.102,60.173,74.134,77.201,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.19,72.087,60.171,74.115,77.19,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.178,72.134,60.169,74.097,77.178,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.167,72.143,60.168,74.079,77.167,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.155,72.091,60.166,74.062,77.155,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.144,72.118,60.164,74.044,77.144,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.132,72.088,60.163,74.026,77.132,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.121,72.163,60.161,74.009,77.121,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.109,72.223,60.16,73.993,77.109,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.098,72.296,60.158,73.977,77.098,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.086,72.271,60.156,73.961,77.086,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.074,72.281,60.155,73.946,77.074,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.063,72.282,60.153,73.931,77.063,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.051,72.346,60.152,73.916,77.051,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.039,72.406,60.15,73.902,77.039,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.028,72.411,60.149,73.889,77.028,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.016,72.411,60.147,73.875,77.016,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.004,72.377,60.146,73.862,77.004,0.009,-0.0,0.001,0.0,0.0,72.366
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.993,72.403,60.144,73.849,76.993,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.981,72.474,60.142,73.836,76.981,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.969,72.5,60.141,73.823,76.969,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.958,72.484,60.14,73.811,76.958,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.946,72.479,60.138,73.799,76.946,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.934,72.545,60.137,73.788,76.934,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.922,72.572,60.135,73.776,76.922,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.911,72.557,60.134,73.765,76.911,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.899,72.542,60.132,73.754,76.899,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.887,72.425,60.131,73.743,76.887,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.876,72.382,60.129,73.731,76.876,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.864,72.215,60.128,73.718,76.864,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.852,72.145,60.126,73.704,76.852,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.841,72.06,60.125,73.69,76.841,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.829,72.019,60.123,73.675,76.829,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.817,71.946,60.122,73.66,76.817,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.805,72.036,60.12,73.645,76.805,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.794,72.065,60.118,73.63,76.794,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.782,72.148,60.117,73.616,76.782,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.77,72.176,60.115,73.603,76.77,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.758,72.176,60.114,73.59,76.758,0.009,-0.0,0.001,0.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.747,72.193,60.112,73.577,76.747,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.735,72.178,60.111,73.565,76.735,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.723,72.177,60.109,73.552,76.723,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.711,72.143,60.108,73.54,76.711,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.699,72.173,60.106,73.527,76.699,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.688,72.129,60.105,73.514,76.688,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.676,72.122,60.103,73.502,76.676,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.664,72.091,60.102,73.489,76.664,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.652,72.069,60.1,73.477,76.652,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.64,72.085,60.099,73.464,76.64,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.628,72.056,60.097,73.451,76.628,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.617,72.017,60.095,73.439,76.617,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.605,72.031,60.094,73.426,76.605,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.593,71.999,60.092,73.413,76.593,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.581,72.042,60.091,73.4,76.581,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.569,72.08,60.089,73.388,76.569,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.557,72.167,60.088,73.376,76.557,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.546,72.178,60.086,73.365,76.546,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.534,72.173,60.085,73.355,76.534,0.009,-0.0,0.001,0.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.522,72.24,60.083,73.344,76.522,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.51,72.248,60.082,73.334,76.51,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.498,72.281,60.081,73.324,76.498,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.486,72.252,60.079,73.315,76.486,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.475,72.277,60.078,73.305,76.475,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.463,72.349,60.076,73.296,76.463,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.451,72.339,60.075,73.288,76.451,0.009,-0.0,0.001,0.0,0.0,72.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.439,72.398,60.074,73.279,76.439,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.428,72.492,60.072,73.271,76.428,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.416,72.499,60.071,73.264,76.416,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.404,72.564,60.07,73.258,76.404,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.392,72.572,60.068,73.251,76.392,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.381,72.603,60.067,73.245,76.381,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.369,72.623,60.066,73.24,76.369,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.357,72.673,60.064,73.234,76.357,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.346,72.708,60.063,73.229,76.346,0.009,-0.0,0.001,0.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.334,72.842,60.062,73.225,76.334,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.323,72.94,60.061,73.222,76.323,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.311,73.03,60.059,73.219,76.311,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.3,73.09,60.058,73.218,76.3,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.288,73.078,60.057,73.217,76.288,0.009,-0.0,0.001,0.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.277,73.108,60.056,73.216,76.277,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.265,73.112,60.055,73.215,76.265,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.254,73.128,60.054,73.214,76.254,0.009,-0.0,0.001,0.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.243,73.128,60.053,73.213,76.243,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.231,73.19,60.052,73.212,76.231,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.22,73.295,60.05,73.212,76.22,0.009,-0.0,0.001,0.0,0.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.209,73.422,60.049,73.214,76.209,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.198,73.504,60.048,73.216,76.198,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.187,73.462,60.047,73.218,76.187,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.176,73.439,60.046,73.22,76.176,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.165,73.389,60.045,73.222,76.165,0.009,-0.0,0.001,0.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.154,73.348,60.044,73.224,76.154,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.143,73.363,60.043,73.225,76.143,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.132,73.317,60.042,73.226,76.132,0.009,-0.0,0.001,0.0,0.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.121,73.293,60.041,73.227,76.121,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.11,73.276,60.04,73.227,76.11,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.1,73.274,60.039,73.228,76.1,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.089,73.274,60.038,73.228,76.089,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.078,73.273,60.036,73.228,76.078,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.068,73.286,60.035,73.229,76.068,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.057,73.388,60.034,73.23,76.057,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.047,73.416,60.033,73.231,76.047,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.036,73.481,60.032,73.233,76.036,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.026,73.52,60.031,73.235,76.026,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.015,73.607,60.03,73.238,76.015,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.005,73.618,60.029,73.242,76.005,0.009,-0.0,0.001,0.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.995,73.617,60.028,73.245,75.995,0.009,-0.0,0.001,0.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.984,73.586,60.027,73.248,75.984,0.009,-0.0,0.001,0.0,0.0,73.584
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.974,73.532,60.026,73.251,75.974,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.964,73.511,60.025,73.254,75.964,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.954,73.446,60.024,73.256,75.954,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.944,73.388,60.023,73.257,75.944,0.009,-0.0,0.001,0.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.934,73.35,60.022,73.259,75.934,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.924,73.315,60.02,73.259,75.924,0.009,-0.0,0.001,0.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.914,73.261,60.019,73.26,75.914,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.904,73.268,60.018,73.26,75.904,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.894,73.334,60.017,73.26,75.894,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.885,73.461,60.016,73.261,75.885,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.875,73.442,60.015,73.263,75.875,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.865,73.452,60.014,73.264,75.865,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.856,73.44,60.013,73.266,75.856,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.846,73.405,60.012,73.268,75.846,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.836,73.351,60.01,73.269,75.836,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.827,73.36,60.009,73.269,75.827,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.817,73.396,60.008,73.27,75.817,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.808,73.406,60.007,73.271,75.808,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.798,73.271,60.006,73.272,75.798,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.789,73.267,60.005,73.272,75.789,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.78,73.338,60.004,73.272,75.78,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.77,73.363,60.002,73.273,75.77,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.761,73.369,60.001,73.274,75.761,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.752,73.257,60.0,73.275,75.752,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.742,73.11,59.999,73.274,75.742,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.733,73.028,59.998,73.272,75.733,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.724,72.991,59.996,73.27,75.724,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.715,72.922,59.995,73.267,75.715,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.706,72.897,59.994,73.264,75.706,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.697,72.878,59.993,73.261,75.697,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.688,72.91,59.991,73.257,75.688,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.679,72.917,59.99,73.254,75.679,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.67,72.865,59.989,73.251,75.67,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.661,72.873,59.988,73.247,75.661,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.652,72.926,59.986,73.244,75.652,0.009,-0.0,0.001,0.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.643,72.95,59.985,73.241,75.643,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.634,72.92,59.984,73.239,75.634,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.625,72.882,59.983,73.235,75.625,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.616,72.859,59.981,73.232,75.616,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.607,72.908,59.98,73.229,75.607,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.598,72.915,59.979,73.226,75.598,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.589,72.929,59.978,73.223,75.589,0.009,-0.0,0.001,0.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.581,72.964,59.976,73.221,75.581,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.572,72.986,59.975,73.218,75.572,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.563,72.954,59.974,73.216,75.563,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.097,73.86,73.881,73.258,76.994,0.075,0.188,0.067,83.062,66.45,72.949
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,75.829,73.877,73.902,73.568,75.396,0.235,0.796,0.187,100.0,80.0,72.91
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,74.804,73.961,73.949,73.833,73.777,0.528,1.746,0.311,100.0,80.0,72.936
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,75.888,74.173,73.973,74.064,73.961,0.979,3.082,0.533,100.0,80.0,72.936
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,77.235,74.121,73.986,74.133,74.131,1.687,4.708,0.355,98.615,78.892,72.949
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,77.538,74.121,74.048,74.118,74.118,1.616,4.532,0.341,96.723,77.378,73.014
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,77.575,74.148,74.111,74.139,74.13,1.61,4.519,0.34,96.582,77.266,72.988
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,77.611,74.204,74.172,74.182,74.165,1.61,4.517,0.34,96.567,77.254,73.04
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,77.661,74.25,74.233,74.231,74.215,1.61,4.517,0.34,96.566,77.252,73.04
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,77.705,74.292,74.292,74.274,74.259,1.61,4.517,0.34,96.565,77.252,73.04
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,77.754,74.353,74.351,74.329,74.309,1.61,4.517,0.34,96.565,77.252,73.104
0.0,2.362,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,77.315,74.395,74.406,74.378,73.869,1.61,4.517,0.34,96.565,77.252,73.117
0.0,8.289,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,76.806,74.444,74.45,74.425,73.36,1.61,4.517,0.34,96.565,77.252,73.176
0.0,13.96,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.983,74.472,74.479,74.46,72.537,1.61,4.517,0.34,96.565,77.252,73.202
0.0,19.139,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.105,74.503,74.49,74.491,71.659,1.61,4.517,0.34,96.565,77.252,73.292
0.0,24.115,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.39,74.494,74.486,74.497,70.944,1.61,4.517,0.34,96.565,77.252,73.254
0.0,29.088,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.028,74.481,74.47,74.486,70.583,1.61,4.517,0.34,96.565,77.252,73.254
0.0,34.273,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.327,74.455,74.447,74.465,69.881,1.61,4.517,0.34,96.565,77.252,73.228
0.0,38.912,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.064,74.443,74.412,74.448,69.619,1.61,4.517,0.34,96.565,77.252,73.267
0.0,43.976,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.901,74.408,74.375,74.421,69.456,1.61,4.517,0.34,96.565,77.252,73.241
0.0,48.346,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,68.899,74.371,74.315,74.388,65.454,1.61,4.517,0.34,96.565,77.252,73.267
0.0,49.179,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,67.731,74.293,74.2,74.323,64.285,1.61,4.517,0.34,96.565,77.252,73.292
0.0,50.728,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,65.958,74.205,74.053,74.24,62.513,1.61,4.517,0.34,96.565,77.252,73.357
0.0,52.038,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,64.62,74.067,73.879,74.121,61.174,1.61,4.517,0.34,96.565,77.252,73.305
0.0,53.506,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,63.612,73.929,73.688,73.984,60.166,1.61,4.517,0.34,96.565,77.252,73.331
0.0,54.923,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.759,73.786,73.485,73.844,59.314,1.61,4.517,0.34,96.565,77.252,73.344
0.0,56.265,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.006,73.641,73.272,73.7,58.561,1.61,4.517,0.34,96.565,77.252,73.383
0.0,57.391,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.142,73.48,73.05,73.545,57.697,1.61,4.517,0.34,96.565,77.252,73.383
0.0,58.313,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.392,73.327,72.82,73.389,56.947,1.61,4.517,0.34,96.565,77.252,73.441
0.0,59.066,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.752,73.156,72.583,73.225,56.307,1.61,4.517,0.34,96.565,77.252,73.429
0.0,59.77,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.197,72.99,72.342,73.057,55.752,1.61,4.517,0.34,96.565,77.252,73.48
0.0,60.378,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.661,72.813,72.098,72.884,55.216,1.61,4.517,0.34,96.565,77.252,73.467
0.0,60.843,40.0,60.0,40.0,3261.99,364.974,3037.443,2402.541,823.418,58.005,72.656,71.856,72.72,54.578,1.654,4.469,0.346,95.887,76.71,73.532
0.0,60.566,40.0,60.0,40.0,2408.61,350.836,2587.939,2172.245,691.361,55.981,72.513,71.642,72.579,52.836,1.763,3.893,0.352,88.731,70.985,73.506
0.0,57.902,40.0,60.0,40.0,1409.38,271.628,1934.24,1790.554,494.417,52.446,72.367,71.464,72.45,49.896,1.711,2.941,0.331,76.981,61.585,73.558
0.0,53.295,40.0,60.0,40.0,915.881,244.265,1350.423,1468.363,257.587,48.668,72.186,71.346,72.317,46.462,1.617,2.316,0.363,69.781,55.825,73.584
0.0,47.842,40.0,60.0,40.0,720.73,233.217,1006.289,1291.551,113.779,48.91,72.009,71.238,72.171,46.667,1.555,2.016,0.394,66.933,53.547,73.662
0.0,47.773,40.0,60.0,40.0,705.09,229.635,992.052,1279.648,109.494,49.724,71.894,71.099,72.036,47.473,1.536,1.989,0.392,66.543,53.235,73.701
0.0,46.894,40.0,60.0,40.0,683.101,229.321,949.411,1257.585,92.56,51.092,71.758,70.963,71.907,48.823,1.537,1.96,0.398,66.338,53.071,73.772
0.0,46.334,40.0,60.0,40.0,645.162,228.756,911.467,1234.126,79.363,54.724,71.636,70.848,71.78,52.468,1.534,1.932,0.405,66.111,52.889,73.759
0.0,44.79,40.0,60.0,40.0,602.418,228.93,855.114,1225.071,26.4,52.557,71.414,70.746,71.627,50.319,1.532,1.912,0.407,66.089,52.872,73.895
0.0,47.796,40.0,60.0,40.0,563.609,227.717,815.42,1194.586,26.4,48.486,71.348,70.663,71.489,46.279,1.539,1.881,0.416,65.798,52.638,73.869
0.0,45.119,40.0,60.0,40.0,543.965,224.835,797.086,1178.464,26.4,56.05,71.286,70.59,71.395,53.879,1.532,1.858,0.416,65.466,52.373,73.934
0.0,44.821,40.0,60.0,40.0,544.149,224.735,797.484,1178.593,26.4,53.14,71.226,70.526,71.32,50.977,1.531,1.857,0.416,65.458,52.366,73.973
0.0,47.934,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.805,71.168,70.468,71.253,49.643,1.531,1.857,0.416,65.457,52.366,73.96
0.0,45.823,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.383,71.112,70.409,71.191,55.221,1.531,1.857,0.416,65.457,52.366,73.986
0.0,44.534,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.923,71.059,70.351,71.134,52.761,1.531,1.857,0.416,65.457,52.366,74.044
