HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.942,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.001,71.007,70.299,71.079,48.839,1.531,1.857,0.416,65.457,52.366,74.018
0.0,46.06,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.353,70.955,70.245,71.025,56.191,1.531,1.857,0.416,65.457,52.366,74.031
0.0,44.782,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.671,70.905,70.193,70.974,53.51,1.531,1.857,0.416,65.457,52.366,74.057
0.0,48.519,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.406,70.863,70.146,70.925,49.244,1.531,1.857,0.416,65.457,52.366,74.135
0.0,46.77,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.261,70.818,70.097,70.879,55.099,1.531,1.857,0.416,65.457,52.366,74.187
0.0,45.264,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.915,70.772,70.048,70.834,54.753,1.531,1.857,0.416,65.457,52.366,74.239
0.0,48.032,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.094,70.732,70.004,70.79,49.932,1.531,1.857,0.416,65.457,52.366,74.31
0.0,48.062,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.55,70.69,69.959,70.747,53.388,1.531,1.857,0.416,65.457,52.366,74.349
0.0,45.924,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.905,70.646,69.912,70.704,55.743,1.531,1.857,0.416,65.457,52.366,74.388
0.0,47.668,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.309,70.606,69.87,70.662,51.147,1.531,1.857,0.416,65.457,52.366,74.427
0.0,48.559,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.079,70.564,69.826,70.62,50.917,1.531,1.857,0.416,65.457,52.366,74.44
0.0,46.46,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.999,70.522,69.781,70.578,56.837,1.531,1.857,0.416,65.457,52.366,74.491
0.0,44.679,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.686,70.478,69.735,70.536,53.524,1.531,1.857,0.416,65.457,52.366,74.517
0.0,47.877,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.192,70.44,69.693,70.495,49.031,1.531,1.857,0.416,65.457,52.366,74.569
0.0,48.31,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.593,70.402,69.653,70.454,51.432,1.531,1.857,0.416,65.457,52.366,74.602
0.0,45.582,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.572,70.366,69.612,70.416,56.41,1.531,1.857,0.416,65.457,52.366,74.718
0.0,44.683,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.395,70.331,69.574,70.38,53.234,1.531,1.857,0.416,65.457,52.366,74.757
0.0,48.397,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.815,70.304,69.544,70.346,47.653,1.531,1.857,0.416,65.457,52.366,74.848
0.0,45.808,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.869,70.278,69.513,70.315,56.708,1.531,1.857,0.416,65.457,52.366,74.945
0.0,43.916,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.338,70.254,69.487,70.289,53.177,1.531,1.857,0.416,65.457,52.366,74.971
0.0,48.04,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.279,70.236,69.468,70.265,48.117,1.531,1.857,0.416,65.457,52.366,74.984
0.0,45.472,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.595,70.218,69.448,70.244,56.433,1.531,1.857,0.416,65.457,52.366,75.023
0.0,43.737,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.211,70.202,69.43,70.226,53.049,1.531,1.857,0.416,65.457,52.366,75.036
0.0,48.434,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.78,70.194,69.42,70.21,48.618,1.531,1.857,0.416,65.457,52.366,75.127
0.0,44.437,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.148,70.182,69.404,70.198,55.987,1.531,1.857,0.416,65.457,52.366,75.224
0.0,44.36,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.219,70.173,69.393,70.187,52.057,1.531,1.857,0.416,65.457,52.366,75.263
0.0,47.711,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.694,70.166,69.385,70.178,49.532,1.531,1.857,0.416,65.457,52.366,75.289
0.0,44.464,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.097,70.156,69.374,70.168,55.936,1.531,1.857,0.416,65.457,52.366,75.327
0.0,44.657,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.709,70.151,69.367,70.161,52.547,1.531,1.857,0.416,65.457,52.366,75.366
0.0,48.159,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.007,70.145,69.363,70.154,49.846,1.531,1.857,0.416,65.457,52.366,75.314
0.0,45.341,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.827,70.141,69.355,70.147,56.666,1.531,1.857,0.416,65.457,52.366,75.392
0.0,44.699,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.915,70.135,69.35,70.143,52.753,1.531,1.857,0.416,65.457,52.366,75.366
0.0,48.089,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.579,70.134,69.347,70.138,49.417,1.531,1.857,0.416,65.457,52.366,75.418
0.0,46.183,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.289,70.13,69.343,70.134,57.127,1.531,1.857,0.416,65.457,52.366,75.438
0.0,44.402,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.18,70.127,69.339,70.132,54.019,1.531,1.857,0.416,65.457,52.366,75.451
0.0,48.732,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.313,70.13,69.34,70.13,49.151,1.531,1.857,0.416,65.457,52.366,75.509
0.0,46.795,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.685,70.128,69.339,70.129,55.524,1.531,1.857,0.416,65.457,52.366,75.496
0.0,45.078,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.218,70.128,69.337,70.129,55.057,1.531,1.857,0.416,65.457,52.366,75.561
0.0,48.009,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.91,70.13,69.338,70.129,49.748,1.531,1.857,0.416,65.457,52.366,75.574
0.0,48.054,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.703,70.13,69.338,70.129,53.542,1.531,1.857,0.416,65.457,52.366,75.587
0.0,46.21,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.012,70.13,69.338,70.13,56.851,1.531,1.857,0.416,65.457,52.366,75.587
0.0,46.762,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.203,70.132,69.338,70.131,52.041,1.531,1.857,0.416,65.457,52.366,75.664
0.0,48.674,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.632,70.133,69.339,70.132,51.47,1.531,1.857,0.416,65.457,52.366,75.639
0.0,47.088,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.747,70.135,69.338,70.133,54.585,1.531,1.857,0.416,65.457,52.366,75.729
0.0,45.312,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.867,70.132,69.335,70.133,55.705,1.531,1.857,0.416,65.457,52.366,75.703
0.0,46.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.106,70.131,69.333,70.133,50.945,1.531,1.857,0.416,65.457,52.366,75.755
0.0,48.679,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.724,70.132,69.333,70.132,49.563,1.531,1.857,0.416,65.457,52.366,75.775
0.0,47.112,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.735,70.131,69.33,70.131,54.573,1.531,1.857,0.416,65.457,52.366,75.839
0.0,44.602,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.497,70.126,69.324,70.13,55.336,1.531,1.857,0.416,65.457,52.366,75.839
0.0,47.011,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.875,70.125,69.322,70.128,47.714,1.531,1.857,0.416,65.457,52.366,75.891
0.0,47.218,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.205,70.121,69.318,70.125,54.044,1.531,1.857,0.416,65.457,52.366,75.891
0.0,43.832,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.279,70.114,69.31,70.121,55.118,1.531,1.857,0.416,65.457,52.366,75.904
0.0,46.921,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.192,70.114,69.307,70.118,48.031,1.531,1.857,0.416,65.457,52.366,75.969
0.0,46.889,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.305,70.109,69.303,70.114,54.143,1.531,1.857,0.416,65.457,52.366,75.93
0.0,43.56,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.071,70.101,69.295,70.109,54.909,1.531,1.857,0.416,65.457,52.366,75.956
0.0,46.702,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.376,70.101,69.291,70.105,48.215,1.531,1.857,0.416,65.457,52.366,76.047
0.0,46.465,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.784,70.096,69.287,70.101,56.622,1.531,1.857,0.416,65.457,52.366,76.021
0.0,42.983,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.13,70.09,69.279,70.097,53.968,1.531,1.857,0.416,65.457,52.366,76.105
0.0,47.535,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.965,70.09,69.275,70.093,47.804,1.531,1.857,0.416,65.457,52.366,76.196
0.0,45.868,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.496,70.084,69.269,70.089,56.335,1.531,1.857,0.416,65.457,52.366,76.183
0.0,43.544,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.471,70.077,69.262,70.085,54.309,1.531,1.857,0.416,65.457,52.366,76.209
0.0,47.676,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.856,70.074,69.258,70.08,47.694,1.531,1.857,0.416,65.457,52.366,76.209
0.0,46.049,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.964,70.069,69.252,70.075,56.803,1.531,1.857,0.416,65.457,52.366,76.248
0.0,44.26,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.135,70.066,69.246,70.071,54.974,1.531,1.857,0.416,65.457,52.366,76.339
0.0,47.014,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.174,70.061,69.241,70.068,49.013,1.531,1.857,0.416,65.457,52.366,76.3
0.0,47.297,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.469,70.057,69.237,70.062,54.308,1.531,1.857,0.416,65.457,52.366,76.326
0.0,44.133,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.851,70.05,69.228,70.058,55.69,1.531,1.857,0.416,65.457,52.366,76.345
0.0,47.317,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.33,70.046,69.224,70.053,49.168,1.531,1.857,0.416,65.457,52.366,76.345
0.0,47.926,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.084,70.044,69.219,70.048,52.923,1.531,1.857,0.416,65.457,52.366,76.423
0.0,45.291,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.7,70.037,69.213,70.044,56.538,1.531,1.857,0.416,65.457,52.366,76.41
0.0,46.517,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.013,70.029,69.202,70.038,51.852,1.531,1.857,0.416,65.457,52.366,76.475
0.0,49.003,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.532,70.102,69.275,70.045,50.37,1.531,1.857,0.416,65.457,52.366,76.552
0.0,46.889,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.997,70.265,69.44,70.118,55.836,1.531,1.857,0.416,65.457,52.366,76.676
0.0,46.054,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.238,70.418,69.596,70.239,54.077,1.531,1.857,0.416,65.457,52.366,76.753
0.0,48.753,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.751,70.571,69.752,70.378,50.59,1.531,1.857,0.416,65.457,52.366,76.818
0.0,48.198,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.266,70.717,69.901,70.522,54.104,1.531,1.857,0.416,65.457,52.366,76.883
0.0,46.368,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.947,70.858,70.044,70.666,53.785,1.531,1.857,0.416,65.457,52.366,76.941
0.0,46.92,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.171,70.991,70.179,70.807,50.009,1.531,1.857,0.416,65.457,52.366,77.019
0.0,49.259,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.654,71.121,70.309,70.942,50.492,1.531,1.857,0.416,65.457,52.366,77.155
0.0,45.825,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.284,71.24,70.43,71.071,57.122,1.531,1.857,0.416,65.457,52.366,77.213
0.0,45.413,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.462,71.357,70.548,71.195,52.301,1.531,1.857,0.416,65.457,52.366,77.291
0.0,48.981,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.408,71.475,70.669,71.315,48.246,1.531,1.857,0.416,65.457,52.366,77.33
0.0,46.649,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.367,71.59,70.785,71.432,55.206,1.531,1.857,0.416,65.457,52.366,77.421
0.0,44.76,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.692,71.704,70.899,71.548,55.53,1.531,1.857,0.416,65.457,52.366,77.544
0.0,46.204,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.954,71.821,71.015,71.665,50.793,1.531,1.857,0.416,65.457,52.366,77.687
0.0,48.407,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.255,71.936,71.131,71.781,49.094,1.531,1.857,0.416,65.457,52.366,77.777
0.0,46.445,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.343,72.046,71.244,71.894,57.181,1.531,1.857,0.416,65.457,52.366,77.797
0.0,43.646,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.591,72.154,71.352,72.006,53.43,1.531,1.857,0.416,65.457,52.366,77.874
0.0,48.459,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.993,72.266,71.465,72.117,47.832,1.531,1.857,0.416,65.457,52.366,77.965
0.0,45.857,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.262,72.371,71.572,72.225,57.101,1.531,1.857,0.416,65.457,52.366,78.03
0.0,43.784,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.579,72.473,71.674,72.333,53.418,1.531,1.857,0.416,65.457,52.366,78.127
0.0,48.258,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.085,72.576,71.779,72.437,47.924,1.531,1.857,0.416,65.457,52.366,78.127
0.0,45.68,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.186,72.668,71.878,72.537,57.024,1.531,1.857,0.416,65.457,52.366,78.03
0.0,43.677,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.583,72.756,71.971,72.632,53.421,1.531,1.857,0.416,65.457,52.366,77.991
0.0,48.111,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.303,72.849,72.067,72.725,48.141,1.531,1.857,0.416,65.457,52.366,77.978
0.0,45.599,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.16,72.932,72.157,72.814,56.998,1.531,1.857,0.416,65.457,52.366,77.887
0.0,43.633,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.62,73.015,72.242,72.901,53.459,1.531,1.857,0.416,65.457,52.366,77.913
0.0,48.057,40.0,60.0,40.0,580.79,222.999,843.843,1207.304,26.4,50.73,73.094,72.344,72.987,48.559,1.498,1.873,0.403,65.457,52.366,77.849
0.0,46.793,40.0,60.0,40.0,686.46,217.478,1020.165,1269.111,128.376,58.403,73.648,72.46,73.248,56.232,1.464,1.942,0.374,65.457,52.366,77.965
0.0,45.924,40.0,60.0,40.0,754.218,204.473,1260.037,1361.422,235.59,61.344,73.984,72.557,73.64,59.354,1.386,2.036,0.328,65.457,52.366,77.952
0.0,46.681,40.0,60.0,40.0,824.875,185.8,1515.217,1452.058,355.45,57.178,74.204,72.615,73.989,55.384,1.26,2.108,0.279,65.457,52.366,77.939
0.0,48.754,40.0,60.0,40.0,1000.1,189.967,1769.434,1581.358,460.974,55.799,74.339,72.639,74.227,54.032,1.234,2.31,0.262,68.169,54.536,78.03
0.0,49.228,40.0,60.0,40.0,1208.51,202.92,1970.883,1707.001,520.638,56.458,74.355,72.627,74.324,54.575,1.241,2.547,0.259,71.588,57.271,78.082
0.0,49.675,40.0,60.0,40.0,1413.89,220.123,2133.261,1806.341,568.255,56.665,74.359,72.587,74.352,54.63,1.257,2.768,0.266,74.727,59.781,78.153
0.0,50.201,40.0,60.0,40.0,1582.77,235.292,2250.037,1878.888,602.059,56.619,74.332,72.533,74.344,54.444,1.274,2.942,0.273,77.141,61.713,78.14
0.0,50.64,40.0,60.0,40.0,1699.57,246.262,2323.763,1925.458,623.212,56.574,74.297,72.473,74.314,54.294,1.29,3.06,0.279,78.738,62.99,78.127
0.0,51.026,40.0,60.0,40.0,1760.06,252.595,2358.664,1948.373,633.125,56.451,74.27,72.41,74.285,54.107,1.303,3.123,0.283,79.561,63.649,78.192
0.0,51.274,40.0,60.0,40.0,1766.95,254.72,2358.787,1950.414,632.98,56.204,74.228,72.346,74.249,53.835,1.315,3.135,0.285,79.703,63.763,78.179
0.0,51.349,40.0,60.0,40.0,1750.76,258.824,2332.81,1942.653,624.728,55.959,74.191,72.282,74.21,53.583,1.359,3.14,0.291,79.703,63.763,78.218
0.0,51.361,40.0,60.0,40.0,1709.36,269.27,2264.926,1922.342,602.842,55.725,74.15,72.219,74.172,53.34,1.47,3.15,0.306,79.703,63.763,78.231
0.0,51.24,40.0,60.0,40.0,1609.48,278.875,2141.92,1874.453,563.401,55.257,74.103,72.163,74.129,52.863,1.604,3.11,0.325,79.085,63.268,78.179
0.0,50.808,40.0,60.0,40.0,1440.45,264.966,2013.246,1798.544,524.594,54.909,74.043,72.12,74.076,52.601,1.594,2.933,0.322,76.813,61.451,78.114
0.0,50.392,40.0,60.0,40.0,1293.83,254.087,1885.893,1724.408,485.491,54.548,74.0,72.091,74.027,52.335,1.589,2.773,0.322,74.751,59.801,78.114
0.0,49.902,40.0,60.0,40.0,1163.74,245.228,1757.714,1649.717,445.479,54.294,73.977,72.075,73.994,52.165,1.582,2.622,0.324,72.826,58.261,78.153
0.0,49.412,40.0,60.0,40.0,1062.42,238.931,1636.707,1587.846,392.084,54.066,73.923,72.076,73.956,51.993,1.569,2.5,0.328,71.335,57.068,78.244
0.0,48.93,40.0,60.0,40.0,986.073,236.077,1527.302,1533.655,342.287,53.929,73.888,72.091,73.915,51.879,1.562,2.403,0.336,70.239,56.191,78.406
0.0,48.497,40.0,60.0,40.0,927.026,234.009,1433.539,1487.482,300.288,53.947,73.871,72.118,73.887,51.9,1.554,2.321,0.343,69.375,55.5,78.587
0.0,48.211,40.0,60.0,40.0,888.949,232.958,1367.186,1454.983,270.948,53.974,73.866,72.153,73.874,51.918,1.549,2.266,0.349,68.824,55.059,78.704
0.0,48.027,40.0,60.0,40.0,872.402,231.798,1340.493,1441.637,259.322,54.228,73.881,72.197,73.872,52.167,1.543,2.241,0.351,68.554,54.844,78.73
0.0,48.037,40.0,60.0,40.0,871.547,231.054,1342.002,1442.5,259.947,54.438,73.959,72.245,73.907,52.378,1.54,2.239,0.35,68.515,54.812,78.937
0.0,48.127,40.0,60.0,40.0,878.112,229.134,1364.799,1451.812,270.445,54.637,74.058,72.291,73.984,52.59,1.531,2.247,0.344,68.515,54.812,79.125
0.0,48.252,40.0,60.0,40.0,890.458,225.593,1407.254,1468.206,290.34,54.843,74.162,72.333,74.08,52.824,1.513,2.261,0.335,68.515,54.812,79.248
0.0,48.45,40.0,60.0,40.0,907.894,220.627,1465.802,1489.741,318.236,55.1,74.25,72.37,74.177,53.12,1.484,2.279,0.323,68.515,54.812,79.248
0.0,48.729,40.0,60.0,40.0,929.384,214.428,1535.044,1514.67,351.615,55.265,74.368,72.399,74.282,53.328,1.446,2.298,0.309,68.515,54.812,79.404
0.0,49.018,40.0,60.0,40.0,955.143,207.002,1613.392,1542.228,389.851,55.484,74.476,72.421,74.397,53.591,1.396,2.314,0.293,68.515,54.812,79.495
0.0,49.381,40.0,60.0,40.0,983.676,198.846,1694.484,1570.172,429.898,55.655,74.552,72.436,74.494,53.8,1.335,2.326,0.276,68.515,54.812,79.495
0.0,49.765,40.0,60.0,40.0,1025.67,191.614,1780.61,1606.683,461.662,55.829,74.563,72.443,74.546,54.002,1.269,2.352,0.26,68.789,55.031,79.456
0.0,50.212,40.0,60.0,40.0,1107.76,195.965,1863.875,1659.008,486.526,55.988,74.586,72.443,74.569,54.127,1.273,2.447,0.258,70.15,56.12,79.54
0.0,50.628,40.0,60.0,40.0,1170.13,200.005,1920.934,1695.512,503.378,56.056,74.606,72.435,74.593,54.146,1.278,2.519,0.257,71.172,56.938,79.618
0.0,51.051,40.0,60.0,40.0,1229.94,203.577,1973.805,1729.209,518.936,56.19,74.625,72.423,74.613,54.234,1.282,2.585,0.257,72.115,57.692,79.709
0.0,51.483,40.0,60.0,40.0,1282.84,206.879,2017.963,1757.807,531.83,56.167,74.66,72.409,74.641,54.169,1.285,2.643,0.257,72.935,58.348,79.871
0.0,51.902,40.0,60.0,40.0,1326.24,209.675,2052.547,1780.522,541.869,56.392,74.671,72.393,74.664,54.359,1.289,2.69,0.257,73.599,58.879,79.922
0.0,52.521,40.0,60.0,40.0,1358.93,211.838,2077.68,1797.224,549.127,56.521,74.637,72.377,74.652,54.46,1.293,2.725,0.257,74.094,59.275,79.812
0.0,53.094,40.0,60.0,40.0,1381.49,213.446,2094.506,1808.418,553.974,56.626,74.606,72.362,74.622,54.544,1.296,2.75,0.258,74.434,59.547,79.734
0.0,53.655,40.0,60.0,40.0,1395.24,214.587,2104.397,1814.93,556.836,56.622,74.607,72.349,74.609,54.526,1.298,2.765,0.258,74.643,59.714,79.786
0.0,54.12,40.0,60.0,40.0,1401.14,215.191,2108.251,1817.658,557.922,56.621,74.608,72.335,74.609,54.516,1.3,2.772,0.258,74.736,59.789,79.825
0.0,54.652,40.0,60.0,40.0,1400.75,215.449,2107.019,1817.376,557.505,56.758,74.609,72.322,74.608,54.653,1.302,2.772,0.259,74.743,59.794,79.858
0.0,55.273,40.0,60.0,40.0,1398.26,216.162,2102.25,1815.81,555.938,56.764,74.636,72.312,74.623,54.657,1.309,2.773,0.26,74.743,59.794,80.013
0.0,55.746,40.0,60.0,40.0,1394.21,217.334,2094.453,1813.222,553.372,56.651,74.659,72.301,74.647,54.543,1.321,2.773,0.262,74.743,59.794,80.123
0.0,56.161,40.0,60.0,40.0,1388.77,218.918,2083.91,1809.72,549.903,56.691,74.656,72.291,74.656,54.58,1.336,2.774,0.264,74.743,59.794,80.117
0.0,56.683,40.0,60.0,40.0,1382.2,220.845,2071.098,1805.426,545.669,56.649,74.627,72.283,74.641,54.536,1.355,2.775,0.267,74.743,59.794,80.026
0.0,57.095,40.0,60.0,40.0,1375.08,223.006,2057.088,1800.55,541.04,56.574,74.602,72.276,74.616,54.458,1.375,2.776,0.27,74.743,59.794,79.961
0.0,57.482,40.0,60.0,40.0,1367.77,225.275,2042.568,1795.394,536.244,56.523,74.573,72.27,74.589,54.403,1.395,2.777,0.274,74.743,59.794,79.858
0.0,57.869,40.0,60.0,40.0,1360.38,227.577,2027.766,1790.078,531.332,56.471,74.562,72.264,74.57,54.348,1.415,2.777,0.277,74.743,59.794,79.845
0.0,58.245,40.0,60.0,40.0,1353.09,229.856,2013.0,1784.781,526.418,56.432,74.557,72.259,74.56,54.305,1.435,2.778,0.281,74.743,59.794,79.845
0.0,58.655,40.0,60.0,40.0,1346.39,231.963,1999.29,1779.818,521.836,56.497,74.611,72.257,74.584,54.365,1.453,2.778,0.284,74.743,59.794,80.078
0.0,59.178,40.0,60.0,40.0,1340.73,233.751,1987.586,1775.558,517.919,56.589,74.67,72.256,74.637,54.453,1.469,2.778,0.287,74.743,59.794,80.298
0.0,59.685,40.0,60.0,40.0,1336.47,235.105,1978.733,1772.302,514.943,56.514,74.733,72.257,74.697,54.375,1.48,2.778,0.29,74.743,59.794,80.525
0.0,60.05,40.0,60.0,40.0,1333.74,235.977,1973.03,1770.19,513.029,56.487,74.74,72.258,74.731,54.346,1.487,2.778,0.291,74.743,59.794,80.525
0.0,60.51,40.0,60.0,40.0,1332.44,236.405,1970.302,1769.152,512.112,56.57,74.749,72.26,74.742,54.427,1.491,2.778,0.292,74.743,59.794,80.564
0.0,61.03,40.0,60.0,40.0,1332.58,236.379,1970.584,1769.222,512.218,56.577,74.765,72.263,74.756,54.434,1.49,2.778,0.292,74.743,59.794,80.616
0.0,61.512,40.0,60.0,40.0,1334.13,235.909,1973.858,1770.366,513.325,56.645,74.772,72.266,74.766,54.503,1.486,2.778,0.291,74.743,59.794,80.642
0.0,62.07,40.0,60.0,40.0,1336.98,235.035,1979.806,1772.478,515.335,56.681,74.841,72.269,74.806,54.541,1.479,2.778,0.289,74.743,59.794,80.908
0.0,62.581,40.0,60.0,40.0,1340.97,233.801,1988.096,1775.435,518.133,56.68,74.865,72.271,74.849,54.542,1.468,2.778,0.287,74.743,59.794,80.959
0.0,63.077,40.0,60.0,40.0,1345.79,232.314,1998.04,1778.973,521.472,56.699,74.841,72.273,74.85,54.563,1.455,2.778,0.285,74.743,59.794,80.856
0.0,63.611,40.0,60.0,40.0,1351.13,230.661,2008.987,1782.88,525.142,56.755,74.842,72.274,74.842,54.623,1.44,2.778,0.282,74.743,59.794,80.869
0.0,64.199,40.0,60.0,40.0,1356.8,228.911,2020.515,1786.981,528.991,56.858,74.879,72.275,74.861,54.729,1.425,2.778,0.28,74.743,59.794,81.005
0.0,64.782,40.0,60.0,40.0,1362.59,227.124,2032.202,1791.134,532.879,56.728,74.914,72.274,74.895,54.603,1.409,2.777,0.277,74.743,59.794,81.147
0.0,65.102,40.0,60.0,40.0,1368.03,225.445,2043.096,1794.989,536.494,56.497,74.894,72.27,74.901,54.375,1.394,2.777,0.274,74.743,59.794,81.057
0.0,65.202,40.0,60.0,40.0,1372.28,224.134,2051.544,1797.998,539.287,55.986,74.872,72.262,74.884,53.866,1.382,2.776,0.272,74.743,59.794,80.992
0.0,64.934,40.0,60.0,40.0,1374.1,223.564,2055.152,1799.283,540.48,55.541,74.834,72.247,74.855,53.422,1.377,2.776,0.271,74.743,59.794,80.882
0.0,64.643,40.0,60.0,40.0,1372.28,224.117,2051.544,1798.034,539.28,55.214,74.794,72.229,74.816,53.095,1.382,2.776,0.272,74.743,59.794,80.804
0.0,64.372,40.0,60.0,40.0,1366.13,226.003,2039.294,1793.722,535.227,54.985,74.779,72.208,74.789,52.864,1.399,2.777,0.275,74.743,59.794,80.817
0.0,64.046,40.0,60.0,40.0,1355.9,229.164,2018.702,1786.4,528.377,54.584,74.797,72.187,74.79,52.458,1.427,2.778,0.28,74.743,59.794,80.959
0.0,63.526,40.0,60.0,40.0,1342.1,233.459,1990.437,1776.245,518.918,54.337,74.798,72.166,74.797,52.204,1.465,2.778,0.287,74.743,59.794,81.018
0.0,63.041,40.0,60.0,40.0,1325.39,238.698,1955.413,1763.555,507.107,54.006,74.789,72.145,74.793,51.864,1.51,2.777,0.295,74.743,59.794,81.057
0.0,62.376,40.0,60.0,40.0,1306.8,244.571,1915.355,1748.887,493.458,53.702,74.805,72.125,74.797,51.546,1.558,2.775,0.305,74.743,59.794,81.199
0.0,61.628,40.0,60.0,40.0,1260.51,243.582,1867.061,1721.563,478.35,53.293,74.824,72.107,74.814,51.145,1.567,2.727,0.309,74.131,59.305,81.335
0.0,60.685,40.0,60.0,40.0,1213.35,241.048,1821.125,1693.764,464.188,52.961,74.801,72.09,74.811,50.839,1.565,2.673,0.311,73.437,58.75,81.322
0.0,59.759,40.0,60.0,40.0,1169.18,238.68,1776.069,1666.732,450.168,52.724,74.795,72.074,74.8,50.628,1.563,2.622,0.313,72.776,58.221,81.4
0.0,58.805,40.0,60.0,40.0,1128.55,236.575,1731.722,1641.211,434.504,52.419,74.776,72.061,74.79,50.346,1.56,2.574,0.315,72.168,57.734,81.426
0.0,57.733,40.0,60.0,40.0,1095.44,235.076,1691.223,1620.508,415.818,52.218,74.717,72.05,74.751,50.161,1.558,2.535,0.317,71.693,57.354,81.387
0.0,56.715,40.0,60.0,40.0,1066.46,233.92,1653.752,1601.649,398.566,52.053,74.688,72.04,74.71,50.006,1.556,2.5,0.319,71.279,57.023,81.478
0.0,55.667,40.0,60.0,40.0,1042.24,233.015,1621.182,1585.297,383.647,51.894,74.639,72.031,74.672,49.855,1.554,2.47,0.321,70.93,56.744,81.439
0.0,54.612,40.0,60.0,40.0,1021.51,232.293,1592.297,1570.835,370.475,51.841,74.588,72.024,74.623,49.807,1.552,2.444,0.323,70.63,56.504,81.4
0.0,53.651,40.0,60.0,40.0,1005.53,231.748,1569.519,1559.365,360.149,51.83,74.548,72.02,74.578,49.799,1.55,2.424,0.324,70.397,56.318,81.348
0.0,52.725,40.0,60.0,40.0,993.943,231.348,1552.788,1550.85,352.614,51.892,74.536,72.017,74.549,49.863,1.549,2.409,0.326,70.226,56.181,81.413
0.0,51.887,40.0,60.0,40.0,986.704,231.104,1542.404,1545.333,348.012,51.943,74.544,72.017,74.543,49.916,1.548,2.399,0.326,70.117,56.094,81.504
0.0,51.102,40.0,60.0,40.0,983.432,230.956,1537.995,1542.783,346.113,52.277,74.531,72.017,74.538,50.25,1.547,2.395,0.327,70.065,56.052,81.452
0.0,50.745,40.0,60.0,40.0,983.84,230.771,1539.81,1543.172,347.067,52.667,74.564,72.022,74.545,50.642,1.545,2.395,0.326,70.059,56.047,81.588
0.0,50.398,40.0,60.0,40.0,986.603,230.041,1548.27,1545.907,351.273,52.984,74.626,72.029,74.587,50.963,1.54,2.397,0.325,70.059,56.047,81.77
0.0,50.195,40.0,60.0,40.0,991.522,228.72,1563.2,1550.801,358.686,53.246,74.635,72.038,74.622,51.232,1.531,2.401,0.322,70.059,56.047,81.666
0.0,50.028,40.0,60.0,40.0,998.317,226.87,1583.553,1557.538,368.792,53.631,74.647,72.048,74.636,51.628,1.519,2.406,0.318,70.059,56.047,81.575
0.0,50.009,40.0,60.0,40.0,1006.87,224.526,1608.702,1565.886,381.3,53.896,74.689,72.06,74.662,51.907,1.503,2.412,0.313,70.059,56.047,81.588
0.0,49.97,40.0,60.0,40.0,1017.33,221.652,1638.806,1575.855,396.319,54.115,74.776,72.071,74.722,52.141,1.482,2.418,0.307,70.059,56.047,81.77
0.0,50.024,40.0,60.0,40.0,1028.73,218.523,1670.772,1586.397,412.319,54.498,74.839,72.08,74.794,52.54,1.459,2.424,0.301,70.059,56.047,81.808
0.0,50.153,40.0,60.0,40.0,1041.35,215.071,1705.167,1597.688,429.602,54.502,74.874,72.089,74.846,52.56,1.433,2.429,0.294,70.059,56.047,81.757
0.0,50.11,40.0,60.0,40.0,1054.22,211.342,1739.25,1609.509,444.66,54.716,74.853,72.094,74.861,52.79,1.403,2.433,0.287,70.059,56.047,81.53
0.0,50.2,40.0,60.0,40.0,1066.94,207.327,1771.986,1621.836,455.919,54.787,74.811,72.098,74.833,52.874,1.369,2.437,0.279,70.059,56.047,81.361
0.0,50.274,40.0,60.0,40.0,1078.96,203.532,1802.134,1633.144,466.189,54.983,74.825,72.099,74.82,53.082,1.337,2.439,0.272,70.059,56.047,81.413
0.0,50.442,40.0,60.0,40.0,1089.7,200.144,1828.446,1642.972,475.072,55.061,74.867,72.099,74.844,53.169,1.307,2.44,0.266,70.059,56.047,81.569
0.0,50.549,40.0,60.0,40.0,1103.31,198.032,1852.77,1653.555,483.011,55.134,74.928,72.096,74.893,53.248,1.286,2.447,0.261,70.156,56.125,81.808
0.0,50.642,40.0,60.0,40.0,1123.34,199.28,1871.637,1665.726,488.583,55.134,74.966,72.092,74.94,53.238,1.288,2.471,0.261,70.488,56.39,81.951
0.0,50.697,40.0,60.0,40.0,1137.35,200.161,1884.485,1674.168,492.351,55.171,75.047,72.088,75.001,53.263,1.29,2.487,0.261,70.719,56.576,82.269
0.0,50.781,40.0,60.0,40.0,1146.87,200.764,1892.986,1679.918,494.822,55.186,75.064,72.083,75.048,53.265,1.291,2.498,0.261,70.878,56.702,82.307
0.0,50.837,40.0,60.0,40.0,1151.94,201.103,1897.245,1683.04,496.024,55.16,75.071,72.075,75.063,53.238,1.292,2.504,0.261,70.965,56.772,82.359
0.0,50.877,40.0,60.0,40.0,1152.47,201.194,1897.174,1683.505,495.935,55.262,75.059,72.069,75.065,53.338,1.294,2.505,0.261,70.98,56.784,82.333
0.0,50.941,40.0,60.0,40.0,1151.4,201.435,1894.728,1682.863,495.079,55.039,75.053,72.065,75.057,53.114,1.297,2.505,0.261,70.98,56.784,82.333
0.0,50.821,40.0,60.0,40.0,1149.62,201.901,1890.662,1681.613,493.691,55.049,75.03,72.058,75.042,53.123,1.302,2.505,0.262,70.98,56.784,82.256
0.0,50.834,40.0,60.0,40.0,1146.83,202.692,1884.256,1679.491,491.519,55.053,75.027,72.052,75.03,53.126,1.31,2.505,0.263,70.98,56.784,82.269
0.0,50.81,40.0,60.0,40.0,1143.35,203.713,1876.195,1676.727,488.791,54.945,75.001,72.047,75.016,53.015,1.32,2.505,0.265,70.98,56.784,82.191
0.0,50.723,40.0,60.0,40.0,1139.51,204.86,1867.254,1673.609,485.767,54.941,74.963,72.043,74.985,53.009,1.33,2.505,0.267,70.98,56.784,82.055
0.0,50.662,40.0,60.0,40.0,1135.54,206.06,1857.962,1670.316,482.62,54.846,74.938,72.039,74.954,52.911,1.341,2.505,0.269,70.98,56.784,81.99
0.0,50.589,40.0,60.0,40.0,1131.86,207.187,1849.285,1667.202,479.676,54.954,74.926,72.037,74.936,53.016,1.352,2.504,0.271,70.98,56.784,81.951
0.0,50.621,40.0,60.0,40.0,1128.12,208.368,1840.397,1663.913,476.67,54.876,74.89,72.033,74.91,52.935,1.362,2.504,0.273,70.98,56.784,81.821
0.0,50.504,40.0,60.0,40.0,1124.33,209.572,1831.315,1660.53,473.593,54.814,74.892,72.026,74.895,52.871,1.372,2.504,0.275,70.98,56.784,81.886
0.0,50.446,40.0,60.0,40.0,1119.82,210.994,1820.421,1656.498,469.885,54.908,74.852,72.017,74.874,52.961,1.384,2.503,0.278,70.98,56.784,81.731
0.0,50.445,40.0,60.0,40.0,1114.61,212.632,1807.731,1651.809,465.55,54.821,74.862,72.014,74.86,52.869,1.398,2.502,0.281,70.98,56.784,81.821
0.0,50.34,40.0,60.0,40.0,1110.03,214.073,1796.485,1647.633,461.69,54.839,74.896,72.012,74.879,52.885,1.411,2.501,0.284,70.98,56.784,81.964
0.0,50.303,40.0,60.0,40.0,1105.67,215.451,1785.643,1643.602,457.959,54.835,74.915,72.004,74.903,52.873,1.422,2.5,0.286,70.98,56.784,82.055
0.0,50.259,40.0,60.0,40.0,1100.4,217.101,1772.443,1638.718,453.392,54.855,74.88,71.995,74.896,52.891,1.436,2.499,0.289,70.98,56.784,81.951
0.0,50.214,40.0,60.0,40.0,1094.13,219.067,1756.535,1632.819,447.867,54.825,74.891,71.988,74.887,52.854,1.453,2.497,0.293,70.98,56.784,82.055
0.0,50.132,40.0,60.0,40.0,1087.56,221.136,1739.607,1626.513,441.957,54.801,74.923,71.985,74.906,52.824,1.469,2.495,0.297,70.98,56.784,82.204
0.0,50.038,40.0,60.0,40.0,1082.06,222.723,1725.27,1621.602,435.556,54.762,74.918,71.991,74.918,52.779,1.482,2.493,0.3,70.98,56.784,82.204
0.0,49.962,40.0,60.0,40.0,1079.25,223.491,1717.89,1619.207,431.816,54.821,74.929,71.997,74.922,52.831,1.488,2.492,0.301,70.98,56.784,82.269
0.0,49.993,40.0,60.0,40.0,1078.62,223.672,1716.216,1618.64,430.973,54.91,74.983,72.004,74.951,52.92,1.489,2.492,0.302,70.98,56.784,82.482
0.0,50.03,40.0,60.0,40.0,1080.35,223.212,1720.787,1620.076,433.301,54.901,75.103,72.015,75.032,52.911,1.486,2.492,0.301,70.98,56.784,82.93
0.0,50.005,40.0,60.0,40.0,1084.66,222.058,1732.076,1623.669,439.044,54.935,75.206,72.022,75.139,52.949,1.477,2.494,0.298,70.98,56.784,83.208
0.0,50.037,40.0,60.0,40.0,1090.26,220.338,1746.608,1628.959,444.433,54.999,75.205,72.025,75.194,53.019,1.462,2.496,0.295,70.98,56.784,83.118
0.0,50.079,40.0,60.0,40.0,1095.97,218.553,1761.214,1634.371,449.527,54.985,75.144,72.024,75.174,53.011,1.448,2.498,0.292,70.98,56.784,82.852
0.0,50.033,40.0,60.0,40.0,1100.5,217.136,1772.672,1638.613,453.508,54.923,75.015,72.017,75.089,52.954,1.436,2.499,0.289,70.98,56.784,82.346
0.0,49.997,40.0,60.0,40.0,1102.86,216.397,1778.621,1640.809,455.562,54.993,74.885,72.008,74.967,53.027,1.43,2.499,0.288,70.98,56.784,81.886
0.0,50.039,40.0,60.0,40.0,1102.83,216.406,1778.55,1640.785,455.539,54.955,74.809,71.999,74.864,52.991,1.43,2.499,0.288,70.98,56.784,81.64
0.0,49.956,40.0,60.0,40.0,1100.67,217.083,1773.112,1638.773,453.656,54.855,74.781,71.99,74.807,52.89,1.435,2.499,0.289,70.98,56.784,81.588
0.0,49.864,40.0,60.0,40.0,1096.64,218.348,1762.922,1634.987,450.122,54.906,74.755,71.981,74.775,52.936,1.446,2.498,0.291,70.98,56.784,81.517
0.0,49.86,40.0,60.0,40.0,1091.22,220.057,1749.058,1629.816,445.299,54.872,74.715,71.974,74.741,52.898,1.46,2.496,0.295,70.98,56.784,81.4
0.0,49.8,40.0,60.0,40.0,1084.95,222.018,1732.843,1623.792,439.465,54.868,74.685,71.968,74.706,52.886,1.476,2.494,0.298,70.98,56.784,81.322
0.0,49.738,40.0,60.0,40.0,1078.31,223.83,1715.403,1618.144,430.617,54.836,74.657,71.964,74.676,52.848,1.49,2.491,0.302,70.98,56.784,81.296
0.0,49.661,40.0,60.0,40.0,1071.46,225.704,1697.161,1612.208,421.384,54.799,74.626,71.961,74.647,52.803,1.504,2.488,0.306,70.98,56.784,81.264
0.0,49.581,40.0,60.0,40.0,1065.31,227.403,1680.513,1606.744,412.982,54.821,74.613,71.96,74.624,52.816,1.516,2.486,0.309,70.98,56.784,81.296
0.0,49.545,40.0,60.0,40.0,1059.92,228.909,1665.756,1601.832,405.562,54.828,74.606,71.961,74.612,52.815,1.527,2.483,0.312,70.98,56.784,81.335
0.0,49.488,40.0,60.0,40.0,1055.44,230.201,1653.351,1597.563,399.369,54.806,74.601,71.962,74.605,52.786,1.536,2.48,0.314,70.98,56.784,81.374
0.0,49.421,40.0,60.0,40.0,1051.97,231.207,1643.645,1594.204,394.532,54.819,74.617,71.965,74.609,52.794,1.542,2.478,0.317,70.98,56.784,81.478
0.0,49.421,40.0,60.0,40.0,1049.55,231.912,1636.832,1591.834,391.142,54.923,74.612,71.969,74.613,52.893,1.547,2.477,0.318,70.98,56.784,81.465
0.0,49.464,40.0,60.0,40.0,1048.23,232.289,1633.155,1590.531,389.321,54.911,74.626,71.973,74.618,52.878,1.549,2.476,0.319,70.979,56.783,81.543
0.0,49.441,40.0,60.0,40.0,1047.65,232.228,1632.602,1590.148,389.096,54.933,74.642,71.978,74.631,52.9,1.549,2.475,0.319,70.969,56.775,81.588
0.0,49.452,40.0,60.0,40.0,1048.41,232.018,1634.753,1590.866,390.171,54.976,74.675,71.983,74.655,52.944,1.547,2.476,0.318,70.969,56.775,81.705
0.0,49.473,40.0,60.0,40.0,1050.01,231.565,1639.252,1592.395,392.418,54.964,74.675,71.988,74.671,52.933,1.544,2.477,0.317,70.969,56.775,81.64
0.0,49.467,40.0,60.0,40.0,1052.25,230.926,1645.545,1594.541,395.56,55.003,74.692,71.992,74.681,52.976,1.54,2.478,0.316,70.969,56.775,81.679
0.0,49.519,40.0,60.0,40.0,1054.94,230.156,1653.062,1597.11,399.314,55.064,74.693,71.996,74.69,53.04,1.535,2.48,0.315,70.969,56.775,81.627
0.0,49.609,40.0,60.0,40.0,1057.95,229.294,1661.417,1599.965,403.489,55.13,74.734,71.999,74.71,53.111,1.529,2.481,0.313,70.969,56.775,81.757
0.0,49.658,40.0,60.0,40.0,1061.16,228.397,1670.284,1602.913,407.945,55.028,74.73,72.002,74.728,53.014,1.523,2.483,0.311,70.969,56.775,81.666
0.0,49.634,40.0,60.0,40.0,1064.35,227.515,1679.005,1605.789,412.336,55.118,74.725,72.004,74.726,53.107,1.516,2.485,0.309,70.969,56.775,81.614
0.0,49.745,40.0,60.0,40.0,1067.33,226.69,1687.094,1608.459,416.412,55.161,74.751,72.005,74.737,53.155,1.51,2.486,0.308,70.969,56.775,81.679
0.0,49.796,40.0,60.0,40.0,1070.06,225.933,1694.452,1610.891,420.123,55.089,74.771,72.006,74.758,53.087,1.505,2.487,0.306,70.969,56.775,81.718
0.0,49.79,40.0,60.0,40.0,1072.33,225.298,1700.567,1612.919,423.204,55.122,74.787,72.006,74.776,53.123,1.5,2.488,0.305,70.969,56.775,81.744
0.0,49.828,40.0,60.0,40.0,1074.14,224.792,1705.398,1614.527,425.64,55.083,74.775,72.005,74.779,53.087,1.497,2.489,0.304,70.969,56.775,81.679
0.0,49.847,40.0,60.0,40.0,1075.46,224.419,1708.923,1615.706,427.416,55.145,74.801,72.004,74.788,53.15,1.494,2.49,0.303,70.969,56.775,81.782
0.0,49.921,40.0,60.0,40.0,1076.29,224.184,1711.104,1616.447,428.512,55.112,74.806,72.003,74.801,53.119,1.492,2.49,0.303,70.969,56.775,81.782
0.0,49.938,40.0,60.0,40.0,1076.66,224.072,1712.098,1616.803,429.009,55.127,74.826,72.002,74.814,53.135,1.491,2.49,0.302,70.969,56.775,81.886
0.0,50.023,40.0,60.0,40.0,1076.63,224.071,1712.017,1616.806,428.961,55.211,74.853,72.001,74.836,53.219,1.492,2.49,0.302,70.969,56.775,81.99
0.0,50.071,40.0,60.0,40.0,1076.35,224.138,1711.273,1616.593,428.576,55.032,74.896,72.0,74.87,53.039,1.492,2.49,0.303,70.969,56.775,82.165
0.0,49.97,40.0,60.0,40.0,1075.8,224.281,1709.803,1616.143,427.824,55.067,74.877,71.998,74.882,53.073,1.493,2.49,0.303,70.969,56.775,82.068
0.0,50.034,40.0,60.0,40.0,1074.93,224.513,1707.489,1615.411,426.649,55.146,74.883,71.997,74.88,53.152,1.495,2.489,0.303,70.969,56.775,82.132
0.0,50.09,40.0,60.0,40.0,1073.88,224.793,1704.711,1614.524,425.239,55.036,74.856,71.996,74.871,53.041,1.497,2.489,0.304,70.969,56.775,82.029
0.0,50.052,40.0,60.0,40.0,1072.76,225.097,1701.702,1613.557,423.713,55.095,74.83,71.995,74.846,53.099,1.5,2.489,0.304,70.969,56.775,81.951
0.0,50.141,40.0,60.0,40.0,1071.63,225.403,1698.689,1612.584,422.187,55.155,74.836,71.995,74.835,53.156,1.502,2.488,0.305,70.969,56.775,82.003
0.0,50.209,40.0,60.0,40.0,1070.65,225.67,1696.049,1611.732,420.849,55.115,74.871,71.995,74.853,53.116,1.504,2.488,0.306,70.969,56.775,82.158
0.0,50.234,40.0,60.0,40.0,1069.88,225.88,1693.968,1611.06,419.797,55.148,74.887,71.995,74.876,53.147,1.505,2.487,0.306,70.969,56.775,82.217
0.0,50.298,40.0,60.0,40.0,1069.34,226.024,1692.532,1610.599,419.068,55.148,74.884,71.996,74.884,53.146,1.506,2.487,0.306,70.969,56.775,82.204
0.0,50.347,40.0,60.0,40.0,1069.07,226.095,1691.8,1610.37,418.697,55.173,74.861,71.997,74.873,53.172,1.507,2.487,0.306,70.969,56.775,82.107
0.0,50.423,40.0,60.0,40.0,1069.06,226.096,1691.765,1610.368,418.678,55.176,74.872,71.998,74.868,53.171,1.507,2.487,0.306,70.969,56.775,82.158
0.0,50.477,40.0,60.0,40.0,1069.29,226.027,1692.402,1610.588,418.996,55.185,74.88,71.999,74.875,53.183,1.507,2.487,0.306,70.969,56.775,82.178
0.0,50.536,40.0,60.0,40.0,1069.75,225.898,1693.629,1611.002,419.612,55.176,74.881,72.0,74.879,53.175,1.506,2.487,0.306,70.969,56.775,82.191
0.0,50.585,40.0,60.0,40.0,1070.37,225.725,1695.287,1611.558,420.446,55.197,74.917,72.001,74.897,53.196,1.504,2.487,0.306,70.969,56.775,82.32
0.0,50.674,40.0,60.0,40.0,1071.1,225.518,1697.261,1612.216,421.441,55.218,74.936,72.002,74.922,53.218,1.503,2.488,0.305,70.969,56.775,82.385
0.0,50.767,40.0,60.0,40.0,1071.96,225.278,1699.56,1612.98,422.599,55.254,74.987,72.003,74.956,53.253,1.501,2.488,0.305,70.969,56.775,82.573
0.0,50.818,40.0,60.0,40.0,1072.93,225.007,1702.158,1613.846,423.91,55.14,75.018,72.003,74.997,53.143,1.499,2.489,0.304,70.969,56.775,82.677
0.0,50.785,40.0,60.0,40.0,1073.87,224.744,1704.666,1614.679,425.174,55.15,74.969,72.003,74.991,53.154,1.497,2.489,0.304,70.969,56.775,82.437
0.0,50.815,40.0,60.0,40.0,1074.62,224.533,1706.681,1615.346,426.191,55.099,74.966,72.002,74.97,53.104,1.496,2.489,0.303,70.969,56.775,82.456
0.0,50.834,40.0,60.0,40.0,1075.1,224.399,1707.96,1615.77,426.837,55.158,74.978,72.001,74.973,53.163,1.495,2.49,0.303,70.969,56.775,82.495
0.0,50.866,40.0,60.0,40.0,1075.35,224.331,1708.626,1615.986,427.173,55.021,74.996,72.0,74.986,53.028,1.494,2.49,0.303,70.969,56.775,82.56
0.0,50.756,40.0,60.0,40.0,1075.28,224.352,1708.437,1615.921,427.08,54.973,74.95,71.997,74.973,52.979,1.494,2.49,0.303,70.969,56.775,82.359
0.0,50.715,40.0,60.0,40.0,1074.76,224.499,1707.054,1615.455,426.383,54.998,74.925,71.995,74.941,53.003,1.495,2.489,0.303,70.969,56.775,82.307
0.0,50.745,40.0,60.0,40.0,1073.81,224.766,1704.528,1614.608,425.11,55.017,74.962,71.993,74.945,53.023,1.497,2.489,0.304,70.969,56.775,82.495
0.0,50.736,40.0,60.0,40.0,1072.65,225.095,1701.41,1613.563,423.54,54.939,74.99,71.991,74.972,52.942,1.5,2.488,0.304,70.969,56.775,82.625
0.0,50.656,40.0,60.0,40.0,1071.33,225.469,1697.868,1612.373,421.758,54.924,75.013,71.989,74.998,52.926,1.502,2.488,0.305,70.969,56.775,82.716
0.0,50.61,40.0,60.0,40.0,1069.88,225.878,1693.986,1611.067,419.806,54.905,75.0,71.988,75.003,52.905,1.505,2.487,0.306,70.969,56.775,82.69
0.0,50.603,40.0,60.0,40.0,1068.45,226.285,1690.13,1609.763,417.868,54.98,75.035,71.987,75.016,52.978,1.508,2.487,0.307,70.969,56.775,82.865
0.0,50.607,40.0,60.0,40.0,1067.21,226.641,1686.761,1608.615,416.18,54.877,75.053,71.988,75.041,52.874,1.511,2.486,0.307,70.969,56.775,82.943
0.0,50.486,40.0,60.0,40.0,1066.49,226.855,1684.806,1607.925,415.205,54.847,75.027,71.988,75.038,52.841,1.512,2.486,0.308,70.969,56.775,82.826
0.0,50.452,40.0,60.0,40.0,1066.03,226.995,1683.574,1607.471,414.594,54.922,75.03,71.988,75.029,52.916,1.513,2.485,0.308,70.969,56.775,82.865
0.0,50.462,40.0,60.0,40.0,1065.55,227.141,1682.277,1607.0,413.952,54.888,75.04,71.987,75.034,52.882,1.514,2.485,0.308,70.969,56.775,82.93
0.0,50.426,40.0,60.0,40.0,1065.04,227.296,1680.879,1606.5,413.259,54.935,75.072,71.987,75.053,52.928,1.515,2.485,0.309,70.969,56.775,83.066
0.0,50.431,40.0,60.0,40.0,1064.57,227.436,1679.603,1606.044,412.623,54.911,75.103,71.987,75.082,52.903,1.516,2.485,0.309,70.969,56.775,83.195
0.0,50.368,40.0,60.0,40.0,1064.18,227.553,1678.538,1605.664,412.093,54.865,75.128,71.987,75.11,52.858,1.517,2.484,0.309,70.969,56.775,83.299
0.0,50.325,40.0,60.0,40.0,1063.84,227.656,1677.6,1605.331,411.629,54.926,75.147,71.987,75.133,52.917,1.517,2.484,0.309,70.969,56.775,83.37
0.0,50.345,40.0,60.0,40.0,1063.57,227.738,1676.858,1605.065,411.259,54.93,75.136,71.987,75.14,52.921,1.518,2.484,0.31,70.969,56.775,83.312
0.0,50.307,40.0,60.0,40.0,1063.38,227.793,1676.354,1604.884,411.009,54.872,75.12,71.988,75.129,52.863,1.518,2.484,0.31,70.969,56.775,83.273
0.0,50.241,40.0,60.0,40.0,1063.31,227.818,1676.159,1604.805,410.914,54.924,75.122,71.99,75.121,52.915,1.518,2.484,0.31,70.969,56.775,83.286
0.0,50.255,40.0,60.0,40.0,1063.99,227.635,1678.024,1605.398,411.859,54.926,75.193,71.993,75.154,52.919,1.517,2.484,0.309,70.969,56.775,83.571
0.0,50.247,40.0,60.0,40.0,1065.29,227.285,1681.557,1606.537,413.646,54.944,75.249,71.998,75.212,52.937,1.514,2.485,0.309,70.969,56.775,83.733
0.0,50.286,40.0,60.0,40.0,1067.76,226.612,1688.266,1608.709,417.037,55.05,75.254,72.003,75.243,53.044,1.51,2.486,0.307,70.969,56.775,83.681
0.0,50.356,40.0,60.0,40.0,1070.61,225.837,1695.934,1611.196,420.915,54.99,75.299,72.006,75.27,52.989,1.504,2.488,0.306,70.969,56.775,83.837
0.0,50.343,40.0,60.0,40.0,1073.73,224.986,1704.289,1613.909,425.142,55.079,75.41,72.009,75.345,53.082,1.497,2.489,0.304,70.969,56.775,84.239
0.0,50.451,40.0,60.0,40.0,1076.96,224.102,1712.902,1616.708,429.503,55.116,75.475,72.009,75.429,53.122,1.491,2.49,0.303,70.969,56.775,84.394
0.0,50.484,40.0,60.0,40.0,1079.63,223.37,1719.956,1619.008,433.074,55.047,75.485,72.008,75.471,53.057,1.485,2.491,0.301,70.969,56.775,84.381
0.0,50.455,40.0,60.0,40.0,1081.46,222.865,1724.763,1620.589,435.507,55.059,75.448,72.006,75.464,53.071,1.481,2.492,0.3,70.969,56.775,84.2
0.0,50.473,40.0,60.0,40.0,1082.53,222.566,1727.556,1621.521,436.916,55.058,75.41,72.004,75.433,53.075,1.479,2.492,0.3,70.969,56.775,84.064
0.0,50.499,40.0,60.0,40.0,1082.98,222.434,1728.732,1621.932,437.506,55.088,75.406,72.002,75.412,53.103,1.478,2.493,0.299,70.969,56.775,84.064
0.0,50.522,40.0,60.0,40.0,1082.71,222.496,1728.023,1621.736,437.138,55.023,75.452,71.999,75.428,53.038,1.479,2.493,0.299,70.969,56.775,84.265
0.0,50.494,40.0,60.0,40.0,1081.69,222.761,1725.363,1620.912,435.78,55.048,75.483,71.996,75.463,53.063,1.481,2.492,0.3,70.969,56.775,84.394
0.0,50.5,40.0,60.0,40.0,1080.15,223.171,1721.31,1619.633,433.717,54.984,75.465,71.993,75.471,52.997,1.484,2.492,0.301,70.969,56.775,84.342
0.0,50.471,40.0,60.0,40.0,1078.21,223.689,1716.208,1618.008,431.123,55.034,75.455,71.992,75.46,53.045,1.488,2.491,0.302,70.969,56.775,84.368
0.0,50.511,40.0,60.0,40.0,1076.09,224.259,1710.597,1616.213,428.273,55.017,75.521,71.99,75.488,53.025,1.493,2.49,0.303,70.969,56.775,84.66
0.0,50.481,40.0,60.0,40.0,1073.94,224.842,1704.856,1614.369,425.362,54.954,75.462,71.989,75.489,52.96,1.497,2.489,0.304,70.969,56.775,84.42
0.0,50.408,40.0,60.0,40.0,1071.63,225.468,1698.687,1612.378,422.236,54.925,75.401,71.988,75.438,52.929,1.502,2.488,0.305,70.969,56.775,84.239
0.0,50.343,40.0,60.0,40.0,1069.48,226.056,1692.895,1610.497,419.308,54.879,75.339,71.986,75.379,52.879,1.506,2.487,0.306,70.969,56.775,84.038
0.0,50.284,40.0,60.0,40.0,1067.38,226.631,1687.238,1608.649,416.451,54.909,75.349,71.986,75.352,52.906,1.51,2.486,0.307,70.969,56.775,84.142
0.0,50.271,40.0,60.0,40.0,1065.42,227.173,1681.914,1606.899,413.765,54.875,75.338,71.985,75.346,52.869,1.514,2.485,0.309,70.969,56.775,84.103
0.0,50.229,40.0,60.0,40.0,1063.8,227.622,1677.495,1605.442,411.539,54.922,75.306,71.988,75.324,52.914,1.518,2.484,0.309,70.969,56.775,83.999
0.0,50.237,40.0,60.0,40.0,1061.89,228.157,1672.271,1603.7,408.913,54.907,75.315,71.956,75.316,52.897,1.521,2.483,0.31,70.969,56.775,84.2
0.0,50.138,40.0,60.0,40.0,1051.4,231.165,1643.175,1593.738,394.376,54.738,75.197,71.883,75.265,52.718,1.542,2.478,0.317,70.969,56.775,84.103
0.0,49.878,40.0,60.0,40.0,1016.01,233.307,1579.329,1565.446,364.295,54.57,75.042,71.819,75.143,52.535,1.558,2.439,0.325,70.6,56.48,84.116
0.0,49.539,40.0,60.0,40.0,963.134,232.871,1495.278,1523.889,326.278,54.338,74.88,71.762,75.0,52.299,1.558,2.371,0.334,69.874,55.899,84.226
0.0,49.081,40.0,60.0,40.0,906.57,232.563,1396.44,1475.413,282.183,53.99,74.644,71.712,74.818,51.94,1.555,2.292,0.344,69.096,55.277,84.129
0.0,48.548,40.0,60.0,40.0,851.396,232.51,1289.52,1423.527,235.22,53.948,74.376,71.672,74.591,51.871,1.551,2.21,0.356,68.356,54.685,84.077
0.0,48.04,40.0,60.0,40.0,799.52,232.501,1180.976,1371.117,188.438,53.733,74.11,71.642,74.349,51.61,1.548,2.13,0.37,67.696,54.157,84.193
0.0,47.546,40.0,60.0,40.0,750.231,232.122,1076.405,1320.304,144.412,53.739,73.786,71.622,74.084,51.557,1.545,2.055,0.384,67.117,53.693,84.051
0.0,47.153,40.0,60.0,40.0,702.031,230.985,980.522,1272.735,105.193,53.737,73.459,71.612,73.794,51.493,1.542,1.987,0.396,66.595,53.276,83.96
0.0,46.829,40.0,60.0,40.0,641.527,229.5,908.146,1229.747,79.207,53.869,73.243,71.612,73.512,51.614,1.536,1.931,0.408,66.139,52.911,84.077
0.0,46.543,40.0,60.0,40.0,602.819,229.089,854.563,1225.296,26.4,54.958,72.591,71.621,73.135,52.721,1.532,1.913,0.408,66.096,52.877,84.342
0.0,46.679,40.0,60.0,40.0,592.69,229.316,846.264,1217.572,26.4,52.501,72.607,71.636,72.829,50.276,1.534,1.906,0.411,66.064,52.851,84.103
0.0,48.084,40.0,60.0,40.0,577.726,228.159,831.123,1205.799,26.4,52.319,72.629,71.655,72.709,50.11,1.534,1.892,0.413,65.896,52.717,83.973
0.0,46.312,40.0,60.0,40.0,563.932,226.935,817.173,1194.76,26.4,58.276,72.662,71.674,72.672,56.083,1.534,1.878,0.415,65.731,52.584,84.142
0.0,44.938,40.0,60.0,40.0,551.395,225.762,804.371,1184.58,26.4,55.531,72.699,71.696,72.676,53.353,1.534,1.866,0.416,65.577,52.461,84.381
0.0,47.641,40.0,60.0,40.0,544.098,224.796,797.315,1178.561,26.4,51.005,72.731,71.72,72.698,48.839,1.532,1.857,0.416,65.463,52.37,84.472
0.0,48.06,40.0,60.0,40.0,544.151,224.735,797.488,1178.595,26.4,53.736,72.756,71.743,72.722,51.574,1.531,1.857,0.416,65.458,52.366,84.582
0.0,45.589,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.66,72.774,71.764,72.746,56.498,1.531,1.857,0.416,65.457,52.366,84.472
0.0,44.99,40.0,60.0,40.0,544.484,224.722,797.914,1178.843,26.4,55.796,72.788,71.784,72.765,53.635,1.531,1.857,0.416,65.457,52.366,84.304
0.0,47.681,40.0,60.0,40.0,553.45,224.362,809.352,1185.54,26.4,50.833,72.803,71.808,72.782,48.668,1.522,1.861,0.413,65.457,52.366,84.368
0.0,48.222,40.0,60.0,40.0,568.599,223.693,828.536,1196.811,26.4,53.792,72.81,71.83,72.796,51.622,1.508,1.868,0.408,65.457,52.366,84.342
0.0,45.704,40.0,60.0,40.0,591.73,222.086,850.969,1217.378,26.4,59.264,72.805,71.85,72.802,57.074,1.498,1.88,0.397,65.457,52.366,84.265
0.0,45.226,40.0,60.0,40.0,634.714,221.903,910.184,1222.086,81.954,57.301,73.518,71.865,73.163,55.103,1.498,1.898,0.396,65.457,52.366,84.252
0.0,47.944,40.0,60.0,40.0,662.188,220.436,951.944,1239.459,99.619,50.781,73.684,71.882,73.428,48.571,1.484,1.915,0.388,65.457,52.366,84.116
0.0,49.947,40.0,60.0,40.0,676.596,218.897,991.163,1255.607,116.379,52.355,73.837,71.897,73.633,50.177,1.472,1.93,0.38,65.457,52.366,84.129
0.0,46.878,40.0,60.0,40.0,688.648,217.363,1026.84,1270.157,131.765,58.545,73.954,71.902,73.799,56.404,1.462,1.945,0.373,65.457,52.366,84.064
0.0,45.421,40.0,60.0,40.0,698.05,215.991,1056.535,1282.171,144.668,59.053,74.037,71.902,73.926,56.946,1.453,1.957,0.368,65.457,52.366,83.986
0.0,46.943,40.0,60.0,40.0,705.098,214.853,1079.839,1291.548,154.853,53.028,74.103,71.902,74.021,50.949,1.446,1.967,0.363,65.457,52.366,83.96
0.0,49.971,40.0,60.0,40.0,709.813,214.036,1095.906,1297.996,161.903,50.771,74.145,71.904,74.089,48.711,1.441,1.973,0.36,65.457,52.366,83.934
0.0,48.186,40.0,60.0,40.0,712.543,213.541,1105.372,1301.802,166.063,57.001,74.175,71.903,74.135,54.955,1.438,1.977,0.358,65.457,52.366,83.96
0.0,45.363,40.0,60.0,40.0,713.748,213.315,1109.588,1303.511,167.913,59.334,74.172,71.894,74.161,57.295,1.437,1.979,0.357,65.457,52.366,83.908
0.0,46.775,40.0,60.0,40.0,713.329,213.387,1108.117,1302.963,167.253,52.935,74.158,71.887,74.165,50.896,1.437,1.978,0.357,65.457,52.366,83.889
0.0,49.79,40.0,60.0,40.0,711.196,213.77,1100.686,1300.052,163.964,50.523,74.13,71.886,74.151,48.479,1.44,1.975,0.359,65.457,52.366,83.863
