HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.839,40.0,60.0,40.0,707.704,214.38,1088.674,1295.305,158.666,56.903,74.095,71.881,74.124,54.849,1.443,1.97,0.361,65.457,52.366,83.889
0.0,45.569,40.0,60.0,40.0,703.395,215.104,1074.128,1289.524,152.274,59.522,74.057,71.875,74.093,57.454,1.448,1.964,0.364,65.457,52.366,83.973
0.0,45.597,40.0,60.0,40.0,698.187,215.933,1056.98,1282.669,144.769,55.496,74.018,71.867,74.058,53.411,1.453,1.957,0.367,65.457,52.366,84.103
0.0,48.184,40.0,60.0,40.0,692.215,216.822,1037.914,1275.002,136.461,50.523,73.957,71.867,74.014,48.419,1.459,1.95,0.371,65.457,52.366,84.09
0.0,49.667,40.0,60.0,40.0,686.06,217.672,1018.954,1267.33,128.238,51.635,73.905,71.871,73.96,49.511,1.464,1.942,0.375,65.457,52.366,84.142
0.0,46.107,40.0,60.0,40.0,680.388,218.4,1002.1,1260.466,120.965,59.864,73.857,71.873,73.91,57.721,1.469,1.935,0.378,65.457,52.366,84.193
0.0,44.585,40.0,60.0,40.0,675.406,218.998,987.786,1254.602,114.814,56.867,73.798,71.871,73.86,54.708,1.473,1.929,0.381,65.457,52.366,84.116
0.0,47.725,40.0,60.0,40.0,670.929,219.502,975.302,1249.466,109.468,50.185,73.74,71.878,73.804,48.011,1.477,1.924,0.383,65.457,52.366,83.934
0.0,48.874,40.0,60.0,40.0,667.115,219.909,964.948,1245.193,105.047,52.668,73.709,71.885,73.753,50.482,1.48,1.92,0.385,65.457,52.366,83.947
0.0,45.813,40.0,60.0,40.0,664.306,220.195,957.482,1242.104,101.867,59.558,73.696,71.89,73.721,57.363,1.483,1.917,0.387,65.457,52.366,84.038
0.0,44.53,40.0,60.0,40.0,662.618,220.362,953.061,1240.268,99.987,56.685,73.681,71.893,73.701,54.484,1.484,1.915,0.388,65.457,52.366,84.025
0.0,47.682,40.0,60.0,40.0,661.875,220.435,951.13,1239.464,99.167,50.366,73.708,71.903,73.697,48.162,1.485,1.914,0.388,65.457,52.366,84.265
0.0,48.817,40.0,60.0,40.0,662.126,220.411,951.78,1239.728,99.446,52.893,73.721,71.913,73.708,50.689,1.484,1.915,0.388,65.457,52.366,84.252
0.0,45.875,40.0,60.0,40.0,663.403,220.287,955.113,1241.101,100.865,59.805,73.73,71.919,73.718,57.603,1.483,1.916,0.387,65.457,52.366,84.167
0.0,44.721,40.0,60.0,40.0,665.532,220.074,960.726,1243.417,103.257,57.057,73.735,71.923,73.727,54.861,1.482,1.918,0.386,65.457,52.366,83.986
0.0,47.831,40.0,60.0,40.0,668.131,219.806,967.683,1246.284,106.226,50.644,73.77,71.932,73.743,48.454,1.48,1.921,0.385,65.457,52.366,84.025
0.0,49.24,40.0,60.0,40.0,671.014,219.497,975.536,1249.514,109.583,52.736,73.795,71.942,73.767,50.553,1.477,1.924,0.383,65.457,52.366,83.902
0.0,46.319,40.0,60.0,40.0,674.143,219.149,984.227,1253.081,113.306,60.252,73.81,71.947,73.788,58.079,1.475,1.928,0.382,65.457,52.366,83.733
0.0,44.984,40.0,60.0,40.0,677.434,218.766,993.559,1256.902,117.312,57.555,73.849,71.948,73.813,55.391,1.472,1.931,0.38,65.457,52.366,83.824
0.0,48.131,40.0,60.0,40.0,680.503,218.394,1002.438,1260.53,121.133,50.871,73.897,71.956,73.852,48.716,1.469,1.935,0.378,65.457,52.366,83.921
0.0,49.208,40.0,60.0,40.0,683.145,218.061,1010.219,1263.703,124.487,52.258,73.953,71.959,73.898,50.112,1.467,1.938,0.377,65.457,52.366,84.154
0.0,47.441,40.0,60.0,40.0,685.168,217.798,1016.264,1266.165,127.098,57.588,73.975,71.962,73.94,55.449,1.465,1.941,0.375,65.457,52.366,84.103
0.0,45.391,40.0,60.0,40.0,686.856,217.574,1021.368,1268.238,129.305,58.712,73.994,71.96,73.968,56.58,1.463,1.943,0.374,65.457,52.366,84.142
0.0,47.021,40.0,60.0,40.0,688.121,217.403,1025.225,1269.8,130.976,52.793,73.988,71.962,73.984,50.665,1.462,1.944,0.374,65.457,52.366,83.986
0.0,49.706,40.0,60.0,40.0,688.864,217.301,1027.506,1270.718,131.966,51.363,74.03,71.967,73.998,49.238,1.462,1.945,0.373,65.457,52.366,84.265
0.0,47.843,40.0,60.0,40.0,689.27,217.246,1028.755,1271.215,132.51,57.306,74.082,71.97,74.035,55.183,1.461,1.946,0.373,65.457,52.366,84.621
0.0,45.516,40.0,60.0,40.0,689.412,217.228,1029.195,1271.384,132.704,58.735,74.072,71.964,74.064,56.613,1.461,1.946,0.373,65.457,52.366,84.504
0.0,47.203,40.0,60.0,40.0,689.692,217.19,1030.059,1271.72,133.082,52.756,74.084,71.998,74.069,50.634,1.461,1.946,0.373,65.457,52.366,84.368
0.0,49.874,40.0,60.0,40.0,696.695,216.177,1052.156,1280.592,142.704,51.65,74.237,72.076,74.124,49.542,1.454,1.955,0.368,65.457,52.366,84.472
0.0,48.386,40.0,60.0,40.0,711.742,213.692,1102.58,1300.645,164.845,55.922,74.435,72.141,74.263,53.855,1.439,1.976,0.359,65.457,52.366,84.368
0.0,46.736,40.0,60.0,40.0,731.266,209.83,1173.066,1328.203,196.217,56.937,74.697,72.195,74.469,54.933,1.417,2.004,0.345,65.457,52.366,84.517
0.0,47.957,40.0,60.0,40.0,752.892,204.793,1254.973,1359.565,233.265,55.035,74.968,72.242,74.729,53.103,1.388,2.034,0.329,65.457,52.366,84.673
0.0,48.502,40.0,60.0,40.0,776.016,198.774,1342.679,1392.371,273.604,55.367,75.196,72.282,74.99,53.507,1.352,2.063,0.312,65.457,52.366,84.647
0.0,48.671,40.0,60.0,40.0,800.311,192.075,1431.214,1424.706,314.992,55.793,75.384,72.311,75.218,53.996,1.309,2.089,0.294,65.457,52.366,84.595
0.0,49.039,40.0,60.0,40.0,830.991,186.766,1517.308,1458.273,355.184,55.847,75.531,72.332,75.405,54.099,1.271,2.119,0.28,65.635,52.508,84.517
0.0,49.432,40.0,60.0,40.0,878.792,188.146,1591.918,1496.074,388.436,55.998,75.642,72.348,75.548,54.253,1.271,2.179,0.274,66.408,53.126,84.485
0.0,49.863,40.0,60.0,40.0,929.117,190.395,1661.82,1532.062,419.883,56.04,75.775,72.359,75.681,54.277,1.273,2.24,0.271,67.232,53.785,84.608
0.0,50.274,40.0,60.0,40.0,990.772,192.442,1740.92,1575.805,450.634,56.236,75.864,72.367,75.801,54.447,1.269,2.311,0.267,68.216,54.573,84.66
0.0,50.885,40.0,60.0,40.0,1059.84,196.085,1814.331,1622.125,472.578,56.519,76.014,72.372,75.922,54.687,1.273,2.393,0.264,69.382,55.506,85.185
0.0,51.514,40.0,60.0,40.0,1123.38,199.553,1876.442,1662.366,490.89,56.484,76.066,72.371,76.025,54.607,1.277,2.467,0.262,70.432,56.346,85.302
0.0,52.049,40.0,60.0,40.0,1177.46,202.751,1925.651,1694.764,505.264,56.787,76.112,72.366,76.08,54.867,1.282,2.529,0.261,71.312,57.05,85.464
0.0,52.835,40.0,60.0,40.0,1219.82,205.113,1962.453,1719.654,515.904,56.881,76.135,72.365,76.119,54.925,1.286,2.576,0.26,71.988,57.591,85.515
0.0,53.443,40.0,60.0,40.0,1253.65,206.77,1991.141,1739.438,524.132,56.901,76.114,72.364,76.12,54.917,1.289,2.614,0.259,72.517,58.014,85.425
0.0,54.071,40.0,60.0,40.0,1280.73,207.939,2013.546,1755.31,530.497,57.027,76.151,72.363,76.133,55.02,1.291,2.643,0.259,72.936,58.349,85.593
0.0,54.822,40.0,60.0,40.0,1301.91,208.705,2030.723,1767.867,535.325,57.181,76.146,72.358,76.147,55.157,1.293,2.666,0.258,73.26,58.608,85.554
0.0,55.591,40.0,60.0,40.0,1313.19,209.539,2037.851,1774.52,537.152,57.213,76.164,72.353,76.155,55.176,1.299,2.68,0.258,73.455,58.764,85.665
0.0,56.222,40.0,60.0,40.0,1307.54,211.039,2026.957,1770.718,533.562,57.131,76.182,72.348,76.172,55.089,1.314,2.68,0.26,73.448,58.758,85.755
0.0,56.811,40.0,60.0,40.0,1302.32,212.588,2016.274,1767.075,530.017,57.196,76.221,72.342,76.2,55.151,1.329,2.681,0.263,73.448,58.758,85.937
0.0,57.557,40.0,60.0,40.0,1296.78,214.309,2004.869,1762.992,526.244,57.331,76.288,72.335,76.253,55.283,1.344,2.682,0.265,73.448,58.758,86.202
0.0,58.318,40.0,60.0,40.0,1290.81,216.176,1992.443,1758.537,522.129,57.267,76.277,72.33,76.279,55.216,1.361,2.682,0.268,73.448,58.758,86.138
0.0,58.88,40.0,60.0,40.0,1284.34,218.202,1978.874,1753.645,517.609,57.158,76.215,72.323,76.247,55.104,1.379,2.682,0.272,73.448,58.758,85.937
0.0,59.424,40.0,60.0,40.0,1277.13,220.458,1963.597,1748.132,512.508,57.121,76.081,72.316,76.153,55.063,1.399,2.683,0.275,73.448,58.758,85.425
0.0,60.026,40.0,60.0,40.0,1269.43,222.876,1947.088,1742.148,506.968,57.137,75.968,72.311,76.035,55.074,1.42,2.682,0.279,73.448,58.758,85.049
0.0,60.629,40.0,60.0,40.0,1261.61,225.337,1930.122,1735.974,501.25,57.049,75.877,72.307,75.934,54.981,1.441,2.682,0.283,73.448,58.758,84.738
0.0,61.145,40.0,60.0,40.0,1253.98,227.744,1913.349,1729.848,495.572,57.035,75.844,72.304,75.87,54.961,1.462,2.682,0.287,73.448,58.758,84.66
0.0,61.759,40.0,60.0,40.0,1246.77,230.025,1897.315,1723.962,490.116,57.084,75.853,72.303,75.855,55.005,1.481,2.681,0.291,73.448,58.758,84.725
0.0,62.367,40.0,60.0,40.0,1240.33,232.069,1882.795,1718.617,485.158,56.983,75.808,72.303,75.832,54.898,1.498,2.68,0.295,73.448,58.758,84.543
0.0,62.88,40.0,60.0,40.0,1234.79,233.83,1870.194,1713.957,480.834,57.032,75.778,72.303,75.797,54.943,1.513,2.679,0.298,73.448,58.758,84.446
0.0,63.446,40.0,60.0,40.0,1230.19,235.294,1859.634,1710.044,477.201,56.779,75.763,72.303,75.775,54.685,1.525,2.678,0.3,73.448,58.758,84.394
0.0,63.602,40.0,60.0,40.0,1226.37,236.513,1850.781,1706.756,474.149,56.348,75.689,72.3,75.729,54.25,1.534,2.677,0.302,73.448,58.758,84.116
0.0,63.53,40.0,60.0,40.0,1222.59,237.722,1841.963,1703.471,471.101,55.926,75.659,72.294,75.68,53.825,1.544,2.676,0.305,73.448,58.758,84.051
0.0,63.334,40.0,60.0,40.0,1218.05,239.178,1831.298,1699.479,467.407,55.502,75.663,72.283,75.666,53.396,1.556,2.675,0.307,73.448,58.758,84.116
0.0,62.985,40.0,60.0,40.0,1204.23,238.885,1815.968,1690.816,462.56,55.045,75.613,72.269,75.64,52.942,1.558,2.66,0.308,73.259,58.607,83.947
0.0,62.535,40.0,60.0,40.0,1186.41,238.138,1797.242,1679.784,456.704,54.728,75.57,72.253,75.597,52.633,1.559,2.64,0.309,73.0,58.4,83.85
0.0,62.116,40.0,60.0,40.0,1164.44,237.199,1773.728,1665.946,449.328,54.42,75.519,72.236,75.551,52.336,1.559,2.615,0.311,72.677,58.142,83.733
0.0,61.552,40.0,60.0,40.0,1138.98,236.12,1745.728,1649.541,440.498,53.99,75.49,72.219,75.512,51.918,1.559,2.585,0.312,72.3,57.84,83.72
0.0,60.76,40.0,60.0,40.0,1112.4,234.995,1713.696,1633.021,425.913,53.531,75.414,72.201,75.459,51.47,1.557,2.554,0.314,71.922,57.537,83.63
0.0,59.855,40.0,60.0,40.0,1083.68,234.052,1676.648,1614.469,408.765,53.19,75.367,72.182,75.401,51.139,1.557,2.52,0.316,71.521,57.217,83.707
0.0,58.944,40.0,60.0,40.0,1055.62,233.227,1639.051,1595.503,391.507,52.838,75.32,72.165,75.354,50.795,1.555,2.487,0.319,71.126,56.901,83.785
0.0,57.952,40.0,60.0,40.0,1028.02,232.577,1600.357,1575.825,373.898,52.596,75.282,72.149,75.311,50.559,1.554,2.453,0.322,70.736,56.588,83.908
0.0,56.98,40.0,60.0,40.0,1001.88,232.007,1562.104,1556.482,356.576,52.339,75.24,72.135,75.271,50.306,1.553,2.42,0.325,70.364,56.291,84.012
0.0,55.923,40.0,60.0,40.0,978.194,231.533,1525.969,1538.307,340.294,52.14,75.173,72.123,75.219,50.109,1.551,2.389,0.328,70.026,56.021,83.999
0.0,54.891,40.0,60.0,40.0,957.462,231.156,1493.082,1521.844,325.545,51.998,75.115,72.113,75.16,49.967,1.55,2.361,0.331,69.73,55.784,84.012
0.0,53.863,40.0,60.0,40.0,939.861,230.843,1464.306,1507.452,312.708,51.903,75.035,72.104,75.092,49.87,1.548,2.337,0.334,69.477,55.582,83.902
0.0,52.897,40.0,60.0,40.0,926.31,230.622,1441.458,1496.106,302.542,51.929,74.999,72.096,75.034,49.894,1.547,2.318,0.336,69.284,55.427,83.947
0.0,52.016,40.0,60.0,40.0,915.891,230.447,1423.609,1487.209,294.638,51.917,74.958,72.09,74.992,49.88,1.545,2.304,0.338,69.134,55.307,83.908
0.0,51.101,40.0,60.0,40.0,908.68,230.306,1411.224,1480.975,289.187,52.076,74.894,72.085,74.941,50.037,1.544,2.293,0.339,69.029,55.223,83.72
0.0,50.585,40.0,60.0,40.0,904.67,230.182,1404.568,1477.508,286.294,52.473,74.839,72.083,74.884,50.433,1.544,2.287,0.34,68.968,55.174,83.519
0.0,50.209,40.0,60.0,40.0,904.127,230.053,1404.357,1477.129,286.273,52.757,74.815,72.084,74.84,50.717,1.543,2.286,0.34,68.953,55.162,83.409
0.0,49.908,40.0,60.0,40.0,905.984,229.552,1410.631,1479.35,289.284,53.127,74.807,72.087,74.817,51.09,1.54,2.288,0.339,68.953,55.162,83.299
0.0,49.759,40.0,60.0,40.0,909.806,228.497,1423.497,1483.976,295.444,53.455,74.85,72.093,74.826,51.426,1.534,2.293,0.336,68.953,55.162,83.383
0.0,49.645,40.0,60.0,40.0,915.5,226.903,1442.512,1490.822,304.563,53.712,74.904,72.099,74.867,51.695,1.525,2.299,0.332,68.953,55.162,83.442
0.0,49.571,40.0,60.0,40.0,922.849,224.822,1466.763,1499.538,316.228,53.98,74.922,72.106,74.902,51.979,1.513,2.306,0.327,68.953,55.162,83.286
0.0,49.572,40.0,60.0,40.0,931.55,222.335,1495.013,1509.642,329.864,54.257,74.978,72.112,74.939,52.275,1.498,2.314,0.321,68.953,55.162,83.318
0.0,49.635,40.0,60.0,40.0,941.292,219.53,1526.006,1520.663,344.893,54.449,75.035,72.118,74.994,52.487,1.48,2.322,0.315,68.953,55.162,83.318
0.0,49.703,40.0,60.0,40.0,951.733,216.51,1558.443,1532.128,360.693,54.663,75.087,72.123,75.048,52.72,1.461,2.33,0.308,68.953,55.162,83.299
0.0,49.816,40.0,60.0,40.0,962.507,213.387,1591.065,1543.582,376.658,54.81,75.131,72.126,75.097,52.886,1.44,2.338,0.302,68.953,55.162,83.273
0.0,49.901,40.0,60.0,40.0,973.231,210.279,1622.68,1554.613,392.198,54.91,75.185,72.128,75.147,53.003,1.419,2.344,0.295,68.953,55.162,83.299
0.0,50.006,40.0,60.0,40.0,983.497,207.307,1652.172,1564.848,406.755,55.034,75.228,72.128,75.196,53.142,1.398,2.349,0.289,68.953,55.162,83.299
0.0,50.138,40.0,60.0,40.0,992.969,204.57,1678.734,1574.023,419.913,55.107,75.264,72.126,75.238,53.228,1.378,2.353,0.284,68.953,55.162,83.299
0.0,50.22,40.0,60.0,40.0,1001.34,202.153,1701.726,1581.941,431.337,55.114,75.266,72.123,75.259,53.246,1.36,2.356,0.279,68.953,55.162,83.195
0.0,50.272,40.0,60.0,40.0,1007.89,200.263,1719.39,1588.015,440.093,55.145,75.28,72.118,75.27,53.285,1.346,2.358,0.275,68.953,55.162,83.195
0.0,50.346,40.0,60.0,40.0,1013.38,198.48,1733.982,1593.657,445.093,55.158,75.297,72.112,75.285,53.304,1.331,2.359,0.272,68.953,55.162,83.26
0.0,50.408,40.0,60.0,40.0,1017.34,197.18,1744.41,1597.717,448.649,55.177,75.314,72.105,75.303,53.328,1.32,2.36,0.269,68.953,55.162,83.331
0.0,50.484,40.0,60.0,40.0,1019.69,196.395,1750.542,1600.153,450.725,55.196,75.312,72.098,75.311,53.349,1.314,2.361,0.268,68.953,55.162,83.331
0.0,50.535,40.0,60.0,40.0,1020.54,196.083,1752.766,1601.114,451.466,55.146,75.322,72.09,75.316,53.301,1.312,2.361,0.267,68.953,55.162,83.409
0.0,50.534,40.0,60.0,40.0,1020.06,196.198,1751.51,1600.759,451.018,55.129,75.34,72.082,75.33,53.285,1.313,2.361,0.267,68.953,55.162,83.493
0.0,50.55,40.0,60.0,40.0,1018.19,196.769,1746.642,1598.993,449.342,55.085,75.327,72.075,75.332,53.239,1.318,2.36,0.269,68.953,55.162,83.467
0.0,50.527,40.0,60.0,40.0,1014.89,197.822,1737.979,1595.718,446.378,55.051,75.313,72.067,75.321,53.203,1.327,2.36,0.271,68.953,55.162,83.442
0.0,50.495,40.0,60.0,40.0,1010.95,199.086,1727.549,1591.749,442.798,54.993,75.303,72.061,75.309,53.14,1.338,2.359,0.273,68.953,55.162,83.442
0.0,50.426,40.0,60.0,40.0,1006.51,200.484,1715.68,1587.309,438.152,54.937,75.316,72.055,75.311,53.08,1.349,2.358,0.276,68.953,55.162,83.558
0.0,50.356,40.0,60.0,40.0,1001.99,201.777,1703.486,1583.159,432.069,54.913,75.31,72.05,75.311,53.052,1.359,2.356,0.278,68.953,55.162,83.61
0.0,50.319,40.0,60.0,40.0,997.952,202.932,1692.469,1579.406,426.58,54.922,75.346,72.047,75.326,53.056,1.368,2.355,0.28,68.953,55.162,83.837
0.0,50.281,40.0,60.0,40.0,994.331,203.975,1682.504,1575.988,421.626,54.874,75.409,72.044,75.372,53.003,1.375,2.353,0.282,68.953,55.162,84.154
0.0,50.234,40.0,60.0,40.0,991.309,204.847,1674.123,1573.107,417.465,54.932,75.383,72.042,75.391,53.058,1.382,2.352,0.284,68.953,55.162,84.064
0.0,50.245,40.0,60.0,40.0,988.924,205.534,1667.464,1570.819,414.161,54.904,75.389,72.041,75.386,53.027,1.387,2.351,0.286,68.953,55.162,84.142
0.0,50.192,40.0,60.0,40.0,987.296,206.007,1662.899,1569.235,411.902,54.88,75.406,72.041,75.397,53.0,1.39,2.351,0.287,68.953,55.162,84.239
0.0,50.151,40.0,60.0,40.0,986.45,206.257,1660.518,1568.396,410.726,54.931,75.405,72.041,75.404,53.049,1.392,2.35,0.287,68.953,55.162,84.239
0.0,50.182,40.0,60.0,40.0,986.27,206.313,1660.013,1568.208,410.48,54.966,75.399,72.04,75.401,53.084,1.392,2.35,0.287,68.953,55.162,84.213
0.0,50.166,40.0,60.0,40.0,986.712,206.185,1661.255,1568.639,411.094,54.89,75.441,72.04,75.419,53.009,1.391,2.35,0.287,68.953,55.162,84.394
0.0,50.09,40.0,60.0,40.0,987.401,205.99,1663.195,1569.293,412.058,54.909,75.433,72.039,75.434,53.028,1.39,2.351,0.286,68.953,55.162,84.329
0.0,50.091,40.0,60.0,40.0,988.477,205.679,1666.213,1570.334,413.554,54.945,75.43,72.039,75.431,53.064,1.388,2.351,0.286,68.953,55.162,84.316
0.0,50.105,40.0,60.0,40.0,989.833,205.29,1670.008,1571.634,415.437,54.961,75.443,72.039,75.436,53.083,1.385,2.352,0.285,68.953,55.162,84.342
0.0,50.094,40.0,60.0,40.0,991.536,204.803,1674.756,1573.252,417.798,54.937,75.472,72.038,75.455,53.061,1.381,2.352,0.284,68.953,55.162,84.433
0.0,50.085,40.0,60.0,40.0,993.307,204.298,1679.67,1574.924,420.24,54.993,75.47,72.037,75.468,53.119,1.377,2.353,0.283,68.953,55.162,84.381
0.0,50.102,40.0,60.0,40.0,995.145,203.776,1684.751,1576.643,422.771,54.95,75.453,72.036,75.461,53.078,1.374,2.354,0.282,68.953,55.162,84.291
0.0,50.101,40.0,60.0,40.0,997.1,203.224,1690.13,1578.452,425.454,55.057,75.484,72.036,75.468,53.187,1.369,2.354,0.281,68.953,55.162,84.394
0.0,50.169,40.0,60.0,40.0,999.145,202.65,1695.73,1580.327,428.25,55.008,75.53,72.035,75.503,53.14,1.365,2.355,0.28,68.953,55.162,84.543
0.0,50.144,40.0,60.0,40.0,1001.11,202.1,1701.079,1582.112,430.924,55.005,75.52,72.032,75.52,53.14,1.361,2.356,0.279,68.953,55.162,84.446
0.0,50.15,40.0,60.0,40.0,1002.55,201.696,1704.988,1583.417,432.877,55.026,75.506,72.029,75.512,53.163,1.357,2.356,0.278,68.953,55.162,84.394
0.0,50.175,40.0,60.0,40.0,1003.43,201.448,1707.392,1584.216,434.079,55.018,75.524,72.025,75.516,53.156,1.356,2.357,0.278,68.953,55.162,84.472
0.0,50.147,40.0,60.0,40.0,1003.72,201.369,1708.159,1584.473,434.465,54.962,75.486,72.021,75.506,53.1,1.355,2.357,0.277,68.953,55.162,84.304
0.0,50.133,40.0,60.0,40.0,1003.38,201.464,1707.246,1584.165,434.007,55.058,75.452,72.017,75.473,53.196,1.356,2.357,0.278,68.953,55.162,84.193
0.0,50.172,40.0,60.0,40.0,1002.54,201.702,1704.958,1583.398,432.865,54.959,75.45,72.014,75.455,53.097,1.358,2.356,0.278,68.953,55.162,84.239
0.0,50.1,40.0,60.0,40.0,1001.28,202.055,1701.561,1582.258,431.167,54.976,75.44,72.011,75.447,53.112,1.36,2.356,0.279,68.953,55.162,84.226
0.0,50.1,40.0,60.0,40.0,999.834,202.466,1697.613,1580.924,429.197,54.954,75.433,72.008,75.439,53.089,1.363,2.355,0.279,68.953,55.162,84.226
0.0,50.075,40.0,60.0,40.0,998.2,202.931,1693.146,1579.41,426.972,54.966,75.399,72.005,75.419,53.098,1.367,2.355,0.28,68.953,55.162,84.103
0.0,50.054,40.0,60.0,40.0,996.472,203.425,1688.405,1577.794,424.611,54.932,75.368,72.002,75.389,53.063,1.371,2.354,0.281,68.953,55.162,84.012
0.0,50.017,40.0,60.0,40.0,994.694,203.934,1683.509,1576.122,422.175,54.931,75.303,72.0,75.343,53.058,1.374,2.354,0.282,68.953,55.162,83.785
0.0,49.994,40.0,60.0,40.0,992.899,204.45,1678.542,1574.42,419.707,54.941,75.259,71.998,75.291,53.066,1.378,2.353,0.283,68.953,55.162,83.655
0.0,49.973,40.0,60.0,40.0,991.166,204.95,1673.725,1572.764,417.317,54.906,75.212,71.997,75.245,53.031,1.382,2.352,0.284,68.953,55.162,83.506
0.0,49.921,40.0,60.0,40.0,989.536,205.422,1669.177,1571.192,415.063,54.92,75.15,71.995,75.191,53.043,1.385,2.352,0.285,68.953,55.162,83.286
0.0,49.908,40.0,60.0,40.0,988.041,205.857,1664.992,1569.739,412.991,54.928,75.11,71.994,75.14,53.049,1.389,2.351,0.286,68.953,55.162,83.156
0.0,49.891,40.0,60.0,40.0,986.738,206.238,1661.329,1568.461,411.18,54.909,75.08,71.994,75.106,53.028,1.391,2.35,0.287,68.953,55.162,83.027
0.0,49.756,40.0,60.0,40.0,985.618,206.567,1658.173,1567.352,409.622,54.661,74.871,71.992,74.998,52.778,1.394,2.35,0.288,68.953,55.162,82.119
0.0,49.359,40.0,60.0,40.0,984.367,206.936,1654.638,1566.106,407.878,54.52,74.413,71.988,74.693,52.636,1.396,2.349,0.288,68.953,55.162,80.246
0.0,49.149,40.0,60.0,40.0,982.515,207.481,1649.382,1564.258,405.286,54.488,74.039,71.983,74.301,52.602,1.4,2.349,0.289,68.953,55.162,78.847
0.0,48.981,40.0,60.0,40.0,979.962,208.229,1642.101,1561.703,401.695,54.482,73.738,71.977,73.961,52.592,1.405,2.347,0.291,68.953,55.162,77.699
0.0,48.824,40.0,60.0,40.0,976.802,209.156,1633.021,1558.517,397.221,54.494,73.52,71.972,73.689,52.6,1.412,2.346,0.293,68.953,55.162,76.896
0.0,48.697,40.0,60.0,40.0,973.215,210.207,1622.632,1554.865,392.11,54.526,73.359,71.968,73.487,52.628,1.419,2.344,0.295,68.953,55.162,76.287
0.0,48.542,40.0,60.0,40.0,969.44,211.314,1611.6,1550.981,386.69,54.443,73.219,71.965,73.328,52.54,1.427,2.342,0.297,68.953,55.162,75.716
0.0,48.383,40.0,60.0,40.0,965.628,212.432,1600.354,1547.008,381.172,54.562,73.001,71.963,73.149,52.652,1.434,2.34,0.3,68.953,55.162,74.809
0.0,48.319,40.0,60.0,40.0,961.97,213.506,1589.458,1543.15,375.837,54.548,72.823,71.962,72.955,52.633,1.442,2.337,0.302,68.953,55.162,74.109
0.0,48.201,40.0,60.0,40.0,958.633,214.487,1579.435,1539.592,370.936,54.578,72.673,71.961,72.788,52.657,1.448,2.335,0.304,68.953,55.162,73.467
0.0,48.105,40.0,60.0,40.0,955.717,215.344,1570.608,1536.447,366.627,54.611,72.533,71.962,72.639,52.685,1.454,2.333,0.306,68.953,55.162,72.884
0.0,48.049,40.0,60.0,40.0,953.303,216.055,1563.253,1533.819,363.042,54.685,72.405,71.964,72.503,52.755,1.458,2.332,0.307,68.953,55.162,72.314
0.0,47.994,40.0,60.0,40.0,951.469,216.597,1557.635,1531.802,360.309,54.66,72.252,71.966,72.363,52.726,1.462,2.33,0.309,68.953,55.162,71.64
0.0,47.9,40.0,60.0,40.0,950.19,216.976,1553.7,1530.383,358.398,54.693,72.103,71.968,72.213,52.757,1.464,2.329,0.309,68.953,55.162,70.979
0.0,47.852,40.0,60.0,40.0,949.399,217.212,1551.266,1529.498,357.215,54.755,71.989,71.971,72.079,52.816,1.466,2.329,0.31,68.953,55.162,70.506
0.0,47.827,40.0,60.0,40.0,949.074,217.312,1550.261,1529.121,356.731,54.772,71.883,71.974,71.965,52.833,1.466,2.328,0.31,68.953,55.162,70.033
0.0,47.786,40.0,60.0,40.0,949.168,217.288,1550.549,1529.209,356.875,54.789,71.797,71.977,71.864,52.85,1.466,2.329,0.31,68.953,55.162,69.676
0.0,47.752,40.0,60.0,40.0,949.606,217.164,1551.903,1529.678,357.539,54.843,71.767,71.98,71.799,52.903,1.465,2.329,0.31,68.953,55.162,69.566
0.0,47.755,40.0,60.0,40.0,950.347,216.95,1554.186,1530.48,358.653,54.872,71.754,71.984,71.769,52.935,1.464,2.329,0.309,68.953,55.162,69.514
0.0,47.757,40.0,60.0,40.0,951.364,216.655,1557.313,1531.584,360.177,54.901,71.783,71.987,71.77,52.964,1.462,2.33,0.309,68.953,55.162,69.65
0.0,47.769,40.0,60.0,40.0,952.635,216.285,1561.206,1532.964,362.078,54.938,71.806,71.99,71.791,53.004,1.459,2.331,0.308,68.953,55.162,69.754
0.0,47.784,40.0,60.0,40.0,954.116,215.853,1565.733,1534.567,364.287,54.959,71.826,71.993,71.811,53.027,1.457,2.332,0.307,68.953,55.162,69.832
0.0,47.795,40.0,60.0,40.0,955.749,215.376,1570.703,1536.33,366.712,54.968,71.857,71.996,71.836,53.039,1.453,2.333,0.306,68.953,55.162,69.981
0.0,47.795,40.0,60.0,40.0,957.466,214.873,1575.909,1538.178,369.255,54.98,71.906,71.998,71.874,53.05,1.45,2.334,0.305,68.953,55.162,70.188
0.0,47.795,40.0,60.0,40.0,959.186,214.368,1581.101,1540.023,371.791,54.998,71.934,72.0,71.912,53.074,1.447,2.336,0.304,68.953,55.162,70.311
0.0,47.804,40.0,60.0,40.0,960.844,213.881,1586.087,1541.797,374.227,55.007,71.931,72.002,71.928,53.087,1.444,2.337,0.303,68.953,55.162,70.285
0.0,47.809,40.0,60.0,40.0,962.377,213.429,1590.676,1543.43,376.469,55.001,71.921,72.003,71.926,53.083,1.441,2.338,0.302,68.953,55.162,70.246
0.0,47.8,40.0,60.0,40.0,963.713,213.033,1594.662,1544.856,378.419,54.955,71.898,72.003,71.911,53.039,1.438,2.338,0.301,68.953,55.162,70.162
0.0,47.786,40.0,60.0,40.0,964.779,212.716,1597.832,1545.995,379.966,54.998,71.9,72.003,71.901,53.084,1.436,2.339,0.3,68.953,55.162,70.201
0.0,47.795,40.0,60.0,40.0,965.567,212.478,1600.171,1546.843,381.109,54.991,71.923,72.003,71.911,53.075,1.434,2.34,0.3,68.953,55.162,70.311
0.0,47.79,40.0,60.0,40.0,966.101,212.315,1601.753,1547.427,381.878,54.999,71.937,72.003,71.927,53.088,1.433,2.34,0.299,68.953,55.162,70.363
0.0,47.791,40.0,60.0,40.0,966.403,212.218,1602.647,1547.77,382.309,54.987,71.945,72.002,71.938,53.074,1.433,2.34,0.299,68.953,55.162,70.402
0.0,47.779,40.0,60.0,40.0,966.495,212.183,1602.92,1547.895,382.436,54.978,71.96,72.002,71.95,53.068,1.433,2.34,0.299,68.953,55.162,70.467
0.0,47.749,40.0,60.0,40.0,966.403,212.202,1602.647,1547.83,382.295,54.954,71.982,72.001,71.968,53.044,1.433,2.34,0.299,68.953,55.162,70.564
0.0,47.696,40.0,60.0,40.0,966.141,212.271,1601.871,1547.584,381.906,54.893,71.984,72.0,71.98,52.982,1.433,2.34,0.299,68.953,55.162,70.551
0.0,47.653,40.0,60.0,40.0,965.697,212.393,1600.556,1547.147,381.255,54.936,71.986,71.999,71.984,53.025,1.434,2.34,0.3,68.953,55.162,70.577
0.0,47.637,40.0,60.0,40.0,965.128,212.553,1598.867,1546.577,380.42,54.9,72.0,71.998,71.992,52.989,1.435,2.339,0.3,68.953,55.162,70.622
0.0,47.585,40.0,60.0,40.0,964.485,212.734,1596.959,1545.926,379.481,54.891,71.986,71.997,71.992,52.978,1.437,2.339,0.3,68.953,55.162,70.564
0.0,47.544,40.0,60.0,40.0,963.786,212.934,1594.879,1545.211,378.456,54.908,71.991,71.996,71.989,52.994,1.438,2.338,0.301,68.953,55.162,70.59
0.0,47.518,40.0,60.0,40.0,963.085,213.135,1592.789,1544.49,377.428,54.892,72.005,71.996,71.996,52.977,1.439,2.338,0.301,68.953,55.162,70.648
0.0,47.48,40.0,60.0,40.0,962.431,213.323,1590.838,1543.812,376.469,54.906,72.015,71.995,72.008,52.99,1.441,2.338,0.302,68.953,55.162,70.674
0.0,47.467,40.0,60.0,40.0,961.858,213.489,1589.123,1543.216,375.628,54.904,72.001,71.995,72.008,52.988,1.442,2.337,0.302,68.953,55.162,70.603
0.0,47.465,40.0,60.0,40.0,961.401,213.621,1587.756,1542.737,374.957,54.941,72.011,71.995,72.006,53.023,1.443,2.337,0.302,68.953,55.162,70.661
0.0,47.435,40.0,60.0,40.0,961.104,213.708,1586.864,1542.422,374.521,54.903,72.014,71.995,72.012,52.984,1.443,2.337,0.302,68.953,55.162,70.661
0.0,47.399,40.0,60.0,40.0,960.942,213.756,1586.378,1542.249,374.283,54.934,72.018,71.996,72.015,53.015,1.444,2.337,0.302,68.953,55.162,70.674
0.0,47.4,40.0,60.0,40.0,960.906,213.767,1586.272,1542.207,374.232,54.947,72.023,71.996,72.019,53.029,1.444,2.337,0.303,68.953,55.162,70.7
0.0,47.39,40.0,60.0,40.0,961.006,213.74,1586.571,1542.307,374.38,54.918,72.02,71.997,72.021,53.002,1.443,2.337,0.302,68.953,55.162,70.674
0.0,47.375,40.0,60.0,40.0,961.213,213.681,1587.193,1542.519,374.686,54.954,72.019,71.997,72.02,53.031,1.443,2.337,0.302,68.953,55.162,70.674
0.0,47.36,40.0,60.0,40.0,961.506,213.598,1588.069,1542.82,375.118,54.926,72.011,71.997,72.016,53.008,1.442,2.337,0.302,68.953,55.162,70.648
0.0,47.33,40.0,60.0,40.0,961.842,213.502,1589.074,1543.166,375.612,54.973,72.014,71.997,72.013,53.055,1.442,2.337,0.302,68.953,55.162,70.661
0.0,47.343,40.0,60.0,40.0,962.2,213.399,1590.146,1543.536,376.138,54.954,72.01,71.998,72.012,53.036,1.441,2.337,0.302,68.953,55.162,70.648
0.0,47.336,40.0,60.0,40.0,962.573,213.293,1591.26,1543.921,376.686,54.966,72.009,71.998,72.01,53.049,1.44,2.338,0.301,68.953,55.162,70.648
0.0,47.337,40.0,60.0,40.0,962.941,213.187,1592.36,1544.301,377.226,54.982,72.012,71.998,72.01,53.066,1.44,2.338,0.301,68.953,55.162,70.661
0.0,47.354,40.0,60.0,40.0,963.302,213.083,1593.437,1544.676,377.756,54.998,72.024,71.998,72.017,53.083,1.439,2.338,0.301,68.953,55.162,70.713
0.0,47.374,40.0,60.0,40.0,963.668,212.977,1594.527,1545.055,378.291,55.021,72.022,71.999,72.022,53.104,1.438,2.338,0.301,68.953,55.162,70.7
0.0,47.388,40.0,60.0,40.0,964.041,212.869,1595.639,1545.444,378.836,55.02,72.016,71.999,72.019,53.106,1.437,2.339,0.301,68.953,55.162,70.674
0.0,47.409,40.0,60.0,40.0,964.407,212.763,1596.728,1545.824,379.372,55.055,72.024,71.999,72.02,53.141,1.437,2.339,0.3,68.953,55.162,70.713
0.0,47.435,40.0,60.0,40.0,964.774,212.656,1597.818,1546.208,379.907,55.032,72.012,71.999,72.018,53.119,1.436,2.339,0.3,68.953,55.162,70.661
0.0,47.461,40.0,60.0,40.0,965.123,212.554,1598.856,1546.572,380.415,55.072,72.018,72.0,72.016,53.159,1.435,2.339,0.3,68.953,55.162,70.7
0.0,47.493,40.0,60.0,40.0,965.465,212.454,1599.87,1546.931,380.913,55.043,72.016,72.0,72.017,53.131,1.435,2.339,0.3,68.953,55.162,70.687
0.0,47.496,40.0,60.0,40.0,965.784,212.36,1600.813,1547.265,381.374,55.041,71.999,72.0,72.009,53.129,1.434,2.34,0.3,68.953,55.162,70.603
0.0,47.513,40.0,60.0,40.0,966.041,212.284,1601.577,1547.538,381.748,55.076,71.981,72.0,71.994,53.164,1.434,2.34,0.299,68.953,55.162,70.538
0.0,47.541,40.0,60.0,40.0,966.239,212.224,1602.161,1547.749,382.034,55.059,71.965,72.0,71.977,53.148,1.433,2.34,0.299,68.953,55.162,70.467
0.0,47.564,40.0,60.0,40.0,966.371,212.184,1602.552,1547.892,382.224,55.063,71.929,72.0,71.952,53.154,1.433,2.34,0.299,68.953,55.162,70.311
0.0,47.59,40.0,60.0,40.0,966.433,212.165,1602.735,1547.962,382.312,55.075,71.865,71.999,71.906,53.164,1.433,2.34,0.299,68.953,55.162,70.033
0.0,47.611,40.0,60.0,40.0,966.411,212.169,1602.67,1547.946,382.279,55.068,71.822,71.999,71.854,53.156,1.433,2.34,0.299,68.953,55.162,69.871
0.0,47.613,40.0,60.0,40.0,966.296,212.2,1602.33,1547.836,382.11,55.043,71.796,71.998,71.818,53.137,1.433,2.34,0.299,68.953,55.162,69.767
0.0,47.627,40.0,60.0,40.0,966.069,212.264,1601.66,1547.608,381.779,55.065,71.746,71.998,71.779,53.154,1.433,2.34,0.299,68.953,55.162,69.553
0.0,47.638,40.0,60.0,40.0,965.744,212.356,1600.695,1547.278,381.304,55.03,71.709,71.997,71.737,53.123,1.434,2.34,0.3,68.953,55.162,69.397
0.0,47.644,40.0,60.0,40.0,965.32,212.478,1599.44,1546.846,380.684,55.05,71.679,71.996,71.702,53.138,1.435,2.339,0.3,68.953,55.162,69.287
0.0,47.655,40.0,60.0,40.0,964.821,212.621,1597.957,1546.332,379.956,55.033,71.657,71.996,71.674,53.126,1.436,2.339,0.3,68.953,55.162,69.197
0.0,47.657,40.0,60.0,40.0,964.271,212.779,1596.324,1545.766,379.153,55.027,71.647,71.995,71.657,53.113,1.437,2.339,0.3,68.953,55.162,69.145
0.0,47.664,40.0,60.0,40.0,963.69,212.947,1594.593,1545.164,378.303,55.032,71.648,71.995,71.65,53.116,1.438,2.338,0.301,68.953,55.162,69.158
0.0,47.672,40.0,60.0,40.0,963.112,213.114,1592.87,1544.564,377.457,55.042,71.626,71.994,71.641,53.128,1.439,2.338,0.301,68.953,55.162,69.047
0.0,47.678,40.0,60.0,40.0,962.566,213.272,1591.239,1543.995,376.656,55.028,71.608,71.994,71.621,53.112,1.44,2.338,0.301,68.953,55.162,68.963
0.0,47.702,40.0,60.0,40.0,962.062,213.418,1589.734,1543.469,375.917,55.051,71.608,71.994,71.611,53.136,1.441,2.337,0.302,68.953,55.162,68.963
0.0,47.712,40.0,60.0,40.0,961.64,213.54,1588.472,1543.027,375.299,55.012,71.601,71.994,71.606,53.094,1.442,2.337,0.302,68.953,55.162,68.937
0.0,47.712,40.0,60.0,40.0,961.297,213.64,1587.443,1542.665,374.794,55.055,71.609,71.994,71.606,53.136,1.443,2.337,0.302,68.953,55.162,68.976
0.0,47.732,40.0,60.0,40.0,961.043,213.714,1586.68,1542.397,374.421,55.028,71.611,71.994,71.609,53.113,1.443,2.337,0.302,68.953,55.162,68.976
0.0,47.73,40.0,60.0,40.0,960.881,213.762,1586.198,1542.226,374.185,55.036,71.623,71.995,71.615,53.119,1.444,2.337,0.302,68.953,55.162,69.022
0.0,47.745,40.0,60.0,40.0,960.799,213.786,1585.952,1542.138,374.063,55.044,71.636,71.995,71.627,53.125,1.444,2.337,0.303,68.953,55.162,69.073
0.0,47.762,40.0,60.0,40.0,960.804,213.786,1585.966,1542.14,374.072,55.017,71.638,71.995,71.635,53.099,1.444,2.337,0.303,68.953,55.162,69.073
0.0,47.759,40.0,60.0,40.0,960.871,213.767,1586.168,1542.209,374.171,55.042,71.653,71.995,71.643,53.12,1.444,2.337,0.303,68.953,55.162,69.158
0.0,47.787,40.0,60.0,40.0,960.993,213.733,1586.531,1542.332,374.35,55.048,71.666,71.996,71.657,53.13,1.443,2.337,0.302,68.953,55.162,69.209
0.0,47.803,40.0,60.0,40.0,961.177,213.68,1587.084,1542.524,374.623,55.042,71.678,71.996,71.669,53.122,1.443,2.337,0.302,68.953,55.162,69.261
0.0,47.813,40.0,60.0,40.0,961.408,213.613,1587.777,1542.763,374.963,55.042,71.703,71.996,71.687,53.124,1.443,2.337,0.302,68.953,55.162,69.371
0.0,47.83,40.0,60.0,40.0,961.672,213.538,1588.565,1543.038,375.35,55.05,71.713,71.997,71.704,53.133,1.442,2.337,0.302,68.953,55.162,69.397
0.0,47.856,40.0,60.0,40.0,961.957,213.456,1589.419,1543.333,375.769,55.051,71.722,71.997,71.715,53.133,1.442,2.337,0.302,68.953,55.162,69.449
0.0,47.858,40.0,60.0,40.0,962.248,213.372,1590.29,1543.636,376.196,55.04,71.711,71.997,71.716,53.123,1.441,2.337,0.302,68.953,55.162,69.384
0.0,47.868,40.0,60.0,40.0,962.513,213.295,1591.082,1543.912,376.585,55.055,71.7,71.997,71.707,53.138,1.44,2.338,0.302,68.953,55.162,69.359
0.0,47.892,40.0,60.0,40.0,962.735,213.231,1591.746,1544.143,376.911,55.035,71.703,71.997,71.703,53.119,1.44,2.338,0.301,68.953,55.162,69.371
0.0,47.898,40.0,60.0,40.0,962.902,213.183,1592.244,1544.317,377.156,55.067,71.695,71.997,71.7,53.151,1.44,2.338,0.301,68.953,55.162,69.326
0.0,47.944,40.0,60.0,40.0,963.022,213.148,1592.599,1544.44,377.332,55.072,71.702,71.997,71.699,53.156,1.439,2.338,0.301,68.953,55.162,69.371
0.0,47.954,40.0,60.0,40.0,963.117,213.12,1592.886,1544.541,377.471,55.043,71.699,71.997,71.701,53.127,1.439,2.338,0.301,68.953,55.162,69.352
0.0,47.956,40.0,60.0,40.0,963.165,213.107,1593.027,1544.592,377.541,55.063,71.683,71.996,71.693,53.146,1.439,2.338,0.301,68.953,55.162,69.274
0.0,47.969,40.0,60.0,40.0,963.151,213.11,1592.987,1544.578,377.52,55.043,71.665,71.996,71.677,53.127,1.439,2.338,0.301,68.953,55.162,69.209
0.0,47.979,40.0,60.0,40.0,963.07,213.134,1592.745,1544.493,377.402,55.046,71.663,71.996,71.667,53.13,1.439,2.338,0.301,68.953,55.162,69.209
0.0,47.987,40.0,60.0,40.0,962.926,213.175,1592.314,1544.344,377.191,55.02,71.663,71.995,71.664,53.105,1.44,2.338,0.301,68.953,55.162,69.209
0.0,47.99,40.0,60.0,40.0,962.722,213.235,1591.705,1544.131,376.892,55.049,71.664,71.995,71.664,53.132,1.44,2.338,0.301,68.953,55.162,69.209
0.0,48.013,40.0,60.0,40.0,962.478,213.305,1590.978,1543.876,376.534,55.043,71.66,71.995,71.662,53.127,1.441,2.338,0.302,68.953,55.162,69.197
0.0,48.032,40.0,60.0,40.0,962.224,213.379,1590.22,1543.61,376.161,55.052,71.656,71.995,71.659,53.135,1.441,2.337,0.302,68.953,55.162,69.171
0.0,48.039,40.0,60.0,40.0,961.98,213.45,1589.489,1543.355,375.804,55.037,71.659,71.995,71.657,53.119,1.442,2.337,0.302,68.953,55.162,69.197
0.0,48.053,40.0,60.0,40.0,961.747,213.517,1588.792,1543.112,375.463,55.045,71.697,71.995,71.675,53.127,1.442,2.337,0.302,68.953,55.162,69.371
0.0,48.069,40.0,60.0,40.0,961.553,213.574,1588.21,1542.908,375.177,55.046,71.75,71.995,71.716,53.126,1.442,2.337,0.302,68.953,55.162,69.592
0.0,48.091,40.0,60.0,40.0,961.428,213.61,1587.837,1542.776,374.994,55.081,71.787,71.995,71.759,53.162,1.443,2.337,0.302,68.953,55.162,69.728
0.0,48.12,40.0,60.0,40.0,961.411,213.615,1587.786,1542.756,374.97,55.048,71.806,71.996,71.789,53.129,1.443,2.337,0.302,68.953,55.162,69.806
0.0,48.123,40.0,60.0,40.0,961.488,213.593,1588.016,1542.837,375.082,55.054,71.824,71.996,71.81,53.137,1.442,2.337,0.302,68.953,55.162,69.871
0.0,48.136,40.0,60.0,40.0,961.638,213.55,1588.463,1542.992,375.302,55.063,71.818,71.996,71.818,53.145,1.442,2.337,0.302,68.953,55.162,69.832
0.0,48.163,40.0,60.0,40.0,961.838,213.492,1589.064,1543.201,375.596,55.046,71.82,71.997,71.819,53.13,1.442,2.337,0.302,68.953,55.162,69.858
0.0,48.161,40.0,60.0,40.0,962.064,213.426,1589.741,1543.439,375.929,55.034,71.817,71.997,71.819,53.117,1.441,2.337,0.302,68.953,55.162,69.832
0.0,48.164,40.0,60.0,40.0,962.283,213.363,1590.396,1543.668,376.249,55.034,71.809,71.997,71.814,53.115,1.441,2.338,0.302,68.953,55.162,69.806
0.0,48.157,40.0,60.0,40.0,962.46,213.312,1590.924,1543.851,376.508,55.031,71.795,71.997,71.804,53.116,1.441,2.338,0.302,68.953,55.162,69.741
0.0,48.175,40.0,60.0,40.0,962.572,213.28,1591.256,1543.967,376.673,55.048,71.805,71.996,71.801,53.131,1.44,2.338,0.301,68.953,55.162,69.793
0.0,48.198,40.0,60.0,40.0,962.637,213.261,1591.45,1544.036,376.768,55.032,71.81,71.996,71.807,53.118,1.44,2.338,0.301,68.953,55.162,69.819
0.0,48.194,40.0,60.0,40.0,962.659,213.255,1591.519,1544.059,376.802,55.022,71.806,71.996,71.808,53.106,1.44,2.338,0.301,68.953,55.162,69.793
0.0,48.201,40.0,60.0,40.0,962.629,213.263,1591.429,1544.027,376.758,55.025,71.816,71.996,71.81,53.109,1.44,2.338,0.301,68.953,55.162,69.858
0.0,48.229,40.0,60.0,40.0,962.56,213.284,1591.221,1543.953,376.656,55.073,71.845,71.996,71.827,53.156,1.44,2.338,0.301,68.953,55.162,69.981
0.0,48.26,40.0,60.0,40.0,962.505,213.3,1591.059,1543.895,376.577,55.03,71.868,71.996,71.851,53.114,1.441,2.338,0.302,68.953,55.162,70.071
0.0,48.261,40.0,60.0,40.0,962.473,213.309,1590.961,1543.861,376.529,55.083,71.886,71.996,71.873,53.167,1.441,2.338,0.302,68.953,55.162,70.149
0.0,48.294,40.0,60.0,40.0,962.479,213.307,1590.98,1543.868,376.538,55.027,71.881,71.996,71.881,53.11,1.441,2.338,0.302,68.953,55.162,70.11
0.0,48.279,40.0,60.0,40.0,962.502,213.301,1591.049,1543.891,376.571,55.043,71.867,71.996,71.875,53.128,1.441,2.338,0.302,68.953,55.162,70.058
0.0,48.305,40.0,60.0,40.0,962.521,213.295,1591.107,1543.912,376.6,55.047,71.874,71.996,71.871,53.13,1.44,2.338,0.302,68.953,55.162,70.097
0.0,48.323,40.0,60.0,40.0,962.542,213.289,1591.168,1543.934,376.629,55.071,71.875,71.996,71.874,53.154,1.44,2.338,0.301,68.953,55.162,70.097
0.0,48.358,40.0,60.0,40.0,962.576,213.279,1591.271,1543.969,376.68,55.078,71.879,71.996,71.877,53.162,1.44,2.338,0.301,68.953,55.162,70.11
0.0,48.387,40.0,60.0,40.0,962.642,213.26,1591.468,1544.039,376.777,55.05,71.864,71.997,71.873,53.134,1.44,2.338,0.301,68.953,55.162,70.033
0.0,48.374,40.0,60.0,40.0,962.716,213.238,1591.689,1544.118,376.885,55.022,71.847,71.996,71.859,53.107,1.44,2.338,0.301,68.953,55.162,69.955
0.0,48.351,40.0,60.0,40.0,962.742,213.231,1591.765,1544.145,376.923,55.021,71.813,71.996,71.834,53.108,1.44,2.338,0.301,68.953,55.162,69.819
0.0,48.367,40.0,60.0,40.0,962.681,213.248,1591.584,1544.081,376.834,55.051,71.829,71.996,71.824,53.135,1.44,2.338,0.301,68.953,55.162,69.909
0.0,48.381,40.0,60.0,40.0,962.566,213.282,1591.241,1543.962,376.665,54.999,71.816,71.995,71.823,53.083,1.44,2.338,0.301,68.953,55.162,69.832
0.0,48.361,40.0,60.0,40.0,962.389,213.333,1590.713,1543.777,376.406,55.025,71.817,71.995,71.817,53.108,1.441,2.338,0.302,68.953,55.162,69.858
0.0,48.391,40.0,60.0,40.0,962.157,213.4,1590.017,1543.532,376.066,55.04,71.841,71.995,71.828,53.126,1.441,2.337,0.302,68.953,55.162,69.955
0.0,48.412,40.0,60.0,40.0,961.93,213.466,1589.34,1543.295,375.734,55.019,71.849,71.995,71.842,53.101,1.442,2.337,0.302,68.953,55.162,69.981
0.0,48.392,40.0,60.0,40.0,961.72,213.528,1588.71,1543.073,375.424,55.004,71.845,71.994,71.845,53.086,1.442,2.337,0.302,68.953,55.162,69.968
0.0,48.403,40.0,60.0,40.0,961.505,213.59,1588.067,1542.846,375.109,55.058,71.864,71.994,71.853,53.14,1.442,2.337,0.302,68.953,55.162,70.046
0.0,48.434,40.0,60.0,40.0,961.33,213.641,1587.545,1542.661,374.854,55.004,71.875,71.995,71.866,53.086,1.443,2.337,0.302,68.953,55.162,70.084
0.0,48.419,40.0,60.0,40.0,961.2,213.68,1587.152,1542.524,374.662,55.037,71.887,71.995,71.878,53.118,1.443,2.337,0.302,68.953,55.162,70.136
0.0,48.434,40.0,60.0,40.0,961.11,213.706,1586.883,1542.427,374.53,55.025,71.903,71.995,71.892,53.107,1.443,2.337,0.302,68.953,55.162,70.214
0.0,48.448,40.0,60.0,40.0,961.071,213.718,1586.767,1542.385,374.473,55.044,71.937,71.995,71.916,53.127,1.443,2.337,0.302,68.953,55.162,70.363
0.0,48.457,40.0,60.0,40.0,961.099,213.71,1586.849,1542.413,374.514,55.01,71.937,71.995,71.933,53.091,1.443,2.337,0.302,68.953,55.162,70.337
0.0,48.445,40.0,60.0,40.0,961.167,213.691,1587.055,1542.483,374.616,55.014,71.948,71.995,71.94,53.095,1.443,2.337,0.302,68.953,55.162,70.389
0.0,48.449,40.0,60.0,40.0,961.253,213.667,1587.311,1542.57,374.741,55.025,71.954,71.995,71.949,53.106,1.443,2.337,0.302,68.953,55.162,70.415
0.0,48.46,40.0,60.0,40.0,961.353,213.638,1587.612,1542.673,374.889,55.006,71.95,71.996,71.951,53.088,1.443,2.337,0.302,68.953,55.162,70.389
0.0,48.455,40.0,60.0,40.0,961.451,213.61,1587.905,1542.774,375.033,55.025,71.949,71.996,71.95,53.109,1.443,2.337,0.302,68.953,55.162,70.389
0.0,48.479,40.0,60.0,40.0,961.547,213.583,1588.192,1542.874,375.176,55.019,71.945,71.996,71.948,53.1,1.442,2.337,0.302,68.953,55.162,70.376
0.0,48.479,40.0,60.0,40.0,961.635,213.558,1588.456,1542.964,375.304,55.032,71.945,71.996,71.945,53.115,1.442,2.337,0.302,68.953,55.162,70.376
0.0,48.498,40.0,60.0,40.0,961.713,213.536,1588.69,1543.045,375.42,55.045,71.941,71.996,71.943,53.128,1.442,2.337,0.302,68.953,55.162,70.363
0.0,48.51,40.0,60.0,40.0,961.791,213.513,1588.923,1543.126,375.535,54.994,71.928,71.996,71.936,53.076,1.442,2.337,0.302,68.953,55.162,70.298
0.0,48.498,40.0,60.0,40.0,961.834,213.501,1589.053,1543.172,375.598,55.069,71.938,71.996,71.934,53.151,1.442,2.337,0.302,68.953,55.162,70.363
0.0,48.548,40.0,60.0,40.0,961.867,213.491,1589.152,1543.205,375.646,55.015,71.949,71.996,71.943,53.098,1.442,2.337,0.302,68.953,55.162,70.389
0.0,48.511,40.0,60.0,40.0,961.892,213.484,1589.225,1543.231,375.683,54.992,71.922,71.996,71.936,53.075,1.442,2.337,0.302,68.953,55.162,70.272
0.0,48.491,40.0,60.0,40.0,961.85,213.496,1589.1,1543.187,375.621,55.001,71.91,71.995,71.919,53.083,1.442,2.337,0.302,68.953,55.162,70.233
0.0,48.499,40.0,60.0,40.0,961.73,213.531,1588.74,1543.061,375.445,54.995,71.905,71.995,71.91,53.08,1.442,2.337,0.302,68.953,55.162,70.214
0.0,48.502,40.0,60.0,40.0,961.55,213.583,1588.201,1542.872,375.181,55.01,71.909,71.995,71.909,53.09,1.442,2.337,0.302,68.953,55.162,70.227
0.0,48.494,40.0,60.0,40.0,961.334,213.646,1587.553,1542.644,374.864,54.961,71.89,71.994,71.901,53.042,1.443,2.337,0.302,68.953,55.162,70.149
0.0,48.47,40.0,60.0,40.0,961.064,213.725,1586.746,1542.36,374.466,55.02,71.902,71.994,71.897,53.102,1.443,2.337,0.302,68.953,55.162,70.214
0.0,48.514,40.0,60.0,40.0,960.779,213.808,1585.888,1542.059,374.048,55.016,71.93,71.994,71.914,53.095,1.444,2.337,0.303,68.953,55.162,70.324
0.0,48.508,40.0,60.0,40.0,960.54,213.878,1585.174,1541.808,373.697,54.952,71.906,71.994,71.918,53.033,1.444,2.336,0.303,68.953,55.162,70.188
0.0,48.45,40.0,60.0,40.0,960.304,213.947,1584.465,1541.556,373.351,54.993,71.893,71.993,71.902,53.073,1.445,2.336,0.303,68.953,55.162,70.162
0.0,48.466,40.0,60.0,40.0,960.05,214.021,1583.701,1541.287,372.977,54.983,71.909,71.993,71.902,53.063,1.445,2.336,0.303,68.953,55.162,70.227
0.0,48.461,40.0,60.0,40.0,959.813,214.09,1582.99,1541.035,372.629,54.985,71.911,71.993,71.909,53.065,1.446,2.336,0.303,68.953,55.162,70.233
0.0,48.472,40.0,60.0,40.0,959.61,214.15,1582.379,1540.818,372.33,55.026,71.927,71.993,71.917,53.105,1.446,2.336,0.303,68.953,55.162,70.311
0.0,48.491,40.0,60.0,40.0,959.477,214.189,1581.978,1540.676,372.134,55.002,71.93,71.994,71.927,53.081,1.446,2.336,0.303,68.953,55.162,70.311
0.0,48.48,40.0,60.0,40.0,959.42,214.206,1581.805,1540.612,372.05,54.976,71.918,71.994,71.925,53.054,1.447,2.336,0.303,68.953,55.162,70.246
0.0,48.468,40.0,60.0,40.0,959.404,214.212,1581.758,1540.593,372.027,55.023,71.928,71.994,71.924,53.101,1.447,2.336,0.303,68.953,55.162,70.311
0.0,48.496,40.0,60.0,40.0,959.437,214.203,1581.856,1540.627,372.076,55.005,71.93,71.995,71.929,53.084,1.446,2.336,0.303,68.953,55.162,70.311
0.0,48.501,40.0,60.0,40.0,959.524,214.178,1582.12,1540.718,372.207,55.028,71.938,71.995,71.933,53.106,1.446,2.336,0.303,68.953,55.162,70.337
0.0,48.527,40.0,60.0,40.0,959.667,214.136,1582.55,1540.868,372.418,55.049,71.955,71.996,71.944,53.127,1.446,2.336,0.303,68.953,55.162,70.415
0.0,48.546,40.0,60.0,40.0,959.882,214.074,1583.197,1541.093,372.733,55.005,71.945,71.996,71.949,53.084,1.446,2.336,0.303,68.953,55.162,70.363
0.0,48.518,40.0,60.0,40.0,960.126,214.003,1583.93,1541.35,373.092,55.007,71.944,71.996,71.945,53.086,1.445,2.336,0.303,68.953,55.162,70.363
0.0,48.517,40.0,60.0,40.0,960.349,213.939,1584.598,1541.586,373.421,55.015,71.924,71.996,71.936,53.094,1.445,2.336,0.303,68.953,55.162,70.272
0.0,48.525,40.0,60.0,40.0,960.531,213.886,1585.146,1541.778,373.688,55.004,71.913,71.996,71.922,53.084,1.444,2.336,0.303,68.953,55.162,70.227
0.0,48.519,40.0,60.0,40.0,960.658,213.848,1585.528,1541.913,373.875,55.025,71.905,71.996,71.911,53.106,1.444,2.336,0.303,68.953,55.162,70.188
0.0,48.536,40.0,60.0,40.0,960.73,213.827,1585.744,1541.991,373.981,55.01,71.899,71.996,71.904,53.09,1.444,2.337,0.303,68.953,55.162,70.175
0.0,48.54,40.0,60.0,40.0,960.753,213.82,1585.813,1542.015,374.014,55.028,71.903,71.996,71.902,53.109,1.444,2.337,0.303,68.953,55.162,70.188
0.0,48.549,40.0,60.0,40.0,960.737,213.824,1585.765,1542.001,373.991,55.008,71.896,71.996,71.9,53.089,1.444,2.337,0.303,68.953,55.162,70.162
0.0,48.533,40.0,60.0,40.0,960.683,213.839,1585.602,1541.947,373.91,54.989,71.872,71.995,71.887,53.07,1.444,2.336,0.303,68.953,55.162,70.058
0.0,48.517,40.0,60.0,40.0,960.562,213.874,1585.239,1541.82,373.731,54.988,71.857,71.995,71.869,53.067,1.444,2.336,0.303,68.953,55.162,69.994
0.0,48.509,40.0,60.0,40.0,960.367,213.93,1584.655,1541.617,373.446,54.973,71.84,71.995,71.853,53.052,1.445,2.336,0.303,68.953,55.162,69.922
0.0,48.495,40.0,60.0,40.0,960.1,214.007,1583.852,1541.338,373.051,54.999,71.839,71.994,71.842,53.079,1.445,2.336,0.303,68.953,55.162,69.935
0.0,48.501,40.0,60.0,40.0,959.79,214.097,1582.919,1541.01,372.594,54.972,71.835,71.994,71.838,53.052,1.446,2.336,0.303,68.953,55.162,69.909
0.0,48.485,40.0,60.0,40.0,959.458,214.193,1581.921,1540.66,372.104,54.984,71.836,71.994,71.837,53.063,1.446,2.336,0.303,68.953,55.162,69.909
0.0,48.462,40.0,60.0,40.0,959.112,214.294,1580.88,1540.294,371.594,54.938,71.82,71.993,71.829,53.02,1.447,2.335,0.304,68.953,55.162,69.832
0.0,48.44,40.0,60.0,40.0,958.737,214.403,1579.748,1539.896,371.041,54.988,71.822,71.993,71.823,53.066,1.448,2.335,0.304,68.953,55.162,69.858
0.0,48.464,40.0,60.0,40.0,958.371,214.51,1578.644,1539.507,370.501,54.973,71.832,71.993,71.827,53.054,1.449,2.335,0.304,68.953,55.162,69.896
0.0,48.448,40.0,60.0,40.0,958.062,214.6,1577.713,1539.178,370.045,54.949,71.834,71.993,71.832,53.025,1.449,2.335,0.304,68.953,55.162,69.883
0.0,48.407,40.0,60.0,40.0,957.793,214.679,1576.897,1538.889,369.648,54.942,71.811,71.993,71.824,53.022,1.45,2.335,0.304,68.953,55.162,69.78
0.0,48.372,40.0,60.0,40.0,957.529,214.756,1576.101,1538.606,369.259,54.932,71.801,71.993,71.809,53.007,1.45,2.334,0.305,68.953,55.162,69.754
0.0,48.352,40.0,60.0,40.0,957.261,214.835,1575.288,1538.317,368.861,54.941,71.801,71.992,71.803,53.016,1.451,2.334,0.305,68.953,55.162,69.754
0.0,48.343,40.0,60.0,40.0,957.004,214.911,1574.512,1538.039,368.482,54.947,71.794,71.992,71.798,53.021,1.451,2.334,0.305,68.953,55.162,69.715
0.0,48.33,40.0,60.0,40.0,956.776,214.978,1573.82,1537.793,368.144,54.925,71.789,71.992,71.793,52.999,1.452,2.334,0.305,68.953,55.162,69.689
0.0,48.303,40.0,60.0,40.0,956.573,215.039,1573.206,1537.571,367.847,54.962,71.796,71.992,71.793,53.035,1.452,2.334,0.305,68.953,55.162,69.728
0.0,48.316,40.0,60.0,40.0,956.414,215.086,1572.724,1537.397,367.611,54.971,71.81,71.993,71.802,53.047,1.452,2.334,0.305,68.953,55.162,69.78
0.0,48.329,40.0,60.0,40.0,956.612,215.029,1573.324,1537.606,367.905,54.991,71.809,72.0,71.808,53.065,1.452,2.334,0.305,68.953,55.162,69.741
0.0,48.341,40.0,60.0,40.0,955.742,215.285,1570.682,1536.665,366.617,54.97,71.756,71.926,71.79,53.043,1.454,2.333,0.306,68.953,55.162,69.767
0.0,48.234,40.0,60.0,40.0,936.53,220.905,1510.942,1515.309,337.582,54.751,71.65,71.759,71.715,52.803,1.489,2.319,0.318,68.953,55.162,69.702
0.0,8.19,0.0,100.0,0.0,343.075,37.875,1121.588,1094.298,26.4,57.0,71.861,71.68,71.836,55.691,0.511,1.177,0.077,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,64.61,0.5,544.495,517.255,26.4,60.837,71.594,71.631,71.783,60.214,0.131,0.396,0.003,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.931,0.0,66.019,39.619,26.4,62.056,70.912,71.622,71.704,61.867,0.022,0.038,-0.002,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.128,69.783,58.415,71.669,62.102,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.216,69.89,58.418,71.653,62.212,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.322,69.969,58.421,71.637,62.322,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.43,70.124,58.423,71.622,62.43,0.009,-0.0,0.001,0.0,0.0,70.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.537,70.182,58.424,71.609,62.537,0.009,-0.0,0.001,0.0,0.0,70.175
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.643,70.069,58.426,71.596,62.643,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.747,70.004,58.427,71.582,62.747,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.85,69.932,58.427,71.567,62.85,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.952,69.957,58.428,71.552,62.952,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.053,69.962,58.428,71.538,63.053,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.152,69.982,58.429,71.524,63.152,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.251,69.869,58.429,71.509,63.251,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.348,69.835,58.429,71.494,63.348,0.009,-0.0,0.001,0.0,0.0,69.845
