HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.443,69.839,58.429,71.479,63.443,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.538,69.757,58.428,71.464,63.538,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.632,69.724,58.428,71.449,63.632,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.724,69.843,58.428,71.433,63.724,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.815,69.759,58.427,71.419,63.815,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.905,69.792,58.427,71.404,63.905,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.994,69.786,58.427,71.389,63.994,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.081,69.75,58.426,71.374,64.081,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.168,69.746,58.426,71.36,64.168,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.253,69.729,58.425,71.345,64.253,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.338,69.744,58.425,71.33,64.338,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.421,69.729,58.424,71.316,64.421,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.503,69.761,58.423,71.302,64.503,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.584,69.735,58.423,71.288,64.584,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.664,69.664,58.422,71.273,64.664,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.743,69.642,58.422,71.259,64.743,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.82,69.542,58.421,71.244,64.82,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.897,69.528,58.42,71.228,64.897,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.972,69.515,58.42,71.213,64.972,0.009,-0.0,0.001,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.047,69.496,58.419,71.197,65.047,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.12,69.497,58.419,71.182,65.12,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.193,69.416,58.418,71.167,65.193,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.264,69.355,58.417,71.15,65.264,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.335,69.332,58.416,71.134,65.335,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.404,69.364,58.416,71.118,65.404,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.473,69.351,58.415,71.102,65.473,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.54,69.4,58.414,71.086,65.54,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.607,69.356,58.414,71.071,65.607,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.673,69.378,58.413,71.055,65.673,0.009,-0.0,0.001,0.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.737,69.448,58.413,71.04,65.737,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.801,69.525,58.412,71.026,65.801,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.864,69.501,58.412,71.012,65.864,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.926,69.459,58.412,70.999,65.926,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.987,69.521,58.412,70.985,65.987,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.048,69.547,58.412,70.972,66.048,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.107,69.561,58.412,70.959,66.107,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.166,69.644,58.411,70.946,66.166,0.009,-0.0,0.001,0.0,0.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.224,69.709,58.411,70.935,66.224,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.281,69.632,58.41,70.923,66.281,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.369,69.603,58.409,70.912,66.369,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.338,69.586,58.409,70.9,66.338,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.463,69.582,58.408,70.888,66.463,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.375,69.614,58.408,70.876,66.375,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.43,69.671,58.407,70.865,66.43,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.468,69.61,58.407,70.854,66.468,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.484,69.632,58.406,70.843,66.484,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.574,69.657,58.405,70.832,66.574,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.516,69.608,58.405,70.821,66.516,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.532,69.603,58.404,70.81,66.532,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.548,69.552,58.403,70.799,66.548,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.564,69.596,58.403,70.787,66.564,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.58,69.572,58.402,70.777,66.58,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.595,69.549,58.401,70.766,66.595,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.611,69.567,58.401,70.755,66.611,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.626,69.487,58.4,70.744,66.626,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.641,69.459,58.4,70.732,66.641,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.656,69.426,58.399,70.721,66.656,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.672,69.419,58.398,70.709,66.672,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.687,69.468,58.397,70.697,66.687,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.701,69.527,58.397,70.686,66.701,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.716,69.468,58.396,70.676,66.716,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.731,69.442,58.395,70.665,66.731,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.746,69.408,58.395,70.653,66.746,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.76,69.401,58.394,70.642,66.76,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.774,69.469,58.393,70.631,66.774,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.789,69.447,58.393,70.62,66.789,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.803,69.407,58.392,70.61,66.803,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.817,69.402,58.391,70.599,66.817,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.831,69.434,58.391,70.588,66.831,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.845,69.491,58.39,70.578,66.845,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.859,69.448,58.389,70.568,66.859,0.009,-0.0,0.001,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.873,69.405,58.389,70.558,66.873,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.886,69.448,58.388,70.547,66.886,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.9,69.543,58.387,70.537,66.9,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.914,69.435,58.387,70.528,66.914,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.927,69.497,58.386,70.518,66.927,0.009,-0.0,0.001,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.94,69.581,58.385,70.509,66.94,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.953,69.506,58.385,70.501,66.953,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.967,69.494,58.384,70.492,66.967,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.98,69.447,58.383,70.483,66.98,0.009,-0.0,0.001,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.993,69.425,58.383,70.473,66.993,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.006,69.374,58.382,70.463,67.006,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.018,69.352,58.381,70.454,67.018,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.031,69.318,58.38,70.444,67.031,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.044,69.298,58.38,70.433,67.044,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.056,69.278,58.379,70.423,67.056,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.069,69.329,58.378,70.413,67.069,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.081,69.254,58.378,70.403,67.081,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.094,69.209,58.377,70.392,67.094,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.106,69.173,58.376,70.381,67.106,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.118,69.185,58.375,70.37,67.118,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.13,69.188,58.374,70.36,67.13,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.142,69.189,58.374,70.349,67.142,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.154,69.155,58.373,70.338,67.154,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.166,69.182,58.372,70.328,67.166,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.178,69.221,58.371,70.317,67.178,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.189,69.223,58.371,70.307,67.189,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.201,69.27,58.37,70.298,67.201,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.212,69.328,58.369,70.289,67.212,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.224,69.3,58.368,70.28,67.224,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.235,69.327,58.368,70.271,67.235,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.246,69.349,58.367,70.263,67.246,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.257,69.35,58.366,70.254,67.257,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.269,69.349,58.366,70.246,67.269,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.28,69.381,58.365,70.238,67.28,0.009,-0.0,0.001,0.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.291,69.402,58.364,70.23,67.291,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.302,69.419,58.364,70.223,67.302,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.312,69.471,58.363,70.216,67.312,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.323,69.458,58.362,70.209,67.323,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.334,69.534,58.362,70.202,67.334,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.345,69.644,58.361,70.197,67.345,0.009,-0.0,0.001,0.0,0.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.355,69.705,58.36,70.192,67.355,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.366,69.741,58.36,70.188,67.366,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.376,69.794,58.359,70.184,67.376,0.009,-0.0,0.001,0.0,0.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.387,69.817,58.359,70.18,67.387,0.009,-0.0,0.001,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.397,69.836,58.358,70.177,67.397,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.407,69.806,58.358,70.174,67.407,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.418,69.754,58.357,70.17,67.418,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.428,69.665,58.356,70.166,67.428,0.009,-0.0,0.001,0.0,0.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.438,69.653,58.356,70.162,67.438,0.009,-0.0,0.001,0.0,0.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.448,69.673,58.355,70.157,67.448,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.458,69.657,58.355,70.153,67.458,0.009,-0.0,0.001,0.0,0.0,69.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.468,69.703,58.354,70.148,67.468,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.478,69.728,58.353,70.144,67.478,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.488,69.696,58.353,70.14,67.488,0.009,-0.0,0.001,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.498,69.689,58.352,70.136,67.498,0.009,-0.0,0.001,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.508,69.741,58.352,70.132,67.508,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.517,69.715,58.351,70.129,67.517,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.527,69.709,58.351,70.125,67.527,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.537,69.708,58.35,70.121,67.537,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.546,69.759,58.349,70.118,67.546,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.556,69.746,58.349,70.114,67.556,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.565,69.828,58.348,70.111,67.565,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.575,69.791,58.348,70.109,67.575,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.584,69.749,58.347,70.106,67.584,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.594,69.743,58.347,70.102,67.594,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.603,69.797,58.346,70.099,67.603,0.009,-0.0,0.001,0.0,0.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.612,69.72,58.346,70.096,67.612,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.621,69.745,58.345,70.093,67.621,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.631,69.619,58.344,70.09,67.631,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.64,69.6,58.344,70.085,67.64,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.649,69.59,58.343,70.081,67.649,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.658,69.487,58.342,70.076,67.658,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.667,69.489,58.342,70.071,67.667,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.676,69.526,58.341,70.066,67.676,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.685,69.533,58.34,70.061,67.685,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.693,69.467,58.34,70.056,67.693,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.702,69.439,58.339,70.05,67.702,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.711,69.491,58.338,70.045,67.711,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.72,69.415,58.338,70.04,67.72,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.728,69.402,58.337,70.034,67.728,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.737,69.403,58.336,70.028,67.737,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.745,69.437,58.335,70.022,67.745,0.009,-0.0,0.001,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.754,69.409,58.335,70.017,67.754,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.762,69.402,58.334,70.012,67.762,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.77,69.437,58.333,70.006,67.77,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.779,69.408,58.333,70.001,67.779,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.787,69.422,58.332,69.996,67.787,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.795,69.361,58.331,69.99,67.795,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.803,69.284,58.331,69.984,67.803,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.812,69.291,58.33,69.978,67.812,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.82,69.345,58.329,69.972,67.82,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.828,69.336,58.328,69.966,67.828,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.835,69.301,58.328,69.96,67.835,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.843,69.247,58.327,69.954,67.843,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.851,69.24,58.326,69.948,67.851,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.859,69.261,58.326,69.941,67.859,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.867,69.197,58.325,69.935,67.867,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.875,69.17,58.324,69.928,67.875,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.882,69.187,58.323,69.921,67.882,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.89,69.158,58.322,69.915,67.89,0.009,-0.0,0.001,0.0,0.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.897,69.119,58.322,69.908,67.897,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.905,69.131,58.321,69.901,67.905,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.912,69.135,58.32,69.894,67.912,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.919,69.117,58.319,69.887,67.919,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.927,69.149,58.319,69.88,67.927,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.934,69.103,58.318,69.873,67.934,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.941,69.147,58.317,69.866,67.941,0.009,-0.0,0.001,0.0,0.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.948,69.089,58.316,69.86,67.948,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.955,69.077,58.315,69.853,67.955,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.962,69.13,58.315,69.846,67.962,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.969,69.086,58.314,69.839,67.969,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.976,69.094,58.313,69.832,67.976,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.983,69.117,58.312,69.826,67.983,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.99,69.034,58.312,69.819,67.99,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.997,69.073,58.311,69.812,67.997,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.004,69.067,58.31,69.805,68.004,0.009,-0.0,0.001,0.0,0.0,69.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.01,69.016,58.309,69.798,68.01,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.017,68.957,58.309,69.791,68.017,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.023,69.019,58.308,69.784,68.023,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.03,68.981,58.307,69.777,68.03,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.037,68.923,58.306,69.769,68.037,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.043,68.917,58.305,69.762,68.043,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.049,68.92,58.305,69.754,68.049,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.056,68.871,58.304,69.746,68.056,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.062,68.835,58.303,69.738,68.062,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.068,68.717,58.302,69.73,68.068,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.074,68.669,58.301,69.72,68.074,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.08,68.619,58.3,69.711,68.08,0.009,-0.0,0.001,0.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.086,68.564,58.299,69.701,68.086,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.092,68.538,58.299,69.69,68.092,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.098,68.606,58.298,69.68,68.098,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.104,68.567,58.297,69.67,68.104,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.11,68.53,58.296,69.66,68.11,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.116,68.377,58.295,69.649,68.116,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.121,68.357,58.294,69.638,68.121,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.127,68.346,58.293,69.626,68.127,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.132,68.28,58.292,69.614,68.132,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.138,68.205,58.291,69.602,68.138,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.143,68.18,58.29,69.589,68.143,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.149,68.201,58.289,69.577,68.149,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.154,68.07,58.288,69.564,68.154,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.159,68.052,58.287,69.55,68.159,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.165,68.023,58.286,69.536,68.165,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.17,67.987,58.285,69.523,68.17,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.175,67.934,58.284,69.509,68.175,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.179,67.91,58.283,69.494,68.179,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.184,67.945,58.282,69.48,68.184,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.189,67.868,58.281,69.466,68.189,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.194,67.821,58.28,69.451,68.194,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.199,67.853,58.279,69.437,68.199,0.009,-0.0,0.001,0.0,0.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.203,67.809,58.277,69.422,68.203,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.208,67.8,58.277,69.407,68.208,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.212,67.818,58.276,69.393,68.212,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.216,67.821,58.274,69.379,68.216,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.221,67.805,58.273,69.365,68.221,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.225,67.786,58.272,69.35,68.225,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.229,67.769,58.271,69.336,68.229,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.233,67.718,58.27,69.322,68.233,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.237,67.711,58.269,69.307,68.237,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.241,67.71,58.268,69.293,68.241,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.245,67.759,58.267,69.279,68.245,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.249,67.781,58.266,69.265,68.249,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.253,67.852,58.265,69.252,68.253,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.256,67.777,58.264,69.239,68.256,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.26,67.781,58.263,69.225,68.26,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.264,67.767,58.262,69.212,68.264,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.267,67.8,58.261,69.199,68.267,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.271,67.741,58.26,69.187,68.271,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.274,67.679,58.259,69.173,68.274,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.277,67.705,58.258,69.16,68.277,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.28,67.764,58.257,69.147,68.28,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.284,67.688,58.256,69.134,68.284,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.287,67.638,58.255,69.121,68.287,0.009,-0.0,0.001,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.29,67.751,58.254,69.108,68.29,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.293,67.767,58.253,69.095,68.293,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.296,67.797,58.252,69.083,68.296,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.299,67.819,58.251,69.072,68.299,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.302,67.822,58.25,69.061,68.302,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.304,67.77,58.249,69.049,68.304,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.307,67.812,58.248,69.038,68.307,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.31,67.838,58.247,69.027,68.31,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.312,67.823,58.246,69.016,68.312,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.315,67.805,58.245,69.005,68.315,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.318,67.77,58.244,68.994,68.318,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.32,67.764,58.243,68.983,68.32,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.323,67.796,58.242,68.972,68.323,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.325,67.853,58.241,68.962,68.325,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.327,67.797,58.24,68.951,68.327,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.33,67.671,58.239,68.941,68.33,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.332,67.654,58.238,68.929,68.332,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.334,67.709,58.237,68.917,68.334,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.336,67.634,58.236,68.906,68.336,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.338,67.606,58.235,68.895,68.338,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.34,67.556,58.234,68.883,68.34,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.342,67.537,58.233,68.871,68.342,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.344,67.42,58.232,68.858,68.344,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.346,67.387,58.231,68.845,68.346,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.348,67.406,58.23,68.832,68.348,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.35,67.343,58.229,68.819,68.35,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.352,67.318,58.228,68.805,68.352,0.009,-0.0,0.001,0.0,0.0,67.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.353,67.282,58.227,68.792,68.353,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.355,67.312,58.226,68.778,68.355,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.356,67.282,58.225,68.765,68.356,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.358,67.344,58.224,68.752,68.358,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.359,67.323,58.223,68.739,68.359,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.361,67.283,58.222,68.726,68.361,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.362,67.28,58.221,68.713,68.362,0.009,-0.0,0.001,0.0,0.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.363,67.269,58.22,68.7,68.363,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.365,67.135,58.219,68.687,68.365,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.366,67.081,58.218,68.672,68.366,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.367,67.13,58.216,68.658,68.367,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.368,67.106,58.215,68.644,68.368,0.009,-0.0,0.001,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.369,67.082,58.214,68.63,68.369,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.37,67.116,58.213,68.616,68.37,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.371,67.054,58.212,68.602,68.371,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.372,67.075,58.211,68.588,68.372,0.009,-0.0,0.001,0.0,0.0,67.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.372,67.114,58.21,68.575,68.372,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.373,67.136,58.209,68.562,68.373,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,67.104,58.208,68.549,68.374,0.009,-0.0,0.001,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,67.118,58.207,68.536,68.375,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,67.038,58.206,68.523,68.375,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,67.041,58.205,68.509,68.376,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,67.082,58.203,68.496,68.376,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,66.985,58.202,68.483,68.377,0.009,-0.0,0.001,0.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,67.017,58.201,68.469,68.377,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,67.092,58.2,68.456,68.377,0.009,-0.0,0.001,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.117,58.199,68.444,68.378,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.131,58.198,68.432,68.378,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.214,58.197,68.421,68.378,0.009,-0.0,0.001,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.273,58.196,68.41,68.378,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.344,58.195,68.4,68.378,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.384,58.194,68.39,68.378,0.009,-0.0,0.001,0.0,0.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.434,58.193,68.381,68.378,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.504,58.193,68.373,68.378,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.595,58.192,68.365,68.378,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.616,58.191,68.359,68.378,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.784,58.19,68.352,68.378,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.771,58.189,68.347,68.378,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.829,58.188,68.342,68.378,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.852,58.188,68.338,68.378,0.009,-0.0,0.001,0.0,0.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,67.951,58.187,68.333,68.378,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.009,58.186,68.33,68.377,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.141,58.186,68.328,68.377,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.307,58.185,68.326,68.377,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.391,58.184,68.327,68.377,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.412,58.184,68.327,68.377,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.448,58.183,68.328,68.377,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,68.419,58.182,68.329,68.376,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,68.413,58.182,68.33,68.376,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,68.413,58.181,68.331,68.376,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,68.449,58.181,68.331,68.376,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,68.374,58.18,68.332,68.376,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.279,58.179,68.332,68.375,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.25,58.179,68.332,68.375,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.297,58.178,68.331,68.375,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.371,58.177,68.331,68.375,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.379,58.177,68.332,68.375,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.39,58.176,68.332,68.375,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.375,68.505,58.176,68.333,68.375,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.6,58.175,68.335,68.374,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.722,58.174,68.338,68.374,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.837,58.174,68.341,68.374,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.849,58.173,68.346,68.374,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.813,58.173,68.35,68.374,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.826,58.172,68.355,68.374,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.814,58.172,68.359,68.374,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.78,58.171,68.363,68.374,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.71,58.171,68.366,68.374,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.681,58.17,68.369,68.374,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.76,58.17,68.372,68.374,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.873,58.169,68.376,68.374,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.853,58.169,68.381,68.374,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,68.824,58.168,68.385,68.374,0.009,-0.0,0.001,0.0,0.0,68.821
