HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.985,68.82,60.793,68.824,76.985,0.009,-0.0,0.0,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.96,68.907,60.785,68.824,76.96,0.009,-0.0,0.0,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.935,68.935,60.777,68.825,76.935,0.009,-0.0,0.0,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.91,68.967,60.769,68.826,76.91,0.009,-0.0,0.0,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.885,69.018,60.762,68.827,76.885,0.009,-0.0,0.0,0.0,0.0,69.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.861,69.089,60.754,68.829,76.861,0.009,-0.0,0.0,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.836,69.146,60.747,68.831,76.836,0.009,-0.0,0.0,0.0,0.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.811,69.184,60.739,68.833,76.811,0.009,-0.0,0.0,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.787,69.203,60.732,68.836,76.787,0.009,-0.0,0.0,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.762,69.238,60.725,68.839,76.762,0.009,-0.0,0.0,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.738,69.241,60.718,68.842,76.738,0.009,-0.0,0.0,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.713,69.273,60.711,68.845,76.713,0.009,-0.0,0.0,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.689,69.297,60.704,68.848,76.689,0.009,-0.0,0.0,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.665,69.232,60.697,68.851,76.665,0.009,-0.0,0.0,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.641,69.24,60.69,68.854,76.641,0.009,-0.0,0.0,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.617,69.194,60.684,68.857,76.617,0.009,-0.0,0.0,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.593,69.19,60.677,68.859,76.593,0.009,-0.0,0.0,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.569,69.112,60.671,68.862,76.569,0.009,-0.0,0.0,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.545,68.989,60.664,68.863,76.545,0.009,-0.0,0.0,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.522,68.861,60.658,68.864,76.522,0.009,-0.0,0.0,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.498,68.766,60.651,68.864,76.498,0.009,-0.0,0.0,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.475,68.69,60.645,68.863,76.475,0.009,-0.0,0.0,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.451,68.703,60.638,68.862,76.451,0.009,-0.0,0.0,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.428,68.59,60.632,68.86,76.428,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.405,68.575,60.626,68.858,76.405,0.009,-0.0,0.0,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.381,68.528,60.619,68.856,76.381,0.009,-0.0,0.0,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.358,68.521,60.613,68.853,76.358,0.009,-0.0,0.0,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.335,68.524,60.607,68.851,76.335,0.009,-0.0,0.0,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.312,68.473,60.601,68.848,76.312,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.289,68.501,60.595,68.845,76.289,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.266,68.441,60.589,68.843,76.266,0.009,-0.0,0.0,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.243,68.43,60.583,68.84,76.243,0.009,-0.0,0.0,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.22,68.451,60.578,68.837,76.22,0.009,-0.0,0.0,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.198,68.37,60.572,68.834,76.198,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.175,68.359,60.566,68.83,76.175,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.152,68.345,60.56,68.826,76.152,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.13,68.309,60.555,68.823,76.13,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.107,68.323,60.549,68.819,76.107,0.009,-0.0,0.0,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.085,68.278,60.544,68.815,76.085,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.062,68.219,60.538,68.811,76.062,0.009,-0.0,0.0,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.04,68.28,60.533,68.807,76.04,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,76.018,68.274,60.527,68.803,76.018,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.995,68.252,60.522,68.799,75.995,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.973,68.301,60.517,68.795,75.973,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.951,68.275,60.512,68.791,75.951,0.009,-0.0,0.0,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.929,68.269,60.507,68.787,75.929,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.907,68.271,60.501,68.783,75.907,0.009,-0.0,0.0,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.885,68.251,60.496,68.779,75.885,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.863,68.318,60.491,68.775,75.863,0.009,-0.0,0.0,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.841,68.261,60.486,68.772,75.841,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.82,68.269,60.481,68.768,75.82,0.009,-0.0,0.0,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.798,68.205,60.477,68.764,75.798,0.009,-0.0,0.0,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.776,68.232,60.472,68.76,75.776,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.755,68.156,60.467,68.756,75.755,0.009,-0.0,0.0,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.733,68.108,60.462,68.751,75.733,0.009,-0.0,0.0,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.711,68.157,60.457,68.746,75.711,0.009,-0.0,0.0,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.69,68.113,60.453,68.742,75.69,0.009,-0.0,0.0,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.669,68.158,60.448,68.737,75.669,0.009,-0.0,0.0,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.647,68.084,60.443,68.733,75.647,0.009,-0.0,0.0,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.626,68.055,60.439,68.728,75.626,0.009,-0.0,0.0,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.605,68.036,60.434,68.723,75.605,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.583,68.069,60.43,68.717,75.583,0.009,-0.0,0.0,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.562,68.041,60.425,68.713,75.562,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.541,68.02,60.421,68.707,75.541,0.009,-0.0,0.0,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.52,68.0,60.416,68.702,75.52,0.009,-0.0,0.0,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.499,68.035,60.412,68.697,75.499,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.478,67.957,60.408,68.692,75.478,0.009,-0.0,0.0,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.457,67.927,60.403,68.686,75.457,0.009,-0.0,0.0,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.436,67.944,60.399,68.681,75.436,0.009,-0.0,0.0,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.416,67.929,60.395,68.675,75.416,0.009,-0.0,0.0,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.395,67.962,60.391,68.67,75.395,0.009,-0.0,0.0,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.374,67.898,60.386,68.664,75.374,0.009,-0.0,0.0,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.353,67.956,60.382,68.658,75.353,0.009,-0.0,0.0,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.333,67.917,60.378,68.653,75.333,0.009,-0.0,0.0,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.312,67.921,60.374,68.647,75.312,0.009,-0.0,0.0,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.292,68.024,60.37,68.642,75.292,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.271,68.054,60.366,68.638,75.271,0.009,-0.0,0.0,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.251,68.056,60.362,68.633,75.251,0.009,-0.0,0.0,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.23,68.005,60.358,68.629,75.23,0.009,-0.0,0.0,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.21,68.015,60.354,68.624,75.21,0.009,-0.0,0.0,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.19,68.002,60.35,68.62,75.19,0.009,-0.0,0.0,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.169,68.015,60.346,68.615,75.169,0.009,-0.0,0.0,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.149,68.035,60.343,68.611,75.149,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.129,68.019,60.339,68.606,75.129,0.009,-0.0,0.0,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.109,68.05,60.335,68.602,75.109,0.009,-0.0,0.0,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.089,68.055,60.331,68.598,75.089,0.009,-0.0,0.0,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.069,68.055,60.328,68.594,75.069,0.009,-0.0,0.0,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.049,68.037,60.324,68.59,75.049,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.029,68.069,60.32,68.585,75.029,0.009,-0.0,0.0,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,75.009,68.041,60.317,68.582,75.009,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.989,68.034,60.313,68.577,74.989,0.009,-0.0,0.0,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.97,68.065,60.31,68.573,74.97,0.009,-0.0,0.0,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.95,68.153,60.306,68.57,74.95,0.009,-0.0,0.0,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.93,68.164,60.303,68.567,74.93,0.009,-0.0,0.0,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.911,68.161,60.299,68.564,74.911,0.009,-0.0,0.0,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.891,68.177,60.296,68.561,74.891,0.009,-0.0,0.0,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.872,68.196,60.293,68.558,74.872,0.009,-0.0,0.0,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.852,68.214,60.289,68.555,74.852,0.009,-0.0,0.0,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.833,68.213,60.286,68.553,74.833,0.009,-0.0,0.0,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.813,68.296,60.282,68.55,74.813,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.794,68.308,60.279,68.548,74.794,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.775,68.305,60.276,68.546,74.775,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.756,68.323,60.273,68.545,74.756,0.009,-0.0,0.0,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.737,68.308,60.27,68.543,74.737,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.717,68.323,60.267,68.541,74.717,0.009,-0.0,0.0,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.699,68.276,60.263,68.54,74.699,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.679,68.282,60.26,68.538,74.679,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.661,68.37,60.257,68.536,74.661,0.009,-0.0,0.0,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.642,68.347,60.254,68.535,74.642,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.623,68.355,60.251,68.533,74.623,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.604,68.427,60.248,68.532,74.604,0.009,-0.0,0.0,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.585,68.368,60.245,68.531,74.585,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.567,68.391,60.242,68.53,74.567,0.009,-0.0,0.0,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.548,68.397,60.239,68.529,74.548,0.009,-0.0,0.0,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.53,68.379,60.236,68.528,74.53,0.009,-0.0,0.0,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.511,68.395,60.233,68.527,74.511,0.009,-0.0,0.0,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.493,68.364,60.23,68.526,74.493,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.474,68.376,60.228,68.525,74.474,0.009,-0.0,0.0,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.456,68.362,60.225,68.523,74.456,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.438,68.36,60.222,68.522,74.438,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.42,68.361,60.219,68.521,74.42,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.401,68.327,60.216,68.52,74.401,0.009,-0.0,0.0,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.383,68.356,60.213,68.518,74.383,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.365,68.328,60.211,68.517,74.365,0.009,-0.0,0.0,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.347,68.355,60.208,68.516,74.347,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.329,68.361,60.205,68.514,74.329,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.311,68.358,60.202,68.513,74.311,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.293,68.406,60.2,68.512,74.293,0.009,-0.0,0.0,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.276,68.462,60.197,68.512,74.276,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.258,68.485,60.194,68.511,74.258,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.24,68.503,60.192,68.511,74.24,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.222,68.487,60.189,68.511,74.222,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.205,68.535,60.186,68.511,74.205,0.009,-0.0,0.0,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.187,68.494,60.184,68.511,74.187,0.009,-0.0,0.0,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.17,68.452,60.181,68.511,74.17,0.009,-0.0,0.0,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.152,68.466,60.179,68.51,74.152,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.135,68.451,60.176,68.51,74.135,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.118,68.498,60.174,68.51,74.118,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.1,68.507,60.171,68.51,74.1,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.083,68.455,60.169,68.51,74.083,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.066,68.465,60.166,68.509,74.066,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.049,68.452,60.164,68.509,74.049,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.032,68.45,60.161,68.508,74.032,0.009,-0.0,0.0,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,74.015,68.451,60.158,68.508,74.015,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.998,68.418,60.156,68.507,73.998,0.009,-0.0,0.0,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.981,68.41,60.154,68.507,73.981,0.009,-0.0,0.0,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.964,68.496,60.151,68.506,73.964,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.947,68.458,60.149,68.506,73.947,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.93,68.446,60.146,68.506,73.93,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.914,68.515,60.144,68.505,73.914,0.009,-0.0,0.0,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.897,68.491,60.141,68.505,73.897,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.88,68.487,60.139,68.505,73.88,0.009,-0.0,0.0,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.864,68.451,60.137,68.505,73.864,0.009,-0.0,0.0,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.847,68.532,60.134,68.505,73.847,0.009,-0.0,0.0,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.831,68.478,60.132,68.505,73.831,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.814,68.465,60.13,68.505,73.814,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.798,68.498,60.127,68.504,73.798,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.782,68.552,60.125,68.505,73.782,0.009,-0.0,0.0,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.766,68.577,60.123,68.505,73.766,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.749,68.528,60.121,68.505,73.749,0.009,-0.0,0.0,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.733,68.518,60.118,68.505,73.733,0.009,-0.0,0.0,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.717,68.585,60.116,68.506,73.717,0.009,-0.0,0.0,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.701,68.61,60.114,68.506,73.701,0.009,-0.0,0.0,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.685,68.644,60.111,68.507,73.685,0.009,-0.0,0.0,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.669,68.649,60.109,68.508,73.669,0.009,-0.0,0.0,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.653,68.634,60.107,68.509,73.653,0.009,-0.0,0.0,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.637,68.584,60.105,68.51,73.637,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.621,68.51,60.103,68.51,73.621,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.606,68.52,60.101,68.51,73.606,0.009,-0.0,0.0,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.59,68.489,60.098,68.51,73.59,0.009,-0.0,0.0,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.574,68.518,60.096,68.51,73.574,0.009,-0.0,0.0,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.559,68.507,60.094,68.51,73.559,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.543,68.504,60.092,68.51,73.543,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.528,68.505,60.09,68.51,73.528,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.512,68.471,60.087,68.51,73.512,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.497,68.483,60.085,68.51,73.497,0.009,-0.0,0.0,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.482,68.486,60.083,68.51,73.482,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.466,68.485,60.081,68.51,73.466,0.009,-0.0,0.0,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.451,68.52,60.079,68.51,73.451,0.009,-0.0,0.0,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.436,68.474,60.077,68.51,73.436,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.421,68.483,60.074,68.509,73.421,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.405,68.485,60.072,68.509,73.405,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.39,68.519,60.07,68.509,73.39,0.009,-0.0,0.0,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.375,68.489,60.068,68.509,73.375,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.36,68.534,60.066,68.509,73.36,0.009,-0.0,0.0,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.345,68.509,60.064,68.509,73.345,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.33,68.502,60.062,68.509,73.33,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.316,68.538,60.06,68.509,73.316,0.009,-0.0,0.0,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.301,68.477,60.058,68.509,73.301,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.286,68.465,60.056,68.509,73.286,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.271,68.501,60.054,68.509,73.271,0.009,-0.0,0.0,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.257,68.47,60.052,68.508,73.257,0.009,-0.0,0.0,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.242,68.529,60.05,68.508,73.242,0.009,-0.0,0.0,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.227,68.607,60.048,68.509,73.227,0.009,-0.0,0.0,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.213,68.582,60.045,68.509,73.213,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.198,68.557,60.043,68.51,73.198,0.009,-0.0,0.0,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.184,68.606,60.041,68.51,73.184,0.009,-0.0,0.0,0.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.169,68.611,60.039,68.511,73.169,0.009,-0.0,0.0,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.155,68.66,60.038,68.512,73.155,0.009,-0.0,0.0,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.141,68.67,60.036,68.513,73.141,0.009,-0.0,0.0,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.127,68.586,60.034,68.514,73.127,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.112,68.573,60.032,68.515,73.112,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.098,68.593,60.03,68.515,73.098,0.009,-0.0,0.0,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.084,68.577,60.028,68.516,73.084,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.07,68.624,60.026,68.516,73.07,0.009,-0.0,0.0,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.056,68.634,60.024,68.517,73.056,0.009,-0.0,0.0,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.042,68.566,60.022,68.518,73.042,0.009,-0.0,0.0,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.028,68.557,60.02,68.518,73.028,0.009,-0.0,0.0,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.014,68.557,60.018,68.518,73.014,0.009,-0.0,0.0,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.0,68.591,60.016,68.519,73.0,0.009,-0.0,0.0,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.986,68.578,60.014,68.519,72.986,0.009,-0.0,0.0,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.973,68.592,60.012,68.52,72.973,0.009,-0.0,0.0,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.959,68.58,60.011,68.52,72.959,0.009,-0.0,0.0,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.945,68.544,60.009,68.521,72.945,0.009,-0.0,0.0,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.932,68.525,60.007,68.521,72.932,0.009,-0.0,0.0,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.918,68.491,60.005,68.521,72.918,0.009,-0.0,0.0,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.904,68.454,60.003,68.52,72.904,0.009,-0.0,0.0,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.891,68.433,60.001,68.52,72.891,0.009,-0.0,0.0,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.877,68.449,59.999,68.519,72.877,0.009,-0.0,0.0,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.864,68.418,59.997,68.519,72.864,0.009,-0.0,0.0,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.851,68.415,59.995,68.518,72.851,0.009,-0.0,0.0,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.837,68.367,59.993,68.517,72.837,0.009,-0.0,0.0,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.824,68.342,59.991,68.516,72.824,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.811,68.358,59.989,68.514,72.811,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.798,68.344,59.987,68.513,72.798,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.784,68.358,59.985,68.512,72.784,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.771,68.346,59.983,68.511,72.771,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.758,68.293,59.982,68.509,72.758,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.745,68.304,59.98,68.508,72.745,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.732,68.272,59.978,68.506,72.732,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.719,68.336,59.976,68.505,72.719,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.706,68.278,59.974,68.503,72.706,0.009,-0.0,0.0,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.693,68.302,59.972,68.502,72.693,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.68,68.275,59.97,68.5,72.68,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.667,68.269,59.968,68.498,72.667,0.009,-0.0,0.0,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.654,68.271,59.966,68.497,72.654,0.009,-0.0,0.0,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.641,68.254,59.964,68.495,72.641,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.629,68.252,59.962,68.493,72.629,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.616,68.25,59.96,68.491,72.616,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.603,68.302,59.959,68.49,72.603,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.591,68.242,59.957,68.488,72.591,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.578,68.247,59.955,68.486,72.578,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.565,68.286,59.953,68.484,72.565,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.553,68.257,59.951,68.483,72.553,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.54,68.235,59.949,68.481,72.54,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.528,68.232,59.947,68.479,72.528,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.515,68.284,59.945,68.478,72.515,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.503,68.224,59.944,68.476,72.503,0.009,-0.0,0.0,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.49,68.231,59.942,68.474,72.49,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.478,68.233,59.94,68.472,72.478,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.466,68.282,59.938,68.471,72.466,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.453,68.287,59.936,68.469,72.453,0.009,-0.0,0.0,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.441,68.353,59.934,68.468,72.441,0.009,-0.0,0.0,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.429,68.348,59.933,68.467,72.429,0.009,-0.0,0.0,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.417,68.276,59.931,68.466,72.417,0.009,-0.0,0.0,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.404,68.303,59.929,68.465,72.404,0.009,-0.0,0.0,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.392,68.243,59.927,68.463,72.392,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.38,68.232,59.925,68.462,72.38,0.009,-0.0,0.0,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.368,68.251,59.923,68.46,72.368,0.009,-0.0,0.0,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.356,68.221,59.922,68.458,72.356,0.009,-0.0,0.0,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.344,68.199,59.92,68.456,72.344,0.009,-0.0,0.0,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.332,68.199,59.918,68.454,72.332,0.009,-0.0,0.0,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.32,68.166,59.916,68.453,72.32,0.009,-0.0,0.0,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.308,68.163,59.914,68.45,72.308,0.009,-0.0,0.0,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.296,68.112,59.912,68.448,72.296,0.009,-0.0,0.0,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.285,68.172,59.911,68.446,72.285,0.009,-0.0,0.0,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.273,68.168,59.909,68.444,72.273,0.009,-0.0,0.0,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.261,68.082,59.907,68.441,72.261,0.009,-0.0,0.0,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.249,68.054,59.905,68.438,72.249,0.009,-0.0,0.0,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.237,68.055,59.903,68.436,72.237,0.009,-0.0,0.0,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.226,68.024,59.901,68.433,72.226,0.009,-0.0,0.0,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.214,67.97,59.899,68.429,72.214,0.009,-0.0,0.0,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.202,67.946,59.898,68.426,72.202,0.009,-0.0,0.0,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.191,67.962,59.896,68.422,72.191,0.009,-0.0,0.0,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.179,67.948,59.894,68.419,72.179,0.009,-0.0,0.0,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.167,67.962,59.892,68.415,72.167,0.009,-0.0,0.0,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.156,67.964,59.89,68.412,72.156,0.009,-0.0,0.0,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.144,67.979,59.888,68.409,72.144,0.009,-0.0,0.0,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.133,68.0,59.886,68.406,72.133,0.009,-0.0,0.0,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.121,67.969,59.885,68.402,72.121,0.009,-0.0,0.0,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.11,67.948,59.883,68.399,72.11,0.009,-0.0,0.0,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.098,67.931,59.881,68.396,72.098,0.009,-0.0,0.0,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.087,67.897,59.879,68.392,72.087,0.009,-0.0,0.0,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.076,67.861,59.877,68.388,72.076,0.009,-0.0,0.0,0.0,0.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.064,67.823,59.875,68.384,72.064,0.009,-0.0,0.0,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.053,67.818,59.874,68.38,72.053,0.009,-0.0,0.0,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.042,67.854,59.872,68.376,72.042,0.009,-0.0,0.0,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.03,67.792,59.87,68.372,72.03,0.009,-0.0,0.0,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.019,67.799,59.868,68.367,72.019,0.009,-0.0,0.0,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.008,67.802,59.866,68.363,72.008,0.009,-0.0,0.0,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.997,67.802,59.864,68.359,71.997,0.009,-0.0,0.0,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.985,67.802,59.862,68.355,71.985,0.009,-0.0,0.0,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.974,67.802,59.86,68.35,71.974,0.009,-0.0,0.0,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.963,67.803,59.859,68.346,71.963,0.009,-0.0,0.0,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.952,67.768,59.857,68.342,71.952,0.009,-0.0,0.0,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.941,67.83,59.855,68.338,71.941,0.009,-0.0,0.0,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.93,67.808,59.853,68.334,71.93,0.009,-0.0,0.0,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.919,67.786,59.851,68.33,71.919,0.009,-0.0,0.0,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.907,67.766,59.849,68.326,71.907,0.009,-0.0,0.0,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.896,67.799,59.848,68.322,71.896,0.009,-0.0,0.0,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.885,67.771,59.846,68.318,71.885,0.009,-0.0,0.0,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.874,67.767,59.844,68.314,71.874,0.009,-0.0,0.0,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.864,67.72,59.842,68.31,71.864,0.009,-0.0,0.0,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.853,67.664,59.84,68.305,71.853,0.009,-0.0,0.0,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.842,67.623,59.838,68.3,71.842,0.009,-0.0,0.0,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.831,67.67,59.836,68.295,71.831,0.009,-0.0,0.0,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.82,67.646,59.835,68.29,71.82,0.009,-0.0,0.0,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.809,67.625,59.833,68.285,71.809,0.009,-0.0,0.0,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.798,67.589,59.831,68.28,71.798,0.009,-0.0,0.0,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.787,67.599,59.829,68.275,71.787,0.009,-0.0,0.0,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.776,67.672,59.827,68.27,71.776,0.009,-0.0,0.0,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.766,67.582,59.825,68.266,71.766,0.009,-0.0,0.0,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.755,67.548,59.824,68.26,71.755,0.009,-0.0,0.0,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.744,67.598,59.822,68.255,71.744,0.009,-0.0,0.0,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.733,67.605,59.82,68.25,71.733,0.009,-0.0,0.0,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.723,67.605,59.818,68.245,71.723,0.009,-0.0,0.0,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.712,67.587,59.816,68.24,71.712,0.009,-0.0,0.0,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.701,67.603,59.814,68.236,71.701,0.009,-0.0,0.0,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.691,67.558,59.813,68.231,71.691,0.009,-0.0,0.0,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.68,67.518,59.811,68.226,71.68,0.009,-0.0,0.0,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.669,67.497,59.809,68.22,71.669,0.009,-0.0,0.0,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.659,67.51,59.807,68.215,71.659,0.009,-0.0,0.0,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.648,67.546,59.805,68.21,71.648,0.009,-0.0,0.0,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.637,67.569,59.803,68.205,71.637,0.009,-0.0,0.0,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.627,67.525,59.802,68.2,71.627,0.009,-0.0,0.0,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.616,67.401,59.8,68.194,71.616,0.009,-0.0,0.0,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.606,67.385,59.798,68.188,71.606,0.009,-0.0,0.0,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.595,67.405,59.796,68.182,71.595,0.009,-0.0,0.0,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.585,67.393,59.794,68.177,71.585,0.009,-0.0,0.0,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.574,67.327,59.792,68.17,71.574,0.009,-0.0,0.0,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.564,67.22,59.79,68.164,71.564,0.009,-0.0,0.0,0.0,0.0,67.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.553,67.169,59.788,68.157,71.553,0.009,-0.0,0.0,0.0,0.0,67.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.543,67.297,59.786,68.149,71.543,0.009,-0.0,0.0,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.532,67.382,59.785,68.143,71.532,0.009,-0.0,0.0,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.522,67.404,59.783,68.138,71.522,0.009,-0.0,0.0,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.511,67.44,59.781,68.132,71.511,0.009,-0.0,0.0,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.501,67.411,59.779,68.127,71.501,0.009,-0.0,0.0,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.491,67.405,59.777,68.121,71.491,0.009,-0.0,0.0,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.48,67.402,59.775,68.116,71.48,0.009,-0.0,0.0,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.47,67.503,59.774,68.111,71.47,0.009,-0.0,0.0,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.459,67.501,59.772,68.107,71.459,0.009,-0.0,0.0,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.449,67.461,59.77,68.102,71.449,0.009,-0.0,0.0,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.439,67.523,59.768,68.097,71.439,0.009,-0.0,0.0,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.428,67.553,59.766,68.093,71.428,0.009,-0.0,0.0,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.418,67.471,59.765,68.089,71.418,0.009,-0.0,0.0,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.408,67.441,59.763,68.084,71.408,0.009,-0.0,0.0,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.398,67.458,59.761,68.079,71.398,0.009,-0.0,0.0,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.387,67.459,59.759,68.075,71.387,0.009,-0.0,0.0,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.377,67.51,59.758,68.07,71.377,0.009,-0.0,0.0,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.367,67.468,59.756,68.066,71.367,0.009,-0.0,0.0,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.357,67.426,59.754,68.061,71.357,0.009,-0.0,0.0,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.347,67.455,59.752,68.056,71.347,0.009,-0.0,0.0,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.337,67.461,59.751,68.052,71.337,0.009,-0.0,0.0,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.327,67.441,59.749,68.047,71.327,0.009,-0.0,0.0,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.316,67.506,59.747,68.043,71.316,0.009,-0.0,0.0,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.306,67.499,59.745,68.039,71.306,0.009,-0.0,0.0,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.296,67.497,59.744,68.035,71.296,0.009,-0.0,0.0,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.286,67.447,59.742,68.031,71.286,0.009,-0.0,0.0,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.276,67.458,59.74,68.026,71.276,0.009,-0.0,0.0,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.266,67.428,59.738,68.022,71.266,0.009,-0.0,0.0,0.0,0.0,67.427
0.0,0.0,40.0,60.0,40.0,18.82,0.0,288.98,191.395,26.4,77.109,72.89,73.439,68.279,76.997,0.09,0.179,0.0,83.019,66.415,67.44
0.0,0.0,40.0,60.0,40.0,188.217,0.0,925.802,616.229,187.878,74.779,72.219,73.45,70.175,74.317,0.286,0.787,0.0,100.0,80.0,67.382
0.0,0.0,40.0,60.0,40.0,764.29,0.0,1805.056,1184.512,497.339,72.028,71.797,73.491,71.43,70.986,0.606,1.771,0.0,100.0,80.0,67.356
0.0,0.0,40.0,60.0,40.0,1880.3,0.0,2512.646,1656.755,691.782,73.561,71.818,73.518,71.745,71.623,1.037,3.118,0.0,100.0,80.0,67.356
0.0,0.0,40.0,60.0,40.0,3488.07,0.0,3098.814,1984.365,857.368,74.881,71.792,73.481,71.786,71.777,1.717,4.687,0.0,98.147,78.518,67.382
0.0,0.0,40.0,60.0,40.0,3204.98,0.0,3007.523,1933.114,831.545,75.152,71.806,73.509,71.801,71.796,1.614,4.439,0.0,95.483,76.387,67.343
0.0,0.0,40.0,60.0,40.0,3182.64,0.0,3000.237,1929.136,829.479,75.175,71.832,73.54,71.822,71.813,1.606,4.419,0.0,95.265,76.212,67.369
0.0,0.0,40.0,60.0,40.0,3180.27,0.0,2999.462,1928.714,829.259,75.195,71.85,73.57,71.842,71.835,1.605,4.417,0.0,95.242,76.193,67.356
0.0,0.0,40.0,60.0,40.0,3180.02,0.0,2999.374,1928.661,829.236,75.213,71.871,73.599,71.862,71.855,1.605,4.416,0.0,95.239,76.191,67.356
0.0,0.0,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,75.236,71.896,73.628,71.886,71.877,1.604,4.416,0.0,95.239,76.191,67.369
0.0,0.0,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,75.261,71.922,73.656,71.911,71.902,1.604,4.416,0.0,95.239,76.191,67.382
0.0,0.0,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,75.285,71.943,73.684,71.934,71.926,1.604,4.416,0.0,95.239,76.191,67.395
0.0,0.0,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,75.305,71.962,73.711,71.953,71.946,1.604,4.416,0.0,95.239,76.191,67.395
0.0,3.805,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,74.899,71.997,73.735,71.983,71.54,1.604,4.416,0.0,95.239,76.191,67.466
0.0,9.237,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,74.457,72.024,73.75,72.013,71.099,1.604,4.416,0.0,95.239,76.191,67.518
0.0,14.294,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,73.764,72.025,73.754,72.025,70.405,1.604,4.416,0.0,95.239,76.191,67.492
0.0,18.993,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,72.999,71.994,73.744,72.006,69.64,1.604,4.416,0.0,95.239,76.191,67.414
0.0,23.409,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,72.202,71.978,73.72,71.985,68.843,1.604,4.416,0.0,95.239,76.191,67.427
0.0,27.549,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,71.506,71.951,73.681,71.962,68.147,1.604,4.416,0.0,95.239,76.191,67.427
0.0,31.753,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,71.225,71.93,73.634,71.939,67.866,1.604,4.416,0.0,95.239,76.191,67.479
0.0,36.188,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,70.836,71.876,73.582,71.897,67.477,1.604,4.416,0.0,95.239,76.191,67.414
0.0,40.113,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,70.177,71.853,73.521,71.864,66.818,1.604,4.416,-0.0,95.239,76.191,67.492
0.0,44.165,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,70.096,71.781,73.455,71.809,66.737,1.604,4.416,0.0,95.239,76.191,67.382
0.0,47.83,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,66.211,71.732,73.368,71.755,62.852,1.604,4.416,0.0,95.239,76.191,67.453
0.0,48.185,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,65.296,71.619,73.235,71.664,61.937,1.604,4.416,0.0,95.239,76.191,67.382
0.0,49.169,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,63.708,71.507,73.073,71.553,60.349,1.604,4.416,0.0,95.239,76.191,67.427
0.0,50.001,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,62.316,71.378,72.887,71.431,58.958,1.604,4.416,0.0,95.239,76.191,67.44
0.0,50.656,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,61.153,71.215,72.683,71.281,57.794,1.604,4.416,0.0,95.239,76.191,67.395
0.0,51.202,40.0,60.0,40.0,3179.99,0.0,2999.374,1928.661,829.233,60.159,71.072,72.463,71.132,56.801,1.604,4.416,0.0,95.239,76.191,67.466
0.0,51.64,40.0,60.0,40.0,3177.21,0.0,2997.386,1927.482,828.68,59.358,70.908,72.234,70.976,55.999,1.607,4.416,0.0,95.225,76.18,67.453
0.0,52.044,40.0,60.0,40.0,2983.87,0.0,2892.014,1865.09,799.135,58.46,70.743,72.006,70.813,55.144,1.662,4.309,0.0,93.822,75.058,67.466
0.0,51.656,40.0,60.0,40.0,2176.67,0.0,2440.75,1606.447,672.176,56.411,70.601,71.804,70.669,53.399,1.74,3.719,0.0,86.569,69.255,67.466
0.0,49.764,40.0,60.0,40.0,1423.43,0.0,1922.606,1262.36,529.677,54.765,70.505,71.666,70.563,52.238,1.676,2.972,0.0,77.432,61.945,67.479
0.0,48.101,40.0,60.0,40.0,988.1,0.0,1419.451,934.428,367.4,53.523,70.535,71.613,70.516,51.264,1.609,2.431,0.0,71.265,57.012,67.479
0.0,46.635,40.0,60.0,40.0,778.64,0.0,1029.875,685.128,222.459,53.375,70.733,71.633,70.6,51.041,1.557,2.123,0.0,68.718,54.974,67.492
0.0,47.186,40.0,60.0,40.0,751.052,0.0,996.362,663.993,210.996,50.612,70.67,71.526,70.668,48.228,1.536,2.081,0.0,68.208,54.566,67.518
0.0,48.118,40.0,60.0,40.0,750.651,0.0,996.841,664.314,211.154,52.042,70.575,71.406,70.639,49.657,1.534,2.08,0.0,68.186,54.548,67.505
0.0,45.171,40.0,60.0,40.0,750.637,0.0,996.862,664.33,211.163,57.29,70.476,71.281,70.567,54.904,1.534,2.08,0.0,68.185,54.548,67.518
0.0,44.803,40.0,60.0,40.0,740.407,0.0,975.707,650.007,204.141,54.368,70.416,71.153,70.492,51.973,1.536,2.068,0.0,68.136,54.509,67.68
0.0,48.115,40.0,60.0,40.0,704.805,0.0,938.168,624.594,191.87,50.498,70.349,71.034,70.426,48.11,1.536,2.045,0.0,67.988,54.391,67.706
0.0,44.547,40.0,60.0,40.0,667.585,0.0,899.369,598.326,179.443,56.703,70.277,70.918,70.359,54.34,1.536,2.02,0.0,67.818,54.255,67.732
0.0,46.165,40.0,60.0,40.0,630.621,0.0,860.154,571.771,167.155,52.541,70.213,70.823,70.294,50.206,1.535,1.996,0.0,67.631,54.105,67.706
0.0,46.72,40.0,60.0,40.0,594.635,0.0,821.274,545.438,155.254,55.287,70.177,70.737,70.238,52.981,1.535,1.971,0.0,67.43,53.944,67.797
0.0,44.878,40.0,60.0,40.0,571.944,0.0,797.173,529.111,148.02,56.006,70.098,70.663,70.185,53.725,1.532,1.953,0.0,67.252,53.802,67.628
0.0,46.994,40.0,60.0,40.0,571.944,0.0,797.475,529.315,148.111,51.316,70.046,70.605,70.123,49.043,1.531,1.952,0.0,67.237,53.789,67.628
0.0,45.601,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.115,56.835,70.0,70.544,70.068,54.563,1.531,1.952,0.0,67.236,53.789,67.641
0.0,45.468,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.998,69.948,70.487,70.018,52.726,1.531,1.952,0.0,67.236,53.789,67.609
0.0,47.593,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.572,69.902,70.432,69.967,51.3,1.531,1.952,0.0,67.236,53.789,67.609
0.0,46.027,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.057,69.865,70.375,69.921,54.785,1.531,1.952,0.0,67.236,53.789,67.654
0.0,45.278,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.465,69.824,70.319,69.88,53.193,1.531,1.952,0.0,67.236,53.789,67.667
0.0,47.532,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.341,69.78,70.265,69.838,51.069,1.531,1.952,0.0,67.236,53.789,67.68
0.0,46.607,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.599,69.749,70.211,69.797,55.327,1.531,1.952,0.0,67.236,53.789,67.745
0.0,45.777,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.757,69.704,70.158,69.76,53.485,1.531,1.952,0.0,67.236,53.789,67.732
0.0,47.385,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.487,69.658,70.107,69.717,51.215,1.531,1.952,0.0,67.236,53.789,67.719
