HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.088,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.362,69.63,70.054,69.677,53.09,1.531,1.952,0.0,67.236,53.789,67.797
0.0,44.515,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.803,69.596,69.998,69.642,53.531,1.531,1.952,0.0,67.236,53.789,67.848
0.0,47.287,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,51.926,69.57,69.946,69.61,49.654,1.531,1.952,0.0,67.236,53.789,67.946
0.0,46.371,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.104,69.518,69.894,69.576,54.832,1.531,1.952,0.0,67.236,53.789,67.874
0.0,44.94,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.676,69.461,69.842,69.529,53.404,1.531,1.952,0.0,67.236,53.789,67.797
0.0,47.101,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,51.569,69.418,69.792,69.48,49.296,1.531,1.952,0.0,67.236,53.789,67.81
0.0,45.778,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.661,69.386,69.74,69.438,54.389,1.531,1.952,0.0,67.236,53.789,67.861
0.0,44.618,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.059,69.331,69.689,69.396,51.787,1.531,1.952,0.0,67.236,53.789,67.771
0.0,46.415,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.767,69.285,69.64,69.347,54.495,1.531,1.952,0.0,67.236,53.789,67.745
0.0,43.928,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.013,69.261,69.592,69.307,52.741,1.531,1.952,0.0,67.236,53.789,67.836
0.0,46.523,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.682,69.244,69.553,69.277,54.41,1.531,1.952,0.0,67.236,53.789,67.907
0.0,44.575,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.513,69.218,69.516,69.252,53.241,1.531,1.952,0.0,67.236,53.789,67.92
0.0,46.753,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.074,69.21,69.487,69.23,51.802,1.531,1.952,0.0,67.236,53.789,68.01
0.0,44.624,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.691,69.204,69.458,69.218,53.419,1.531,1.952,0.0,67.236,53.789,68.101
0.0,46.667,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.853,69.19,69.438,69.207,51.581,1.531,1.952,0.0,67.236,53.789,68.101
0.0,44.263,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.397,69.14,69.415,69.186,53.125,1.531,1.952,0.0,67.236,53.789,67.92
0.0,46.184,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.207,69.126,69.399,69.155,53.935,1.531,1.952,0.0,67.236,53.789,67.946
0.0,44.937,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.655,69.11,69.383,69.136,51.383,1.531,1.952,0.0,67.236,53.789,67.92
0.0,45.615,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.333,69.1,69.367,69.119,54.061,1.531,1.952,0.0,67.236,53.789,67.946
0.0,45.371,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.438,69.097,69.354,69.108,52.166,1.531,1.952,0.0,67.236,53.789,67.985
0.0,46.45,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.853,69.074,69.343,69.096,54.581,1.531,1.952,0.0,67.236,53.789,67.9
0.0,44.094,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.339,69.061,69.331,69.08,53.067,1.531,1.952,0.0,67.236,53.789,67.9
0.0,46.812,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.062,69.062,69.324,69.069,52.79,1.531,1.952,0.0,67.236,53.789,67.933
0.0,44.627,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.265,69.055,69.315,69.064,53.993,1.531,1.952,0.0,67.236,53.789,67.92
0.0,47.035,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.569,69.059,69.311,69.06,50.297,1.531,1.952,0.0,67.236,53.789,67.972
0.0,46.247,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.237,69.04,69.307,69.055,54.965,1.531,1.952,0.0,67.236,53.789,67.874
0.0,45.324,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.196,69.045,69.303,69.047,53.924,1.531,1.952,0.0,67.236,53.789,67.933
0.0,46.689,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.036,69.029,69.301,69.043,50.764,1.531,1.952,0.0,67.236,53.789,67.836
0.0,46.857,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.058,69.031,69.299,69.034,53.786,1.531,1.952,0.0,67.236,53.789,67.874
0.0,45.465,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.631,69.039,69.296,69.035,54.359,1.531,1.952,0.0,67.236,53.789,67.92
0.0,47.18,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.056,69.034,69.296,69.037,50.784,1.531,1.952,0.0,67.236,53.789,67.9
0.0,47.4,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.027,69.036,69.295,69.035,52.755,1.531,1.952,0.0,67.236,53.789,67.907
0.0,45.565,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.381,69.024,69.292,69.032,54.109,1.531,1.952,0.0,67.236,53.789,67.848
0.0,46.169,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.623,69.033,69.29,69.03,50.351,1.531,1.952,0.0,67.236,53.789,67.92
0.0,46.514,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.076,69.018,69.288,69.029,54.803,1.531,1.952,0.0,67.236,53.789,67.836
0.0,44.599,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.54,69.022,69.284,69.023,53.268,1.531,1.952,0.0,67.236,53.789,67.887
0.0,47.613,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.458,69.023,69.284,69.023,50.186,1.531,1.952,0.0,67.236,53.789,67.9
0.0,44.986,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.355,69.028,69.279,69.023,54.083,1.531,1.952,0.0,67.236,53.789,67.946
0.0,45.811,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.685,69.049,69.277,69.032,50.413,1.531,1.952,0.0,67.236,53.789,68.075
0.0,45.874,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.618,69.043,69.275,69.04,54.346,1.531,1.952,0.0,67.236,53.789,68.036
0.0,44.364,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.974,69.06,69.271,69.045,51.702,1.531,1.952,0.0,67.236,53.789,68.153
0.0,46.035,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.624,69.074,69.269,69.057,54.352,1.531,1.952,0.0,67.236,53.789,68.237
0.0,44.638,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.94,69.074,69.266,69.067,52.668,1.531,1.952,0.0,67.236,53.789,68.237
0.0,46.39,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.447,69.06,69.265,69.067,54.175,1.531,1.952,0.0,67.236,53.789,68.166
0.0,44.382,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.33,69.055,69.26,69.062,53.058,1.531,1.952,0.0,67.236,53.789,68.166
0.0,46.373,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.259,69.045,69.259,69.055,53.987,1.531,1.952,0.0,67.236,53.789,68.101
0.0,43.974,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.326,69.045,69.254,69.049,52.054,1.531,1.952,0.0,67.236,53.789,68.14
0.0,45.576,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.109,69.054,69.251,69.049,53.837,1.531,1.952,0.0,67.236,53.789,68.192
0.0,46.216,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.632,69.037,69.248,69.049,50.36,1.531,1.952,0.0,67.236,53.789,68.101
0.0,45.301,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.258,69.023,69.244,69.038,53.986,1.531,1.952,0.0,67.236,53.789,68.049
0.0,46.519,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.24,69.0,69.241,69.024,50.968,1.531,1.952,0.0,67.236,53.789,67.946
0.0,46.03,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.731,69.01,69.238,69.012,54.459,1.531,1.952,0.0,67.236,53.789,68.036
0.0,44.517,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.311,69.012,69.232,69.013,52.039,1.531,1.952,0.0,67.236,53.789,68.062
0.0,46.346,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.016,69.003,69.229,69.01,54.744,1.531,1.952,0.0,67.236,53.789,68.023
0.0,44.518,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.676,69.0,69.223,69.005,53.404,1.531,1.952,0.0,67.236,53.789,68.036
0.0,47.313,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.569,69.007,69.22,69.004,51.297,1.531,1.952,0.0,67.236,53.789,68.088
0.0,45.658,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.969,69.007,69.214,69.006,54.697,1.531,1.952,0.0,67.236,53.789,68.101
0.0,45.573,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.231,68.993,69.208,69.003,52.959,1.531,1.952,0.0,67.236,53.789,68.049
0.0,47.7,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.716,68.991,69.204,68.997,51.444,1.531,1.952,0.0,67.236,53.789,68.075
0.0,45.414,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.028,68.979,69.195,68.991,54.756,1.531,1.952,0.0,67.236,53.789,68.036
0.0,46.337,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.466,68.976,69.189,68.984,52.194,1.531,1.952,0.0,67.236,53.789,68.049
0.0,47.483,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.051,68.965,69.182,68.977,51.779,1.531,1.952,0.0,67.236,53.789,68.023
0.0,46.377,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.46,68.956,69.174,68.967,55.188,1.531,1.952,0.0,67.236,53.789,68.023
0.0,45.512,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.163,68.965,69.157,68.964,52.891,1.531,1.952,0.0,67.236,53.789,68.14
0.0,47.123,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,51.928,69.016,69.223,68.973,49.656,1.531,1.952,0.0,67.236,53.789,68.101
0.0,46.218,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.969,69.123,69.382,69.024,54.697,1.531,1.952,0.0,67.236,53.789,67.985
0.0,44.878,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.653,69.228,69.531,69.105,53.381,1.531,1.952,0.0,67.236,53.789,67.907
0.0,47.07,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,51.835,69.357,69.68,69.205,49.563,1.531,1.952,0.0,67.236,53.789,67.972
0.0,45.913,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.709,69.484,69.823,69.321,54.437,1.531,1.952,0.0,67.236,53.789,68.023
0.0,44.463,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.921,69.604,69.961,69.443,51.649,1.531,1.952,0.0,67.236,53.789,68.062
0.0,46.284,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.744,69.693,70.096,69.555,54.471,1.531,1.952,0.0,67.236,53.789,67.92
0.0,44.031,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.091,69.787,70.223,69.655,52.819,1.531,1.952,0.0,67.236,53.789,67.9
0.0,46.581,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.731,69.886,70.349,69.753,54.459,1.531,1.952,0.0,67.236,53.789,67.874
0.0,43.485,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.781,69.988,70.463,69.853,52.509,1.531,1.952,0.0,67.236,53.789,67.92
0.0,46.019,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.476,70.072,70.577,69.949,54.204,1.531,1.952,0.0,67.236,53.789,67.874
0.0,44.488,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.841,70.163,70.686,70.04,52.569,1.531,1.952,0.0,67.236,53.789,67.887
0.0,46.107,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.349,70.231,70.796,70.126,54.077,1.531,1.952,0.0,67.236,53.789,67.771
0.0,44.25,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.621,70.308,70.901,70.203,52.349,1.531,1.952,0.0,67.236,53.789,67.732
0.0,45.833,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.322,70.397,71.007,70.283,54.05,1.531,1.952,0.0,67.236,53.789,67.745
0.0,45.081,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.998,70.476,71.112,70.366,51.726,1.531,1.952,0.0,67.236,53.789,67.719
0.0,45.899,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.602,70.574,71.215,70.451,54.33,1.531,1.952,0.0,67.236,53.789,67.797
0.0,45.105,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.572,70.674,71.318,70.544,53.3,1.531,1.952,0.0,67.236,53.789,67.887
0.0,47.219,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.905,70.8,71.422,70.647,50.633,1.531,1.952,0.0,67.236,53.789,68.127
0.0,45.052,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.698,70.892,71.52,70.757,54.426,1.531,1.952,0.0,67.236,53.789,68.153
0.0,46.141,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.366,70.954,71.62,70.848,51.094,1.531,1.952,0.0,67.236,53.789,68.049
0.0,46.594,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.474,71.032,71.718,70.925,55.202,1.531,1.952,0.0,67.236,53.789,68.049
0.0,44.925,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.088,71.109,71.813,71.004,53.816,1.531,1.952,0.0,67.236,53.789,68.062
0.0,47.507,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.684,71.197,71.909,71.084,50.412,1.531,1.952,0.0,67.236,53.789,68.101
0.0,46.038,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,57.487,71.255,71.999,71.162,55.215,1.531,1.952,0.0,67.236,53.789,68.023
0.0,45.54,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,55.786,71.341,72.088,71.235,53.513,1.531,1.952,0.0,67.236,53.789,68.101
0.0,47.911,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.381,71.403,72.176,71.31,51.109,1.531,1.952,0.0,67.236,53.789,68.036
0.0,46.936,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.542,71.462,72.261,71.376,54.27,1.531,1.952,0.0,67.236,53.789,67.998
0.0,46.042,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.52,71.56,72.343,71.448,54.248,1.531,1.952,0.0,67.236,53.789,68.179
0.0,47.288,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,53.846,71.626,72.426,71.528,51.574,1.531,1.952,0.0,67.236,53.789,68.14
0.0,47.683,40.0,60.0,40.0,603.427,0.0,835.71,555.379,159.618,54.063,71.681,72.525,71.597,51.785,1.52,1.965,0.0,67.236,53.789,68.14
0.0,46.385,40.0,60.0,40.0,736.307,0.0,1026.393,680.967,221.508,58.361,71.698,72.654,71.654,56.06,1.476,2.04,0.0,67.236,53.789,68.276
0.0,46.384,40.0,60.0,40.0,803.968,0.0,1245.793,820.04,300.576,56.567,71.628,72.732,71.663,54.431,1.426,2.13,0.0,67.236,53.789,68.179
0.0,48.259,40.0,60.0,40.0,871.445,0.0,1483.803,967.384,394.191,54.764,71.538,72.771,71.599,52.83,1.337,2.207,0.0,67.236,53.789,68.166
0.0,48.245,40.0,60.0,40.0,980.089,0.0,1710.067,1110.9,471.942,55.864,71.476,72.77,71.518,54.039,1.243,2.31,0.0,68.241,54.593,68.101
0.0,48.419,40.0,60.0,40.0,1153.47,0.0,1891.56,1230.038,521.942,55.897,71.454,72.737,71.474,54.007,1.249,2.512,0.0,71.073,56.858,68.127
0.0,48.769,40.0,60.0,40.0,1315.23,0.0,2030.706,1321.114,560.298,55.976,71.435,72.685,71.448,53.973,1.262,2.691,0.0,73.594,58.875,68.192
0.0,49.153,40.0,60.0,40.0,1440.38,0.0,2124.918,1381.252,586.372,56.021,71.406,72.619,71.422,53.913,1.277,2.826,0.0,75.463,60.371,68.263
0.0,49.468,40.0,60.0,40.0,1516.59,0.0,2176.698,1414.806,600.669,55.956,71.423,72.547,71.419,53.774,1.291,2.908,0.0,76.583,61.266,68.529
0.0,49.599,40.0,60.0,40.0,1538.63,0.0,2187.926,1422.851,603.712,55.683,71.329,72.471,71.373,53.464,1.304,2.936,0.0,76.943,61.554,68.341
0.0,49.53,40.0,60.0,40.0,1526.58,0.0,2166.93,1410.612,597.819,55.493,71.298,72.395,71.317,53.264,1.334,2.937,0.0,76.934,61.547,68.471
0.0,49.443,40.0,60.0,40.0,1495.66,0.0,2110.011,1374.512,582.05,55.258,71.268,72.323,71.287,53.018,1.413,2.942,0.0,76.934,61.547,68.529
0.0,49.223,40.0,60.0,40.0,1447.13,0.0,2016.168,1312.842,556.2,54.957,71.172,72.259,71.221,52.695,1.532,2.943,0.0,76.934,61.547,68.315
0.0,48.876,40.0,60.0,40.0,1335.8,0.0,1888.48,1228.779,521.039,54.627,71.136,72.208,71.162,52.367,1.586,2.845,0.0,75.742,60.594,68.354
0.0,48.442,40.0,60.0,40.0,1215.37,0.0,1769.064,1150.266,488.15,54.388,71.116,72.172,71.132,52.187,1.579,2.707,0.0,74.035,59.228,68.38
0.0,48.002,40.0,60.0,40.0,1109.77,0.0,1648.298,1070.93,454.884,54.207,71.119,72.152,71.12,52.056,1.572,2.579,0.0,72.499,58.0,68.445
0.0,47.603,40.0,60.0,40.0,1026.4,0.0,1537.251,1001.215,416.082,54.127,71.181,72.152,71.143,52.004,1.56,2.471,0.0,71.281,57.025,68.607
0.0,47.311,40.0,60.0,40.0,978.229,0.0,1460.33,955.372,384.359,54.149,71.25,72.175,71.201,52.029,1.553,2.406,0.0,70.622,56.498,68.71
0.0,47.059,40.0,60.0,40.0,942.529,0.0,1397.607,917.866,359.024,54.204,71.326,72.21,71.268,52.074,1.549,2.356,0.0,70.149,56.119,68.808
0.0,46.892,40.0,60.0,40.0,920.338,0.0,1356.62,893.589,342.7,54.267,71.395,72.251,71.338,52.123,1.545,2.323,0.0,69.858,55.887,68.898
0.0,46.788,40.0,60.0,40.0,908.722,0.0,1335.249,881.385,334.22,54.368,71.457,72.293,71.403,52.215,1.543,2.306,0.0,69.702,55.761,68.989
0.0,46.727,40.0,60.0,40.0,906.613,0.0,1333.033,881.084,333.233,54.511,71.499,72.332,71.46,52.356,1.541,2.303,0.0,69.658,55.727,69.034
0.0,46.692,40.0,60.0,40.0,911.069,0.0,1347.996,891.498,338.95,54.591,71.472,72.364,71.478,52.444,1.537,2.308,0.0,69.659,55.727,68.834
0.0,46.709,40.0,60.0,40.0,919.982,0.0,1378.006,911.298,350.622,54.724,71.5,72.389,71.483,52.598,1.527,2.319,0.0,69.659,55.727,68.937
0.0,46.748,40.0,60.0,40.0,932.615,0.0,1420.177,938.648,367.277,54.82,71.486,72.406,71.491,52.725,1.512,2.334,0.0,69.659,55.727,68.872
0.0,46.8,40.0,60.0,40.0,946.19,0.0,1464.702,967.014,385.157,54.884,71.46,72.413,71.476,52.824,1.494,2.348,0.0,69.659,55.727,68.808
0.0,46.852,40.0,60.0,40.0,959.402,0.0,1507.0,993.455,402.419,54.967,71.429,72.412,71.451,52.936,1.474,2.361,0.0,69.659,55.727,68.762
0.0,46.915,40.0,60.0,40.0,974.105,0.0,1552.702,1021.942,421.316,55.035,71.416,72.408,71.428,53.036,1.452,2.373,0.0,69.659,55.727,68.795
0.0,47.005,40.0,60.0,40.0,989.395,0.0,1598.608,1050.533,440.359,55.098,71.44,72.401,71.43,53.126,1.426,2.384,0.0,69.659,55.727,68.95
0.0,47.074,40.0,60.0,40.0,1004.29,0.0,1641.76,1079.177,452.227,55.104,71.414,72.391,71.427,53.156,1.394,2.393,0.0,69.659,55.727,68.872
0.0,47.146,40.0,60.0,40.0,1018.22,0.0,1680.735,1105.069,462.945,55.138,71.437,72.377,71.426,53.21,1.363,2.399,0.0,69.659,55.727,69.002
0.0,47.206,40.0,60.0,40.0,1030.16,0.0,1713.124,1126.618,471.849,55.132,71.428,72.362,71.432,53.221,1.335,2.404,0.0,69.659,55.727,68.989
0.0,47.234,40.0,60.0,40.0,1039.33,0.0,1737.417,1142.757,478.53,55.129,71.405,72.344,71.418,53.23,1.313,2.406,0.0,69.659,55.727,68.95
0.0,47.271,40.0,60.0,40.0,1046.32,0.0,1755.605,1154.859,483.53,55.113,71.368,72.326,71.39,53.222,1.296,2.408,0.0,69.659,55.727,68.872
0.0,47.408,40.0,60.0,40.0,1051.59,0.0,1766.758,1162.3,486.594,55.394,71.338,72.308,71.358,53.507,1.287,2.411,0.0,69.685,55.748,68.808
0.0,47.642,40.0,60.0,40.0,1055.41,0.0,1770.014,1164.467,487.492,55.296,71.328,72.291,71.337,53.408,1.289,2.416,0.0,69.757,55.806,68.834
0.0,47.704,40.0,60.0,40.0,1054.34,0.0,1767.41,1162.753,486.772,55.265,71.335,72.275,71.333,53.375,1.291,2.416,0.0,69.756,55.805,68.898
0.0,47.739,40.0,60.0,40.0,1051.32,0.0,1759.648,1157.598,484.639,55.242,71.354,72.259,71.344,53.35,1.299,2.415,0.0,69.756,55.805,69.002
0.0,47.784,40.0,60.0,40.0,1046.74,0.0,1747.808,1149.736,481.383,55.248,71.34,72.245,71.347,53.353,1.31,2.414,0.0,69.756,55.805,68.976
0.0,47.867,40.0,60.0,40.0,1041.07,0.0,1733.005,1139.912,477.31,55.268,71.305,72.234,71.324,53.368,1.324,2.412,0.0,69.756,55.805,68.885
0.0,47.962,40.0,60.0,40.0,1034.47,0.0,1715.512,1128.296,472.5,55.27,71.332,72.224,71.321,53.362,1.339,2.41,0.0,69.756,55.805,69.022
0.0,48.034,40.0,60.0,40.0,1028.0,0.0,1698.124,1116.741,467.718,55.229,71.327,72.217,71.329,53.314,1.354,2.408,0.0,69.756,55.805,69.002
0.0,48.078,40.0,60.0,40.0,1021.95,0.0,1681.597,1105.755,463.174,55.234,71.327,72.211,71.327,53.312,1.368,2.406,0.0,69.756,55.805,69.034
0.0,48.139,40.0,60.0,40.0,1016.58,0.0,1666.752,1095.889,459.092,55.239,71.305,72.206,71.317,53.31,1.381,2.403,0.0,69.756,55.805,68.95
0.0,48.182,40.0,60.0,40.0,1012.02,0.0,1654.0,1087.412,455.585,55.151,71.326,72.202,71.316,53.215,1.391,2.401,0.0,69.756,55.805,69.06
0.0,48.071,40.0,60.0,40.0,1008.32,0.0,1643.546,1080.462,452.711,54.863,71.361,72.198,71.341,52.921,1.399,2.399,0.0,69.756,55.805,69.197
0.0,47.866,40.0,60.0,40.0,1005.28,0.0,1634.88,1074.698,450.328,54.962,71.319,72.193,71.338,53.016,1.405,2.398,0.0,69.756,55.805,69.034
0.0,47.877,40.0,60.0,40.0,1002.77,0.0,1627.687,1069.899,448.351,54.984,71.323,72.189,71.324,53.034,1.411,2.396,0.0,69.756,55.805,69.073
0.0,47.923,40.0,60.0,40.0,1000.96,0.0,1622.458,1066.417,446.915,55.025,71.333,72.186,71.328,53.072,1.415,2.395,0.0,69.756,55.805,69.119
0.0,47.945,40.0,60.0,40.0,999.886,0.0,1619.367,1064.364,446.065,54.978,71.35,72.184,71.34,53.023,1.417,2.394,0.0,69.756,55.805,69.184
0.0,47.896,40.0,60.0,40.0,999.435,0.0,1618.06,1063.48,445.706,54.936,71.342,72.181,71.345,52.98,1.418,2.394,0.0,69.756,55.805,69.145
0.0,47.851,40.0,60.0,40.0,999.515,0.0,1618.292,1063.628,445.769,54.946,71.324,72.178,71.334,52.991,1.418,2.394,0.0,69.756,55.805,69.093
0.0,47.845,40.0,60.0,40.0,999.95,0.0,1619.552,1064.45,446.118,54.968,71.334,72.174,71.33,53.011,1.417,2.394,0.0,69.756,55.805,69.145
0.0,47.86,40.0,60.0,40.0,1000.71,0.0,1621.752,1065.9,446.723,54.979,71.319,72.171,71.327,53.023,1.415,2.395,0.0,69.756,55.805,69.093
0.0,48.096,40.0,60.0,40.0,1001.83,0.0,1624.982,1068.051,447.61,55.624,71.331,72.169,71.326,53.67,1.413,2.396,0.0,69.756,55.805,69.145
0.0,48.889,40.0,60.0,40.0,1003.55,0.0,1629.92,1071.324,448.969,56.136,71.312,72.173,71.322,54.184,1.409,2.397,0.0,69.756,55.805,69.06
0.0,49.529,40.0,60.0,40.0,1006.6,0.0,1638.664,1077.139,451.373,55.7,71.317,72.178,71.316,53.752,1.403,2.398,0.0,69.756,55.805,69.073
0.0,49.141,40.0,60.0,40.0,1010.66,0.0,1650.178,1084.795,454.539,54.979,71.331,72.177,71.323,53.036,1.394,2.4,0.0,69.756,55.805,69.132
0.0,48.727,40.0,60.0,40.0,1014.47,0.0,1660.857,1091.89,457.477,55.288,71.342,72.171,71.335,53.351,1.385,2.402,0.0,69.756,55.805,69.197
0.0,49.23,40.0,60.0,40.0,1017.6,0.0,1669.594,1097.703,459.879,56.059,71.324,72.168,71.333,54.126,1.378,2.404,0.0,69.756,55.805,69.119
0.0,49.796,40.0,60.0,40.0,1020.65,0.0,1678.032,1103.321,462.197,54.888,71.302,72.166,71.316,52.96,1.371,2.405,0.0,69.756,55.805,69.047
0.0,48.781,40.0,60.0,40.0,1023.13,0.0,1684.83,1107.855,464.066,54.642,71.293,72.156,71.301,52.717,1.366,2.406,0.0,69.756,55.805,69.047
0.0,48.395,40.0,60.0,40.0,1023.74,0.0,1686.511,1108.972,464.529,54.488,71.261,72.142,71.28,52.565,1.364,2.406,0.0,69.756,55.805,68.95
0.0,48.217,40.0,60.0,40.0,1022.34,0.0,1682.676,1106.426,463.473,54.701,71.23,72.128,71.251,52.777,1.367,2.406,0.0,69.756,55.805,68.885
0.0,48.273,40.0,60.0,40.0,1019.36,0.0,1674.459,1100.968,461.213,54.744,71.189,72.118,71.216,52.817,1.374,2.404,0.0,69.756,55.805,68.762
0.0,48.161,40.0,60.0,40.0,1015.32,0.0,1663.256,1093.514,458.133,54.482,71.146,72.107,71.175,52.55,1.383,2.403,0.0,69.756,55.805,68.633
0.0,47.827,40.0,60.0,40.0,1010.5,0.0,1649.706,1084.491,454.409,54.445,71.126,72.097,71.143,52.507,1.394,2.4,0.0,69.756,55.805,68.594
0.0,47.594,40.0,60.0,40.0,1005.17,0.0,1634.581,1074.429,450.25,54.443,71.101,72.088,71.119,52.498,1.406,2.397,0.0,69.756,55.805,68.516
0.0,47.476,40.0,60.0,40.0,999.699,0.0,1618.825,1063.955,445.919,54.545,71.084,72.081,71.097,52.592,1.417,2.394,0.0,69.756,55.805,68.484
0.0,47.44,40.0,60.0,40.0,994.48,0.0,1603.61,1053.832,441.735,54.63,71.071,72.077,71.082,52.669,1.428,2.391,0.0,69.756,55.805,68.458
0.0,47.51,40.0,60.0,40.0,989.908,0.0,1590.125,1045.153,436.982,54.915,71.062,72.075,71.069,52.946,1.437,2.388,0.0,69.756,55.805,68.419
0.0,47.664,40.0,60.0,40.0,986.614,0.0,1580.318,1039.053,432.863,54.876,71.065,72.076,71.065,52.901,1.443,2.386,0.0,69.756,55.805,68.419
0.0,47.631,40.0,60.0,40.0,984.658,0.0,1574.457,1035.413,430.406,54.834,71.069,72.078,71.068,52.854,1.446,2.385,0.0,69.756,55.805,68.406
0.0,47.536,40.0,60.0,40.0,983.836,0.0,1571.986,1033.868,429.373,54.842,71.05,72.079,71.062,52.859,1.447,2.384,0.0,69.756,55.805,68.315
0.0,47.503,40.0,60.0,40.0,984.023,0.0,1572.549,1034.208,429.611,54.897,70.992,72.08,71.027,52.915,1.447,2.384,0.0,69.756,55.805,68.114
0.0,47.555,40.0,60.0,40.0,985.157,0.0,1575.953,1036.332,431.035,55.004,70.999,72.081,71.002,53.023,1.445,2.385,0.0,69.756,55.805,68.153
0.0,47.644,40.0,60.0,40.0,987.102,0.0,1581.775,1039.966,433.474,55.017,70.983,72.083,70.994,53.039,1.442,2.386,0.0,69.756,55.805,68.088
0.0,47.681,40.0,60.0,40.0,989.631,0.0,1589.303,1044.65,436.635,55.032,70.978,72.083,70.983,53.058,1.437,2.388,0.0,69.756,55.805,68.088
0.0,47.695,40.0,60.0,40.0,992.581,0.0,1598.025,1050.104,440.201,55.034,70.98,72.084,70.98,53.064,1.432,2.39,0.0,69.756,55.805,68.101
0.0,47.708,40.0,60.0,40.0,995.711,0.0,1607.216,1056.211,442.728,55.065,70.979,72.083,70.98,53.1,1.426,2.392,0.0,69.756,55.805,68.114
0.0,47.756,40.0,60.0,40.0,998.859,0.0,1616.389,1062.31,445.25,55.102,70.997,72.081,70.987,53.142,1.419,2.394,0.0,69.756,55.805,68.179
0.0,47.816,40.0,60.0,40.0,1001.93,0.0,1625.277,1068.234,447.693,55.102,70.993,72.079,70.993,53.147,1.413,2.396,0.0,69.756,55.805,68.153
0.0,47.859,40.0,60.0,40.0,1004.66,0.0,1633.102,1073.44,449.845,55.119,71.003,72.077,70.997,53.168,1.407,2.397,0.0,69.756,55.805,68.224
0.0,47.907,40.0,60.0,40.0,1006.99,0.0,1639.755,1077.866,451.674,55.121,71.013,72.074,71.007,53.172,1.402,2.398,0.0,69.756,55.805,68.25
0.0,47.925,40.0,60.0,40.0,1008.84,0.0,1645.023,1081.372,453.123,55.099,71.003,72.07,71.008,53.158,1.398,2.399,0.0,69.756,55.805,68.224
0.0,47.935,40.0,60.0,40.0,1010.14,0.0,1648.703,1083.82,454.135,55.083,70.961,72.066,70.985,53.141,1.395,2.4,0.0,69.756,55.805,68.075
0.0,47.953,40.0,60.0,40.0,1010.84,0.0,1650.674,1085.133,454.675,55.083,70.975,72.061,70.971,53.138,1.393,2.4,0.0,69.756,55.805,68.153
0.0,47.978,40.0,60.0,40.0,1010.96,0.0,1651.012,1085.359,454.768,55.083,70.986,72.056,70.981,53.142,1.393,2.401,0.0,69.756,55.805,68.198
0.0,47.992,40.0,60.0,40.0,1010.62,0.0,1650.049,1084.727,454.502,55.057,70.971,72.052,70.978,53.116,1.394,2.4,0.0,69.756,55.805,68.14
0.0,47.987,40.0,60.0,40.0,1009.8,0.0,1647.728,1083.18,453.865,55.059,70.941,72.048,70.958,53.12,1.396,2.4,0.0,69.756,55.805,68.049
0.0,48.001,40.0,60.0,40.0,1008.6,0.0,1644.336,1080.915,452.932,55.053,70.967,72.044,70.956,53.111,1.398,2.399,0.0,69.756,55.805,68.179
0.0,48.007,40.0,60.0,40.0,1007.26,0.0,1640.538,1078.4,451.887,55.033,70.974,72.04,70.969,53.089,1.401,2.399,0.0,69.756,55.805,68.198
0.0,48.003,40.0,60.0,40.0,1005.68,0.0,1636.041,1075.393,450.653,55.031,70.972,72.037,70.972,53.084,1.405,2.398,0.0,69.756,55.805,68.192
0.0,48.013,40.0,60.0,40.0,1004.16,0.0,1631.668,1072.491,449.449,55.039,70.963,72.034,70.967,53.09,1.408,2.397,0.0,69.756,55.805,68.179
0.0,48.021,40.0,60.0,40.0,1002.68,0.0,1627.426,1069.67,448.284,55.032,71.007,72.031,70.983,53.082,1.411,2.396,0.0,69.756,55.805,68.354
0.0,48.033,40.0,60.0,40.0,1001.34,0.0,1623.57,1067.102,447.223,55.049,71.025,72.029,71.01,53.097,1.414,2.395,0.0,69.756,55.805,68.419
0.0,48.06,40.0,60.0,40.0,1000.22,0.0,1620.319,1064.934,446.331,55.032,71.052,72.028,71.033,53.079,1.416,2.395,0.0,69.756,55.805,68.516
0.0,48.056,40.0,60.0,40.0,999.431,0.0,1618.047,1063.432,445.704,55.017,71.054,72.027,71.049,53.061,1.418,2.394,0.0,69.756,55.805,68.516
0.0,48.052,40.0,60.0,40.0,998.8,0.0,1616.219,1062.204,445.203,55.042,71.066,72.026,71.058,53.085,1.419,2.394,0.0,69.756,55.805,68.581
0.0,48.063,40.0,60.0,40.0,998.478,0.0,1615.282,1061.583,444.946,55.017,71.071,72.024,71.067,53.059,1.42,2.394,0.0,69.756,55.805,68.594
0.0,48.075,40.0,60.0,40.0,998.377,0.0,1614.988,1061.386,444.865,55.041,71.099,72.024,71.083,53.086,1.42,2.394,0.0,69.756,55.805,68.697
0.0,48.096,40.0,60.0,40.0,998.471,0.0,1615.263,1061.562,444.94,55.011,71.093,72.023,71.093,53.053,1.42,2.394,0.0,69.756,55.805,68.672
0.0,48.086,40.0,60.0,40.0,998.719,0.0,1615.981,1062.03,445.139,55.012,71.09,72.022,71.091,53.054,1.419,2.394,0.0,69.756,55.805,68.659
0.0,48.095,40.0,60.0,40.0,999.048,0.0,1616.937,1062.653,445.401,55.041,71.106,72.02,71.097,53.082,1.419,2.394,0.0,69.756,55.805,68.736
0.0,48.132,40.0,60.0,40.0,999.445,0.0,1618.088,1063.404,445.72,55.052,71.142,72.019,71.121,53.095,1.418,2.394,0.0,69.756,55.805,68.859
0.0,48.139,40.0,60.0,40.0,999.901,0.0,1619.409,1064.265,446.084,55.017,71.108,72.018,71.123,53.061,1.417,2.394,0.0,69.756,55.805,68.723
0.0,48.131,40.0,60.0,40.0,1000.34,0.0,1620.689,1065.096,446.438,55.039,71.112,72.017,71.112,53.084,1.416,2.395,0.0,69.756,55.805,68.762
0.0,48.141,40.0,60.0,40.0,1000.72,0.0,1621.787,1065.803,446.741,55.017,71.066,72.015,71.092,53.062,1.415,2.395,0.0,69.756,55.805,68.581
0.0,48.14,40.0,60.0,40.0,1000.99,0.0,1622.567,1066.298,446.957,55.02,71.068,72.013,71.071,53.066,1.415,2.395,0.0,69.756,55.805,68.607
0.0,48.147,40.0,60.0,40.0,1001.13,0.0,1622.961,1066.534,447.066,55.022,71.069,72.012,71.07,53.068,1.414,2.395,0.0,69.756,55.805,68.607
0.0,48.15,40.0,60.0,40.0,1001.13,0.0,1622.959,1066.507,447.068,55.019,71.046,72.01,71.059,53.067,1.414,2.395,0.0,69.756,55.805,68.529
0.0,48.157,40.0,60.0,40.0,1000.99,0.0,1622.56,1066.213,446.959,55.02,71.022,72.008,71.037,53.065,1.415,2.395,0.0,69.756,55.805,68.458
0.0,48.171,40.0,60.0,40.0,1000.73,0.0,1621.796,1065.676,446.751,55.032,71.038,72.006,71.033,53.078,1.415,2.395,0.0,69.756,55.805,68.516
0.0,48.173,40.0,60.0,40.0,1000.37,0.0,1620.768,1064.965,446.472,55.002,71.008,72.005,71.024,53.047,1.416,2.395,0.0,69.756,55.805,68.393
0.0,48.165,40.0,60.0,40.0,999.921,0.0,1619.466,1064.07,446.114,55.029,71.01,72.003,71.011,53.073,1.417,2.394,0.0,69.756,55.805,68.432
0.0,48.189,40.0,60.0,40.0,999.406,0.0,1617.975,1063.049,445.706,55.036,71.016,72.002,71.013,53.079,1.418,2.394,0.0,69.756,55.805,68.458
0.0,48.2,40.0,60.0,40.0,998.877,0.0,1616.44,1062.002,445.287,55.024,71.024,72.001,71.018,53.067,1.419,2.394,0.0,69.756,55.805,68.484
0.0,48.215,40.0,60.0,40.0,998.36,0.0,1614.939,1060.977,444.875,55.046,71.048,72.0,71.034,53.089,1.42,2.394,0.0,69.756,55.805,68.568
0.0,48.229,40.0,60.0,40.0,997.897,0.0,1613.593,1060.057,444.507,55.024,71.024,72.0,71.035,53.065,1.421,2.393,0.0,69.756,55.805,68.471
0.0,48.222,40.0,60.0,40.0,997.485,0.0,1612.392,1059.235,444.178,55.02,71.019,71.999,71.023,53.059,1.422,2.393,0.0,69.756,55.805,68.471
0.0,48.226,40.0,60.0,40.0,997.111,0.0,1611.303,1058.487,443.881,55.02,71.005,71.999,71.014,53.061,1.423,2.393,0.0,69.756,55.805,68.419
0.0,48.219,40.0,60.0,40.0,996.771,0.0,1610.312,1057.808,443.61,54.999,71.009,71.998,71.009,53.04,1.423,2.393,0.0,69.756,55.805,68.432
0.0,48.199,40.0,60.0,40.0,996.447,0.0,1609.365,1057.158,443.351,54.988,70.969,71.997,70.992,53.027,1.424,2.392,0.0,69.756,55.805,68.263
0.0,48.196,40.0,60.0,40.0,996.11,0.0,1608.383,1056.484,443.082,54.996,70.953,71.997,70.966,53.038,1.425,2.392,0.0,69.756,55.805,68.237
0.0,48.204,40.0,60.0,40.0,995.772,0.0,1607.394,1055.806,442.811,54.99,70.943,71.996,70.952,53.029,1.426,2.392,0.0,69.756,55.805,68.192
0.0,48.192,40.0,60.0,40.0,995.438,0.0,1606.417,1055.138,442.543,54.997,70.956,71.996,70.95,53.034,1.426,2.392,0.0,69.756,55.805,68.25
0.0,48.193,40.0,60.0,40.0,995.12,0.0,1605.486,1054.5,442.288,54.988,70.944,71.995,70.95,53.025,1.427,2.392,0.0,69.756,55.805,68.198
0.0,48.182,40.0,60.0,40.0,994.819,0.0,1604.604,1053.897,442.047,54.996,70.936,71.995,70.941,53.032,1.428,2.391,0.0,69.756,55.805,68.179
0.0,48.184,40.0,60.0,40.0,994.537,0.0,1603.779,1053.332,441.822,54.995,70.958,71.995,70.946,53.031,1.428,2.391,0.0,69.756,55.805,68.276
0.0,48.202,40.0,60.0,40.0,994.299,0.0,1603.078,1052.851,441.63,55.029,70.983,71.995,70.967,53.065,1.429,2.391,0.0,69.756,55.805,68.367
0.0,48.224,40.0,60.0,40.0,994.144,0.0,1602.624,1052.536,441.507,55.012,71.001,71.995,70.988,53.048,1.429,2.391,0.0,69.756,55.805,68.419
0.0,48.212,40.0,60.0,40.0,994.081,0.0,1602.438,1052.401,441.456,54.988,70.978,71.996,70.988,53.022,1.429,2.391,0.0,69.756,55.805,68.328
0.0,48.21,40.0,60.0,40.0,994.064,0.0,1602.388,1052.359,441.443,55.029,71.017,71.996,70.997,53.064,1.429,2.391,0.0,69.756,55.805,68.484
0.0,48.224,40.0,60.0,40.0,994.098,0.0,1602.491,1052.418,441.471,55.004,70.991,71.996,71.002,53.039,1.429,2.391,0.0,69.756,55.805,68.367
0.0,48.221,40.0,60.0,40.0,994.174,0.0,1602.712,1052.557,441.533,55.012,71.008,71.996,71.0,53.047,1.429,2.391,0.0,69.756,55.805,68.458
0.0,48.23,40.0,60.0,40.0,994.272,0.0,1602.997,1052.742,441.612,54.99,71.022,71.996,71.013,53.025,1.429,2.391,0.0,69.756,55.805,68.484
0.0,48.216,40.0,60.0,40.0,994.369,0.0,1603.286,1052.931,441.691,55.001,71.008,71.996,71.013,53.036,1.428,2.391,0.0,69.756,55.805,68.432
0.0,48.229,40.0,60.0,40.0,994.448,0.0,1603.517,1053.08,441.755,55.03,71.038,71.996,71.021,53.065,1.428,2.391,0.0,69.756,55.805,68.555
0.0,48.26,40.0,60.0,40.0,994.538,0.0,1603.779,1053.253,441.827,55.037,71.047,71.997,71.039,53.073,1.428,2.391,0.0,69.756,55.805,68.581
0.0,48.272,40.0,60.0,40.0,994.661,0.0,1604.14,1053.492,441.927,55.023,71.067,71.997,71.054,53.06,1.428,2.391,0.0,69.756,55.805,68.646
0.0,48.263,40.0,60.0,40.0,994.799,0.0,1604.544,1053.761,442.038,55.011,71.028,71.997,71.047,53.046,1.428,2.391,0.0,69.756,55.805,68.484
0.0,48.262,40.0,60.0,40.0,994.908,0.0,1604.865,1053.974,442.126,55.009,71.023,71.997,71.029,53.044,1.427,2.391,0.0,69.756,55.805,68.484
0.0,48.258,40.0,60.0,40.0,994.967,0.0,1605.037,1054.09,442.174,55.001,70.99,71.997,71.01,53.036,1.427,2.391,0.0,69.756,55.805,68.354
0.0,48.266,40.0,60.0,40.0,994.958,0.0,1605.011,1054.073,442.167,55.034,71.021,71.996,71.007,53.07,1.427,2.391,0.0,69.756,55.805,68.503
0.0,48.294,40.0,60.0,40.0,994.918,0.0,1604.895,1053.997,442.133,55.038,71.05,71.996,71.032,53.075,1.427,2.391,0.0,69.756,55.805,68.594
0.0,48.315,40.0,60.0,40.0,994.886,0.0,1604.8,1053.936,442.107,55.036,71.056,71.996,71.048,53.073,1.427,2.391,0.0,69.756,55.805,68.607
0.0,48.326,40.0,60.0,40.0,994.872,0.0,1604.761,1053.913,442.096,55.052,71.088,71.997,71.068,53.088,1.427,2.391,0.0,69.756,55.805,68.736
0.0,48.349,40.0,60.0,40.0,994.891,0.0,1604.814,1053.951,442.11,55.044,71.101,71.997,71.089,53.08,1.427,2.391,0.0,69.756,55.805,68.782
0.0,48.368,40.0,60.0,40.0,994.949,0.0,1604.986,1054.069,442.158,55.06,71.133,71.997,71.112,53.097,1.427,2.391,0.0,69.756,55.805,68.898
0.0,48.391,40.0,60.0,40.0,995.056,0.0,1605.298,1054.282,442.244,55.065,71.143,71.997,71.134,53.103,1.427,2.391,0.0,69.756,55.805,68.911
0.0,48.403,40.0,60.0,40.0,995.21,0.0,1605.75,1054.588,442.367,55.03,71.144,71.998,71.142,53.067,1.427,2.392,0.0,69.756,55.805,68.924
0.0,48.393,40.0,60.0,40.0,995.375,0.0,1606.231,1054.914,442.499,55.032,71.106,71.998,71.126,53.069,1.426,2.392,0.0,69.756,55.805,68.782
0.0,48.404,40.0,60.0,40.0,995.503,0.0,1606.609,1055.169,442.603,55.043,71.129,71.998,71.12,53.08,1.426,2.392,0.0,69.756,55.805,68.885
0.0,48.415,40.0,60.0,40.0,995.595,0.0,1606.876,1055.352,442.675,55.029,71.125,71.997,71.126,53.066,1.426,2.392,0.0,69.756,55.805,68.847
0.0,48.411,40.0,60.0,40.0,995.642,0.0,1607.014,1055.447,442.714,55.021,71.115,71.997,71.119,53.059,1.426,2.392,0.0,69.756,55.805,68.834
0.0,48.433,40.0,60.0,40.0,995.632,0.0,1606.984,1055.43,442.705,55.06,71.188,71.997,71.148,53.097,1.426,2.392,0.0,69.756,55.805,69.119
0.0,48.474,40.0,60.0,40.0,995.622,0.0,1606.956,1055.416,442.698,55.065,71.2,71.997,71.187,53.102,1.426,2.392,0.0,69.756,55.805,69.119
0.0,48.483,40.0,60.0,40.0,995.648,0.0,1607.031,1055.468,442.717,55.013,71.184,71.997,71.189,53.05,1.426,2.392,0.0,69.756,55.805,69.06
0.0,48.45,40.0,60.0,40.0,995.664,0.0,1607.077,1055.502,442.73,55.019,71.17,71.997,71.177,53.056,1.426,2.392,0.0,69.756,55.805,69.022
0.0,48.482,40.0,60.0,40.0,995.632,0.0,1606.986,1055.442,442.705,55.069,71.248,71.997,71.207,53.106,1.426,2.392,0.0,69.756,55.805,69.326
0.0,48.509,40.0,60.0,40.0,995.613,0.0,1606.929,1055.407,442.689,55.014,71.234,71.997,71.235,53.052,1.426,2.392,0.0,69.756,55.805,69.222
0.0,48.471,40.0,60.0,40.0,995.596,0.0,1606.878,1055.375,442.675,55.003,71.191,71.997,71.213,53.04,1.426,2.392,0.0,69.756,55.805,69.073
0.0,48.464,40.0,60.0,40.0,995.514,0.0,1606.641,1055.217,442.61,55.01,71.186,71.996,71.193,53.047,1.426,2.392,0.0,69.756,55.805,69.08
0.0,48.472,40.0,60.0,40.0,995.368,0.0,1606.213,1054.93,442.492,55.01,71.167,71.996,71.179,53.047,1.426,2.392,0.0,69.756,55.805,69.002
0.0,48.484,40.0,60.0,40.0,995.176,0.0,1605.65,1054.553,442.337,55.008,71.202,71.995,71.185,53.045,1.427,2.392,0.0,69.756,55.805,69.145
0.0,48.481,40.0,60.0,40.0,994.965,0.0,1605.032,1054.14,442.168,55.003,71.189,71.995,71.194,53.039,1.427,2.391,0.0,69.756,55.805,69.08
0.0,48.464,40.0,60.0,40.0,994.734,0.0,1604.354,1053.686,441.982,54.984,71.171,71.995,71.181,53.019,1.428,2.391,0.0,69.756,55.805,69.022
0.0,48.471,40.0,60.0,40.0,994.47,0.0,1603.582,1053.168,441.771,55.039,71.207,71.994,71.189,53.075,1.428,2.391,0.0,69.756,55.805,69.171
0.0,48.498,40.0,60.0,40.0,994.23,0.0,1602.876,1052.695,441.577,54.998,71.176,71.994,71.19,53.033,1.429,2.391,0.0,69.756,55.805,69.034
0.0,48.471,40.0,60.0,40.0,994.019,0.0,1602.256,1052.278,441.406,54.989,71.174,71.994,71.176,53.023,1.429,2.391,0.0,69.756,55.805,69.047
0.0,48.465,40.0,60.0,40.0,993.807,0.0,1601.635,1051.86,441.236,55.018,71.183,71.994,71.178,53.052,1.43,2.391,0.0,69.756,55.805,69.08
0.0,48.483,40.0,60.0,40.0,993.617,0.0,1601.076,1051.484,441.082,54.984,71.211,71.994,71.194,53.018,1.43,2.391,0.0,69.756,55.805,69.184
0.0,48.484,40.0,60.0,40.0,993.467,0.0,1600.636,1051.186,440.961,55.041,71.238,71.994,71.22,53.075,1.43,2.39,0.0,69.756,55.805,69.287
0.0,48.503,40.0,60.0,40.0,993.391,0.0,1600.41,1051.032,440.899,54.994,71.23,71.995,71.23,53.028,1.431,2.39,0.0,69.756,55.805,69.235
0.0,48.496,40.0,60.0,40.0,993.375,0.0,1600.364,1050.996,440.887,55.044,71.293,71.995,71.257,53.077,1.431,2.39,0.0,69.756,55.805,69.488
0.0,48.525,40.0,60.0,40.0,993.431,0.0,1600.53,1051.102,440.933,55.01,71.28,71.995,71.281,53.044,1.43,2.39,0.0,69.756,55.805,69.397
0.0,48.516,40.0,60.0,40.0,993.551,0.0,1600.88,1051.332,441.03,55.02,71.29,71.996,71.283,53.054,1.43,2.391,0.0,69.756,55.805,69.462
0.0,48.522,40.0,60.0,40.0,993.698,0.0,1601.313,1051.618,441.149,54.998,71.274,71.996,71.282,53.032,1.43,2.391,0.0,69.756,55.805,69.384
0.0,48.498,40.0,60.0,40.0,993.847,0.0,1601.751,1051.906,441.269,54.97,71.265,71.996,71.27,53.005,1.43,2.391,0.0,69.756,55.805,69.371
0.0,48.494,40.0,60.0,40.0,993.945,0.0,1602.038,1052.095,441.348,55.038,71.309,71.996,71.285,53.072,1.429,2.391,0.0,69.756,55.805,69.553
0.0,48.547,40.0,60.0,40.0,994.036,0.0,1602.306,1052.271,441.422,55.04,71.34,71.996,71.319,53.07,1.429,2.391,0.0,69.756,55.805,69.644
0.0,48.549,40.0,60.0,40.0,994.169,0.0,1602.696,1052.529,441.529,54.996,71.337,71.996,71.334,53.031,1.429,2.391,0.0,69.756,55.805,69.618
0.0,48.535,40.0,60.0,40.0,994.303,0.0,1603.091,1052.792,441.639,55.039,71.351,71.996,71.342,53.074,1.429,2.391,0.0,69.756,55.805,69.676
0.0,48.553,40.0,60.0,40.0,994.431,0.0,1603.466,1053.04,441.741,54.976,71.326,71.996,71.339,53.011,1.428,2.391,0.0,69.756,55.805,69.566
0.0,48.508,40.0,60.0,40.0,994.513,0.0,1603.705,1053.2,441.808,55.003,71.287,71.996,71.31,53.038,1.428,2.391,0.0,69.756,55.805,69.436
0.0,48.533,40.0,60.0,40.0,994.508,0.0,1603.691,1053.189,441.804,55.019,71.353,71.996,71.322,53.055,1.428,2.391,0.0,69.756,55.805,69.702
0.0,48.534,40.0,60.0,40.0,994.466,0.0,1603.569,1053.108,441.771,54.987,71.323,71.995,71.335,53.022,1.428,2.391,0.0,69.756,55.805,69.553
0.0,48.518,40.0,60.0,40.0,994.378,0.0,1603.311,1052.936,441.698,55.004,71.314,71.995,71.319,53.038,1.428,2.391,0.0,69.756,55.805,69.553
0.0,48.538,40.0,60.0,40.0,994.245,0.0,1602.92,1052.675,441.591,55.013,71.337,71.995,71.326,53.048,1.429,2.391,0.0,69.756,55.805,69.631
0.0,48.552,40.0,60.0,40.0,994.106,0.0,1602.512,1052.403,441.478,55.02,71.354,71.995,71.342,53.058,1.429,2.391,0.0,69.756,55.805,69.689
0.0,48.568,40.0,60.0,40.0,993.99,0.0,1602.172,1052.177,441.385,55.026,71.37,71.995,71.359,53.059,1.429,2.391,0.0,69.756,55.805,69.741
0.0,48.557,40.0,60.0,40.0,993.911,0.0,1601.938,1052.022,441.322,54.987,71.344,71.995,71.356,53.022,1.429,2.391,0.0,69.756,55.805,69.631
0.0,48.546,40.0,60.0,40.0,993.826,0.0,1601.692,1051.859,441.253,55.01,71.345,71.995,71.346,53.045,1.43,2.391,0.0,69.756,55.805,69.65
0.0,48.565,40.0,60.0,40.0,993.736,0.0,1601.424,1051.683,441.179,54.996,71.341,71.995,71.344,53.031,1.43,2.391,0.0,69.756,55.805,69.631
0.0,48.557,40.0,60.0,40.0,993.654,0.0,1601.186,1051.524,441.114,55.005,71.35,71.995,71.345,53.036,1.43,2.391,0.0,69.756,55.805,69.676
0.0,48.549,40.0,60.0,40.0,993.569,0.0,1600.935,1051.359,441.045,54.986,71.34,71.995,71.345,53.02,1.43,2.391,0.0,69.756,55.805,69.644
0.0,48.547,40.0,60.0,40.0,993.48,0.0,1600.672,1051.183,440.973,55.023,71.38,71.995,71.358,53.056,1.43,2.39,0.0,69.756,55.805,69.806
0.0,48.565,40.0,60.0,40.0,993.411,0.0,1600.47,1051.047,440.917,55.006,71.39,71.995,71.38,53.039,1.43,2.39,0.0,69.756,55.805,69.819
0.0,48.573,40.0,60.0,40.0,993.389,0.0,1600.405,1051.005,440.899,55.03,71.426,71.996,71.403,53.064,1.431,2.39,0.0,69.756,55.805,69.968
0.0,48.579,40.0,60.0,40.0,993.484,0.0,1600.685,1051.188,440.977,54.992,71.435,71.996,71.425,53.025,1.43,2.39,0.0,69.756,55.805,69.981
0.0,48.578,40.0,60.0,40.0,993.649,0.0,1601.169,1051.505,441.111,55.034,71.476,71.997,71.45,53.066,1.43,2.391,0.0,69.756,55.805,70.136
0.0,48.608,40.0,60.0,40.0,993.915,0.0,1601.95,1052.019,441.325,55.032,71.502,71.997,71.481,53.065,1.429,2.391,0.0,69.756,55.805,70.233
0.0,48.644,40.0,60.0,40.0,994.302,0.0,1603.087,1052.769,441.639,55.094,71.585,71.998,71.532,53.129,1.429,2.391,0.0,69.756,55.805,70.551
0.0,48.737,40.0,60.0,40.0,994.866,0.0,1604.742,1053.863,442.094,55.162,71.697,72.0,71.623,53.198,1.427,2.391,0.0,69.756,55.805,70.953
0.0,48.824,40.0,60.0,40.0,995.637,0.0,1607.0,1055.363,442.714,55.122,71.759,72.001,71.711,53.159,1.426,2.392,0.0,69.756,55.805,71.128
0.0,48.808,40.0,60.0,40.0,996.542,0.0,1609.643,1057.125,443.441,55.07,71.685,72.002,71.715,53.108,1.424,2.392,0.0,69.756,55.805,70.823
0.0,48.807,40.0,60.0,40.0,997.418,0.0,1612.197,1058.83,444.143,55.097,71.711,72.002,71.701,53.136,1.422,2.393,0.0,69.756,55.805,70.966
0.0,48.83,40.0,60.0,40.0,998.191,0.0,1614.45,1060.338,444.761,55.057,71.659,72.002,71.688,53.098,1.42,2.393,0.0,69.756,55.805,70.739
0.0,48.835,40.0,60.0,40.0,998.826,0.0,1616.294,1061.576,445.268,55.079,71.65,72.002,71.66,53.122,1.419,2.394,0.0,69.756,55.805,70.739
0.0,48.86,40.0,60.0,40.0,999.409,0.0,1617.984,1062.714,445.732,55.064,71.615,72.004,71.637,53.106,1.418,2.394,0.0,69.756,55.805,70.59
0.0,48.886,40.0,60.0,40.0,999.279,0.0,1617.609,1062.47,445.628,55.108,71.605,71.97,71.615,53.152,1.418,2.394,0.0,69.756,55.805,70.674
0.0,48.966,40.0,60.0,40.0,990.577,0.0,1592.108,1045.584,437.897,55.135,71.67,71.898,71.635,53.17,1.436,2.389,0.0,69.756,55.805,71.128
0.0,48.949,40.0,60.0,40.0,971.385,0.0,1533.983,1009.048,413.674,54.938,71.684,71.833,71.671,52.946,1.467,2.374,0.0,69.756,55.805,71.296
0.0,48.721,40.0,60.0,40.0,945.712,0.0,1452.336,957.544,380.338,54.751,71.662,71.776,71.671,52.712,1.505,2.35,0.0,69.756,55.805,71.348
0.0,48.453,40.0,60.0,40.0,916.353,0.0,1354.823,895.717,341.627,54.591,71.644,71.727,71.657,52.482,1.54,2.317,0.0,69.756,55.805,71.394
0.0,48.105,40.0,60.0,40.0,871.18,0.0,1246.9,826.112,300.349,54.319,71.591,71.686,71.628,52.134,1.547,2.251,0.0,69.36,55.488,71.27
0.0,47.688,40.0,60.0,40.0,822.891,0.0,1140.193,756.907,261.166,54.231,71.559,71.655,71.59,51.975,1.544,2.179,0.0,68.881,55.105,71.232
0.0,47.347,40.0,60.0,40.0,774.529,0.0,1037.648,690.013,225.146,54.155,71.554,71.633,71.568,51.823,1.541,2.112,0.0,68.464,54.771,71.27
0.0,47.026,40.0,60.0,40.0,711.584,0.0,943.872,628.177,193.755,54.07,71.541,71.619,71.556,51.683,1.54,2.052,0.0,68.078,54.463,71.232
0.0,46.691,40.0,60.0,40.0,654.969,0.0,886.165,589.385,175.273,54.193,71.557,71.616,71.551,51.838,1.535,2.012,0.0,67.752,54.201,71.335
0.0,46.641,40.0,60.0,40.0,640.11,0.0,870.896,579.045,170.493,54.278,71.566,71.623,71.558,51.943,1.534,2.001,0.0,67.651,54.121,71.335
0.0,47.475,40.0,60.0,40.0,626.118,0.0,855.98,568.943,165.863,52.573,71.564,71.637,71.562,50.251,1.533,1.991,0.0,67.575,54.06,71.257
0.0,47.555,40.0,60.0,40.0,612.851,0.0,841.724,559.288,161.478,54.546,71.589,71.652,71.569,52.235,1.533,1.982,0.0,67.5,54.0,71.322
0.0,45.791,40.0,60.0,40.0,600.493,0.0,828.362,550.238,157.402,56.834,71.57,71.668,71.576,54.533,1.533,1.973,0.0,67.428,53.943,71.128
0.0,46.509,40.0,60.0,40.0,589.147,0.0,816.026,541.883,153.669,53.731,71.592,71.689,71.576,51.44,1.533,1.965,0.0,67.36,53.888,71.206
0.0,47.848,40.0,60.0,40.0,578.854,0.0,804.774,534.26,150.29,52.913,71.662,71.711,71.602,50.631,1.532,1.958,0.0,67.296,53.837,71.497
0.0,46.955,40.0,60.0,40.0,571.942,0.0,797.377,529.25,148.082,55.932,71.73,71.732,71.654,53.658,1.532,1.952,0.0,67.242,53.793,71.737
0.0,45.589,40.0,60.0,40.0,571.947,0.0,797.486,529.322,148.114,56.547,71.735,71.749,71.698,54.275,1.531,1.952,0.0,67.236,53.789,71.679
0.0,46.481,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.115,53.982,71.792,71.769,71.731,51.71,1.531,1.952,0.0,67.236,53.789,71.918
0.0,47.781,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,52.915,71.845,71.793,71.779,50.643,1.531,1.952,0.0,67.236,53.789,72.081
0.0,46.838,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.093,71.884,71.815,71.825,53.821,1.531,1.952,0.0,67.236,53.789,72.197
0.0,45.627,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,56.629,71.92,71.836,71.867,54.357,1.531,1.952,0.0,67.236,53.789,72.301
0.0,46.46,40.0,60.0,40.0,571.948,0.0,797.491,529.325,148.116,54.075,71.982,71.858,71.911,51.803,1.531,1.952,0.0,67.236,53.789,72.56
0.0,47.851,40.0,60.0,40.0,583.69,0.0,811.826,538.307,152.501,52.906,72.054,71.883,71.97,50.631,1.527,1.957,0.0,67.236,53.789,72.813
0.0,46.958,40.0,60.0,40.0,607.014,0.0,840.022,556.234,161.206,56.245,72.075,71.909,72.024,53.961,1.519,1.967,0.0,67.236,53.789,72.761
0.0,45.846,40.0,60.0,40.0,646.141,0.0,886.489,586.483,175.783,57.317,72.065,71.933,72.05,55.016,1.507,1.984,0.0,67.236,53.789,72.592
0.0,46.812,40.0,60.0,40.0,690.575,0.0,938.013,619.664,192.445,53.431,72.163,71.954,72.085,51.108,1.494,2.004,0.0,67.236,53.789,73.014
0.0,48.548,40.0,60.0,40.0,721.335,0.0,986.99,651.117,208.717,53.45,72.259,71.967,72.164,51.123,1.484,2.024,0.0,67.236,53.789,73.37
0.0,47.499,40.0,60.0,40.0,737.326,0.0,1029.204,678.22,223.059,56.832,72.279,71.97,72.233,54.545,1.475,2.041,0.0,67.236,53.789,73.37
0.0,46.147,40.0,60.0,40.0,749.027,0.0,1062.674,699.75,234.626,57.643,72.218,71.966,72.244,55.395,1.468,2.055,0.0,67.236,53.789,73.066
0.0,47.093,40.0,60.0,40.0,756.531,0.0,1085.299,714.405,242.532,54.19,72.183,71.957,72.214,51.972,1.464,2.065,0.0,67.236,53.789,72.949
0.0,48.339,40.0,60.0,40.0,760.034,0.0,1096.168,721.64,246.331,53.179,72.159,71.946,72.186,50.977,1.461,2.069,0.0,67.236,53.789,72.871
0.0,48.219,40.0,60.0,40.0,759.925,0.0,1095.827,721.799,246.162,55.072,72.131,71.933,72.158,52.875,1.461,2.069,0.0,67.236,53.789,72.8
0.0,46.419,40.0,60.0,40.0,757.034,0.0,1086.849,716.464,242.94,58.118,72.151,71.921,72.144,55.916,1.463,2.066,0.0,67.236,53.789,72.962
0.0,46.833,40.0,60.0,40.0,752.334,0.0,1072.535,707.668,237.864,54.224,72.215,71.912,72.17,52.008,1.466,2.06,0.0,67.236,53.789,73.318
0.0,48.299,40.0,60.0,40.0,745.678,0.0,1052.869,695.408,230.965,52.838,72.254,71.902,72.214,50.603,1.47,2.051,0.0,67.236,53.789,73.506
0.0,48.018,40.0,60.0,40.0,737.126,0.0,1028.653,680.2,222.566,54.941,72.258,71.894,72.241,52.682,1.475,2.041,0.0,67.236,53.789,73.571
0.0,46.506,40.0,60.0,40.0,727.205,0.0,1002.024,663.388,213.451,58.188,72.248,71.888,72.249,55.901,1.481,2.03,0.0,67.236,53.789,73.558
0.0,46.114,40.0,60.0,40.0,716.547,0.0,975.109,646.312,204.364,55.138,72.23,71.884,72.242,52.822,1.487,2.019,0.0,67.236,53.789,73.519
0.0,48.009,40.0,60.0,40.0,700.189,0.0,948.988,629.661,195.672,52.12,72.287,71.885,72.249,49.784,1.492,2.008,0.0,67.236,53.789,73.869
0.0,48.04,40.0,60.0,40.0,679.74,0.0,925.57,614.655,187.987,54.44,72.368,71.892,72.296,52.11,1.498,1.999,0.0,67.236,53.789,74.252
0.0,45.841,40.0,60.0,40.0,666.443,0.0,910.195,604.657,183.012,57.757,72.394,71.903,72.349,55.434,1.501,1.993,0.0,67.236,53.789,74.31
0.0,45.98,40.0,60.0,40.0,659.256,0.0,901.833,599.065,180.344,54.649,72.384,71.909,72.373,52.331,1.503,1.99,0.0,67.236,53.789,74.239
0.0,48.453,40.0,60.0,40.0,654.923,0.0,896.776,595.595,178.747,51.897,72.375,71.918,72.376,49.582,1.504,1.988,0.0,67.236,53.789,74.187
0.0,47.157,40.0,60.0,40.0,653.031,0.0,894.564,593.988,178.063,56.281,72.409,71.925,72.384,53.968,1.505,1.987,0.0,67.236,53.789,74.349
0.0,45.594,40.0,60.0,40.0,653.33,0.0,894.914,594.072,178.193,57.369,72.427,71.931,72.404,55.057,1.505,1.987,0.0,67.236,53.789,74.414
0.0,46.457,40.0,60.0,40.0,655.529,0.0,897.484,595.63,179.029,53.975,72.469,71.939,72.43,51.662,1.504,1.988,0.0,67.236,53.789,74.582
0.0,48.36,40.0,60.0,40.0,659.183,0.0,901.748,598.319,180.405,52.181,72.478,71.947,72.456,49.866,1.503,1.99,0.0,67.236,53.789,74.569
0.0,47.303,40.0,60.0,40.0,664.123,0.0,907.498,602.006,182.26,56.259,72.508,71.954,72.477,53.942,1.502,1.992,0.0,67.236,53.789,74.692
0.0,45.543,40.0,60.0,40.0,670.292,0.0,914.656,606.628,184.571,57.387,72.505,71.959,72.496,55.067,1.5,1.995,0.0,67.236,53.789,74.628
0.0,46.509,40.0,60.0,40.0,676.774,0.0,922.15,611.489,186.998,54.145,72.489,71.965,72.497,51.822,1.498,1.998,0.0,67.236,53.789,74.517
0.0,48.451,40.0,60.0,40.0,682.939,0.0,929.252,616.123,189.304,52.079,72.502,71.97,72.495,49.752,1.497,2.0,0.0,67.236,53.789,74.569
0.0,47.394,40.0,60.0,40.0,688.683,0.0,935.845,620.444,191.449,56.374,72.545,71.975,72.511,54.044,1.495,2.003,0.0,67.236,53.789,74.744
0.0,45.691,40.0,60.0,40.0,694.939,0.0,943.003,625.11,193.792,57.692,72.549,71.981,72.534,55.358,1.494,2.006,0.0,67.236,53.789,74.718
