HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,46.529,40.0,60.0,40.0,702.772,0.0,951.928,630.849,196.733,54.157,72.57,71.987,72.548,51.82,1.492,2.01,0.0,67.236,53.789,74.796
0.0,48.589,40.0,60.0,40.0,710.262,0.0,960.423,636.286,199.549,52.165,72.645,71.99,72.584,49.824,1.49,2.013,0.0,67.236,53.789,75.152
0.0,46.844,40.0,60.0,40.0,713.07,0.0,966.691,640.302,201.634,56.897,72.654,71.99,72.627,54.559,1.488,2.016,0.0,67.236,53.789,75.127
0.0,45.551,40.0,60.0,40.0,714.543,0.0,970.235,642.592,202.814,56.896,72.607,71.987,72.63,54.562,1.488,2.017,0.0,67.236,53.789,74.887
0.0,46.941,40.0,60.0,40.0,714.822,0.0,970.911,643.058,203.034,52.987,72.589,71.987,72.609,50.654,1.488,2.017,0.0,67.236,53.789,74.848
0.0,48.344,40.0,60.0,40.0,713.941,0.0,968.783,641.738,202.319,52.836,72.592,71.984,72.597,50.502,1.488,2.016,0.0,67.236,53.789,74.874
0.0,46.871,40.0,60.0,40.0,712.917,0.0,966.323,640.221,201.49,56.85,72.652,72.016,72.608,54.513,1.489,2.015,0.0,67.236,53.789,75.049
0.0,45.622,40.0,60.0,40.0,720.545,0.0,985.007,652.432,207.712,57.103,72.74,72.087,72.663,54.777,1.485,2.023,0.0,67.236,53.789,75.172
0.0,47.038,40.0,60.0,40.0,738.207,0.0,1031.645,682.7,223.52,53.24,72.829,72.151,72.741,50.952,1.475,2.042,0.0,67.236,53.789,75.25
0.0,48.809,40.0,60.0,40.0,760.835,0.0,1098.678,725.974,246.872,52.988,72.876,72.209,72.815,50.764,1.461,2.071,0.0,67.236,53.789,75.127
0.0,47.876,40.0,60.0,40.0,785.162,0.0,1179.249,777.686,275.876,55.796,72.926,72.256,72.872,53.652,1.443,2.104,0.0,67.236,53.789,75.088
0.0,46.719,40.0,60.0,40.0,809.617,0.0,1266.165,832.593,308.312,56.162,72.974,72.289,72.928,54.101,1.42,2.138,0.0,67.236,53.789,75.075
0.0,47.645,40.0,60.0,40.0,833.483,0.0,1352.34,886.415,341.549,55.05,73.001,72.313,72.972,53.066,1.393,2.168,0.0,67.236,53.789,74.997
0.0,47.935,40.0,60.0,40.0,861.361,0.0,1449.916,947.897,380.262,55.469,73.03,72.331,73.005,53.558,1.353,2.198,0.0,67.236,53.789,74.958
0.0,48.124,40.0,60.0,40.0,889.568,0.0,1542.566,1006.299,418.088,55.631,73.043,72.341,73.03,53.78,1.306,2.221,0.0,67.236,53.789,74.887
0.0,48.395,40.0,60.0,40.0,925.559,0.0,1624.228,1059.196,447.966,55.666,73.024,72.346,73.033,53.854,1.27,2.253,0.0,67.519,54.015,74.77
0.0,48.659,40.0,60.0,40.0,984.585,0.0,1697.967,1109.309,468.164,55.708,72.986,72.343,73.008,53.882,1.272,2.326,0.0,68.504,54.803,74.64
0.0,48.895,40.0,60.0,40.0,1035.95,0.0,1755.32,1148.706,483.847,55.698,72.973,72.337,72.984,53.842,1.276,2.389,0.0,69.367,55.494,74.615
0.0,49.11,40.0,60.0,40.0,1077.14,0.0,1798.104,1178.515,495.519,55.726,72.956,72.327,72.967,53.84,1.281,2.438,0.0,70.054,56.043,74.595
0.0,49.338,40.0,60.0,40.0,1106.49,0.0,1826.81,1198.982,503.318,55.711,72.946,72.315,72.953,53.801,1.285,2.473,0.0,70.543,56.434,74.595
0.0,49.516,40.0,60.0,40.0,1123.65,0.0,1842.579,1210.815,507.565,55.656,72.946,72.302,72.948,53.729,1.288,2.494,0.0,70.833,56.666,74.628
0.0,49.618,40.0,60.0,40.0,1129.35,0.0,1846.891,1214.947,508.668,55.542,72.929,72.288,72.938,53.607,1.291,2.501,0.0,70.939,56.751,74.582
0.0,49.683,40.0,60.0,40.0,1126.04,0.0,1839.042,1210.597,506.456,55.49,72.908,72.272,72.921,53.552,1.3,2.501,0.0,70.939,56.751,74.543
0.0,49.71,40.0,60.0,40.0,1114.74,0.0,1811.762,1192.4,498.958,55.325,72.866,72.254,72.89,53.38,1.328,2.499,0.0,70.939,56.751,74.44
0.0,49.683,40.0,60.0,40.0,1101.43,0.0,1778.832,1170.444,489.907,55.277,72.846,72.238,72.86,53.321,1.36,2.497,0.0,70.939,56.751,74.427
0.0,49.675,40.0,60.0,40.0,1087.46,0.0,1743.241,1146.732,480.124,55.161,72.842,72.226,72.848,53.191,1.393,2.493,0.0,70.939,56.751,74.44
0.0,49.617,40.0,60.0,40.0,1072.81,0.0,1704.784,1121.12,469.552,55.091,72.823,72.218,72.835,53.105,1.427,2.487,0.0,70.939,56.751,74.388
0.0,49.566,40.0,60.0,40.0,1059.95,0.0,1669.958,1097.932,459.98,55.016,72.821,72.212,72.824,53.012,1.455,2.481,0.0,70.939,56.751,74.401
0.0,49.5,40.0,60.0,40.0,1048.75,0.0,1638.801,1077.192,451.414,54.985,72.821,72.209,72.822,52.971,1.479,2.475,0.0,70.939,56.751,74.414
0.0,49.497,40.0,60.0,40.0,1039.38,0.0,1612.088,1059.416,444.069,54.935,72.811,72.207,72.816,52.9,1.498,2.469,0.0,70.939,56.751,74.375
0.0,49.423,40.0,60.0,40.0,1031.92,0.0,1590.45,1045.315,437.122,54.965,72.804,72.208,72.809,52.915,1.512,2.463,0.0,70.939,56.751,74.349
0.0,49.422,40.0,60.0,40.0,1026.56,0.0,1574.649,1035.478,430.492,54.97,72.792,72.209,72.8,52.909,1.521,2.459,0.0,70.939,56.751,74.31
0.0,49.416,40.0,60.0,40.0,1023.18,0.0,1564.598,1029.22,426.29,54.971,72.781,72.211,72.789,52.902,1.526,2.457,0.0,70.939,56.751,74.278
0.0,49.428,40.0,60.0,40.0,1021.65,0.0,1560.025,1026.377,424.382,55.015,72.786,72.213,72.785,52.942,1.528,2.456,0.0,70.939,56.751,74.303
0.0,49.453,40.0,60.0,40.0,1021.79,0.0,1560.465,1026.659,424.563,54.993,72.779,72.215,72.783,52.919,1.528,2.456,0.0,70.939,56.751,74.265
0.0,49.454,40.0,60.0,40.0,1023.36,0.0,1565.156,1029.593,426.52,55.038,72.774,72.216,72.778,52.966,1.526,2.457,0.0,70.939,56.751,74.239
0.0,49.513,40.0,60.0,40.0,1026.07,0.0,1573.194,1034.611,429.878,55.09,72.775,72.216,72.775,53.022,1.521,2.459,0.0,70.939,56.751,74.252
0.0,49.601,40.0,60.0,40.0,1029.65,0.0,1583.771,1041.209,434.312,55.144,72.787,72.216,72.781,53.082,1.516,2.462,0.0,70.939,56.751,74.278
0.0,49.693,40.0,60.0,40.0,1033.82,0.0,1595.991,1048.812,439.449,55.182,72.771,72.215,72.779,53.126,1.509,2.465,0.0,70.939,56.751,74.213
0.0,49.799,40.0,60.0,40.0,1038.29,0.0,1608.953,1057.371,443.205,55.245,72.768,72.213,72.771,53.198,1.5,2.468,0.0,70.939,56.751,74.213
0.0,49.907,40.0,60.0,40.0,1042.98,0.0,1622.43,1066.349,446.91,55.211,72.744,72.21,72.758,53.171,1.491,2.471,0.0,70.939,56.751,74.122
0.0,49.954,40.0,60.0,40.0,1047.41,0.0,1635.017,1074.714,450.37,55.233,72.733,72.205,72.741,53.201,1.482,2.474,0.0,70.939,56.751,74.109
0.0,50.053,40.0,60.0,40.0,1051.52,0.0,1646.584,1082.425,453.55,55.265,72.729,72.2,72.733,53.239,1.473,2.476,0.0,70.939,56.751,74.096
0.0,50.157,40.0,60.0,40.0,1054.96,0.0,1656.155,1088.789,456.181,55.277,72.725,72.195,72.728,53.257,1.466,2.478,0.0,70.939,56.751,74.109
0.0,50.245,40.0,60.0,40.0,1057.69,0.0,1663.719,1093.812,458.262,55.277,72.721,72.189,72.724,53.261,1.46,2.48,0.0,70.939,56.751,74.109
0.0,50.327,40.0,60.0,40.0,1059.64,0.0,1669.103,1097.386,459.742,55.293,72.702,72.183,72.713,53.28,1.456,2.481,0.0,70.939,56.751,74.057
0.0,50.427,40.0,60.0,40.0,1060.89,0.0,1672.53,1099.676,460.684,55.265,72.705,72.176,72.706,53.255,1.453,2.481,0.0,70.939,56.751,74.083
0.0,50.485,40.0,60.0,40.0,1061.31,0.0,1673.674,1100.429,460.999,55.297,72.697,72.17,72.702,53.288,1.452,2.482,0.0,70.939,56.751,74.07
0.0,50.588,40.0,60.0,40.0,1061.12,0.0,1673.169,1100.102,460.86,55.285,72.701,72.164,72.699,53.272,1.453,2.482,0.0,70.939,56.751,74.096
0.0,50.664,40.0,60.0,40.0,1060.32,0.0,1670.963,1098.632,460.254,55.277,72.711,72.158,72.705,53.267,1.454,2.481,0.0,70.939,56.751,74.161
0.0,50.74,40.0,60.0,40.0,1059.08,0.0,1667.556,1096.364,459.316,55.275,72.736,72.153,72.721,53.264,1.457,2.48,0.0,70.939,56.751,74.265
0.0,50.81,40.0,60.0,40.0,1057.53,0.0,1663.292,1093.52,458.144,55.255,72.758,72.148,72.743,53.242,1.46,2.48,0.0,70.939,56.751,74.362
0.0,50.863,40.0,60.0,40.0,1055.8,0.0,1658.496,1090.322,456.826,55.235,72.781,72.144,72.765,53.219,1.464,2.479,0.0,70.939,56.751,74.44
0.0,50.905,40.0,60.0,40.0,1054.05,0.0,1653.643,1087.101,455.492,55.212,72.78,72.14,72.777,53.194,1.468,2.478,0.0,70.939,56.751,74.44
0.0,50.954,40.0,60.0,40.0,1052.26,0.0,1648.636,1083.764,454.115,55.216,72.803,72.136,72.789,53.195,1.471,2.477,0.0,70.939,56.751,74.543
0.0,51.026,40.0,60.0,40.0,1050.65,0.0,1644.13,1080.774,452.876,55.23,72.832,72.133,72.813,53.209,1.475,2.476,0.0,70.939,56.751,74.653
0.0,51.102,40.0,60.0,40.0,1049.2,0.0,1640.051,1078.056,451.755,55.209,72.856,72.131,72.839,53.184,1.478,2.475,0.0,70.939,56.751,74.757
0.0,51.145,40.0,60.0,40.0,1048.0,0.0,1636.684,1075.805,450.831,55.219,72.875,72.128,72.861,53.192,1.48,2.474,0.0,70.939,56.751,74.822
0.0,51.22,40.0,60.0,40.0,1047.15,0.0,1634.28,1074.211,450.169,55.235,72.894,72.126,72.88,53.206,1.482,2.474,0.0,70.939,56.751,74.893
0.0,51.376,40.0,60.0,40.0,1046.66,0.0,1632.896,1073.297,449.787,55.458,72.9,72.125,72.894,53.427,1.483,2.473,0.0,70.939,56.751,74.906
0.0,51.704,40.0,60.0,40.0,1046.62,0.0,1632.775,1073.211,449.756,55.496,72.91,72.126,72.903,53.465,1.483,2.473,0.0,70.939,56.751,74.945
0.0,51.727,40.0,60.0,40.0,1047.19,0.0,1634.384,1074.278,450.197,55.032,72.914,72.126,72.91,53.002,1.482,2.474,0.0,70.939,56.751,74.971
0.0,51.231,40.0,60.0,40.0,1047.95,0.0,1636.527,1075.71,450.787,54.736,72.933,72.121,72.921,52.707,1.48,2.474,0.0,70.939,56.751,75.049
0.0,50.974,40.0,60.0,40.0,1048.17,0.0,1637.159,1076.136,450.96,54.718,72.954,72.114,72.94,52.69,1.48,2.474,0.0,70.939,56.751,75.152
0.0,50.845,40.0,60.0,40.0,1047.65,0.0,1635.686,1075.149,450.556,54.689,72.956,72.107,72.952,52.661,1.481,2.474,0.0,70.939,56.751,75.172
0.0,50.717,40.0,60.0,40.0,1046.55,0.0,1632.572,1073.077,449.699,54.658,72.961,72.1,72.957,52.628,1.483,2.473,0.0,70.939,56.751,75.198
0.0,50.581,40.0,60.0,40.0,1044.9,0.0,1627.886,1069.952,448.411,54.612,72.961,72.093,72.96,52.58,1.487,2.472,0.0,70.939,56.751,75.211
0.0,50.419,40.0,60.0,40.0,1042.88,0.0,1622.143,1066.129,446.832,54.566,72.976,72.087,72.967,52.531,1.491,2.471,0.0,70.939,56.751,75.289
0.0,50.232,40.0,60.0,40.0,1040.56,0.0,1615.504,1061.702,445.009,54.507,72.969,72.081,72.971,52.469,1.496,2.469,0.0,70.939,56.751,75.263
0.0,50.055,40.0,60.0,40.0,1038.13,0.0,1608.506,1057.047,443.084,54.544,72.959,72.075,72.965,52.501,1.5,2.468,0.0,70.939,56.751,75.25
0.0,49.961,40.0,60.0,40.0,1035.65,0.0,1601.303,1052.241,441.105,54.584,72.959,72.071,72.96,52.537,1.505,2.466,0.0,70.939,56.751,75.276
0.0,49.877,40.0,60.0,40.0,1033.54,0.0,1595.165,1048.27,439.106,54.598,72.979,72.067,72.968,52.547,1.509,2.465,0.0,70.939,56.751,75.353
0.0,49.772,40.0,60.0,40.0,1031.57,0.0,1589.408,1044.657,436.686,54.591,72.998,72.064,72.986,52.536,1.513,2.463,0.0,70.939,56.751,75.438
0.0,49.657,40.0,60.0,40.0,1030.21,0.0,1585.431,1042.191,435.014,54.603,72.966,72.062,72.982,52.545,1.515,2.462,0.0,70.939,56.751,75.302
0.0,49.551,40.0,60.0,40.0,1029.28,0.0,1582.692,1040.486,433.863,54.623,72.931,72.06,72.953,52.564,1.516,2.461,0.0,70.939,56.751,75.198
0.0,49.475,40.0,60.0,40.0,1028.77,0.0,1581.18,1039.539,433.229,54.678,72.931,72.058,72.936,52.616,1.517,2.461,0.0,70.939,56.751,75.224
0.0,49.441,40.0,60.0,40.0,1028.8,0.0,1581.274,1039.604,433.268,54.739,72.94,72.057,72.936,52.678,1.517,2.461,0.0,70.939,56.751,75.25
0.0,49.413,40.0,60.0,40.0,1029.28,0.0,1582.703,1040.501,433.866,54.748,72.946,72.056,72.942,52.688,1.516,2.461,0.0,70.939,56.751,75.276
0.0,49.371,40.0,60.0,40.0,1030.11,0.0,1585.135,1042.001,434.891,54.8,72.96,72.056,72.951,52.74,1.515,2.462,0.0,70.939,56.751,75.327
0.0,49.35,40.0,60.0,40.0,1031.47,0.0,1589.118,1044.498,436.561,54.803,72.958,72.055,72.957,52.744,1.513,2.463,0.0,70.939,56.751,75.314
0.0,49.299,40.0,60.0,40.0,1033.09,0.0,1593.877,1047.473,438.562,54.819,72.969,72.054,72.962,52.764,1.51,2.464,0.0,70.939,56.751,75.353
0.0,49.286,40.0,60.0,40.0,1034.78,0.0,1598.782,1050.583,440.41,54.892,73.016,72.053,72.988,52.841,1.507,2.465,0.0,70.939,56.751,75.535
0.0,49.321,40.0,60.0,40.0,1036.57,0.0,1603.987,1054.039,441.841,54.925,73.056,72.052,73.028,52.876,1.504,2.467,0.0,70.939,56.751,75.69
0.0,49.356,40.0,60.0,40.0,1038.55,0.0,1609.694,1057.839,443.411,55.009,73.131,72.051,73.082,52.963,1.5,2.468,0.0,70.939,56.751,75.969
0.0,49.419,40.0,60.0,40.0,1040.6,0.0,1615.615,1061.782,445.037,55.019,73.219,72.05,73.16,52.977,1.496,2.469,0.0,70.939,56.751,76.274
0.0,49.427,40.0,60.0,40.0,1042.72,0.0,1621.687,1065.823,446.707,54.982,73.247,72.049,73.22,52.944,1.491,2.471,0.0,70.939,56.751,76.358
0.0,49.378,40.0,60.0,40.0,1044.76,0.0,1627.495,1069.686,448.305,54.931,73.21,72.047,73.224,52.896,1.487,2.472,0.0,70.939,56.751,76.209
0.0,49.337,40.0,60.0,40.0,1046.51,0.0,1632.453,1072.98,449.668,54.976,73.178,72.044,73.197,52.944,1.483,2.473,0.0,70.939,56.751,76.118
0.0,49.363,40.0,60.0,40.0,1047.91,0.0,1636.423,1075.613,450.761,54.992,73.177,72.041,73.181,52.962,1.481,2.474,0.0,70.939,56.751,76.144
0.0,49.394,40.0,60.0,40.0,1048.97,0.0,1639.412,1077.586,451.583,55.037,73.21,72.038,73.191,53.009,1.478,2.475,0.0,70.939,56.751,76.274
0.0,49.43,40.0,60.0,40.0,1049.77,0.0,1641.67,1079.067,452.206,55.016,73.314,72.037,73.252,52.991,1.477,2.475,0.0,70.939,56.751,76.676
0.0,49.436,40.0,60.0,40.0,1050.88,0.0,1644.782,1081.061,453.066,55.056,73.386,72.036,73.335,53.032,1.474,2.476,0.0,70.939,56.751,76.909
0.0,49.483,40.0,60.0,40.0,1052.06,0.0,1648.087,1083.164,453.98,55.073,73.414,72.034,73.388,53.052,1.472,2.477,0.0,70.939,56.751,77.006
0.0,49.499,40.0,60.0,40.0,1052.88,0.0,1650.38,1084.614,454.615,55.024,73.422,72.031,73.412,53.003,1.47,2.477,0.0,70.939,56.751,77.038
0.0,49.492,40.0,60.0,40.0,1053.27,0.0,1651.452,1085.279,454.914,55.066,73.425,72.027,73.421,53.045,1.469,2.477,0.0,70.939,56.751,77.051
0.0,49.525,40.0,60.0,40.0,1053.25,0.0,1651.419,1085.228,454.905,55.046,73.424,72.025,73.424,53.024,1.469,2.477,0.0,70.939,56.751,77.051
0.0,49.505,40.0,60.0,40.0,1052.9,0.0,1650.421,1084.556,454.633,54.994,73.416,72.021,73.42,52.974,1.47,2.477,0.0,70.939,56.751,77.038
0.0,49.489,40.0,60.0,40.0,1052.2,0.0,1648.481,1083.273,454.098,55.045,73.429,72.017,73.422,53.024,1.472,2.477,0.0,70.939,56.751,77.103
0.0,49.539,40.0,60.0,40.0,1051.27,0.0,1645.871,1081.553,453.38,55.057,73.484,72.015,73.452,53.034,1.474,2.476,0.0,70.939,56.751,77.317
0.0,49.567,40.0,60.0,40.0,1050.25,0.0,1643.013,1079.679,452.593,55.056,73.543,72.013,73.504,53.029,1.476,2.476,0.0,70.939,56.751,77.544
0.0,49.579,40.0,60.0,40.0,1049.29,0.0,1640.304,1077.901,451.847,55.062,73.615,72.012,73.566,53.036,1.478,2.475,0.0,70.939,56.751,77.81
0.0,49.606,40.0,60.0,40.0,1048.44,0.0,1637.914,1076.339,451.187,55.064,73.721,72.011,73.653,53.036,1.479,2.474,0.0,70.939,56.751,78.179
0.0,49.615,40.0,60.0,40.0,1047.75,0.0,1635.968,1075.068,450.65,55.008,73.716,72.01,73.707,52.98,1.481,2.474,0.0,70.939,56.751,78.114
0.0,49.576,40.0,60.0,40.0,1047.18,0.0,1634.366,1074.024,450.208,55.004,73.629,72.008,73.674,52.975,1.482,2.474,0.0,70.939,56.751,77.79
0.0,49.563,40.0,60.0,40.0,1046.66,0.0,1632.893,1073.06,449.803,54.997,73.576,72.007,73.614,52.969,1.483,2.473,0.0,70.939,56.751,77.635
0.0,49.568,40.0,60.0,40.0,1046.16,0.0,1631.476,1072.123,449.412,55.0,73.532,72.006,73.565,52.969,1.484,2.473,0.0,70.939,56.751,77.473
0.0,49.548,40.0,60.0,40.0,1045.68,0.0,1630.121,1071.22,449.039,54.952,73.481,72.004,73.516,52.92,1.485,2.473,0.0,70.939,56.751,77.291
0.0,49.505,40.0,60.0,40.0,1045.18,0.0,1628.69,1070.26,448.647,54.969,73.429,72.003,73.465,52.937,1.486,2.472,0.0,70.939,56.751,77.103
0.0,49.505,40.0,60.0,40.0,1044.63,0.0,1627.131,1069.202,448.219,54.972,73.39,72.002,73.419,52.938,1.487,2.472,0.0,70.939,56.751,76.98
0.0,49.511,40.0,60.0,40.0,1044.06,0.0,1625.494,1068.086,447.772,54.988,73.381,72.001,73.392,52.953,1.488,2.472,0.0,70.939,56.751,76.967
0.0,49.528,40.0,60.0,40.0,1043.51,0.0,1623.927,1067.011,447.343,55.017,73.399,72.0,73.392,52.982,1.49,2.471,0.0,70.939,56.751,77.038
0.0,49.544,40.0,60.0,40.0,1043.04,0.0,1622.599,1066.09,446.98,54.999,73.391,71.999,73.394,52.963,1.491,2.471,0.0,70.939,56.751,76.993
0.0,49.569,40.0,60.0,40.0,1042.68,0.0,1621.558,1065.36,446.697,55.093,73.416,71.999,73.402,53.057,1.491,2.471,0.0,70.939,56.751,77.116
0.0,49.634,40.0,60.0,40.0,1042.5,0.0,1621.037,1064.972,446.556,55.03,73.463,72.0,73.433,52.993,1.492,2.471,0.0,70.939,56.751,77.291
0.0,49.669,40.0,60.0,40.0,1042.51,0.0,1621.088,1064.971,446.574,55.18,73.578,72.001,73.507,53.143,1.492,2.471,0.0,70.939,56.751,77.725
0.0,49.763,40.0,60.0,40.0,1042.82,0.0,1621.961,1065.518,446.815,55.059,73.669,72.002,73.604,53.022,1.491,2.471,0.0,70.939,56.751,78.017
0.0,49.727,40.0,60.0,40.0,1043.4,0.0,1623.619,1066.59,447.272,55.113,73.748,72.003,73.69,53.076,1.49,2.471,0.0,70.939,56.751,78.296
0.0,49.778,40.0,60.0,40.0,1044.3,0.0,1626.178,1068.251,447.978,55.077,73.769,72.007,73.743,53.042,1.488,2.472,0.0,70.939,56.751,78.348
0.0,49.832,40.0,60.0,40.0,1046.45,0.0,1632.293,1072.174,449.669,55.205,73.874,72.013,73.808,53.172,1.484,2.473,0.0,70.939,56.751,78.743
0.0,49.966,40.0,60.0,40.0,1049.55,0.0,1641.049,1077.803,452.089,55.158,73.967,72.017,73.903,53.13,1.477,2.475,0.0,70.939,56.751,79.06
0.0,49.998,40.0,60.0,40.0,1053.06,0.0,1650.875,1084.135,454.805,55.2,74.031,72.018,73.984,53.176,1.47,2.477,0.0,70.939,56.751,79.248
0.0,50.066,40.0,60.0,40.0,1056.44,0.0,1660.264,1090.209,457.398,55.165,73.96,72.021,73.989,53.147,1.462,2.479,0.0,70.939,56.751,78.95
0.0,50.1,40.0,60.0,40.0,1060.54,0.0,1671.564,1097.488,460.52,55.198,73.929,72.029,73.948,53.185,1.454,2.481,0.0,70.939,56.751,78.847
0.0,50.196,40.0,60.0,40.0,1065.61,0.0,1685.402,1106.391,464.344,55.247,73.979,72.033,73.955,53.241,1.443,2.484,0.0,70.939,56.751,79.048
0.0,50.321,40.0,60.0,40.0,1071.08,0.0,1700.144,1115.861,468.419,55.288,74.038,72.035,74.002,53.289,1.43,2.486,0.0,70.939,56.751,79.242
0.0,50.418,40.0,60.0,40.0,1076.74,0.0,1715.208,1125.536,472.583,55.241,74.092,72.04,74.056,53.25,1.418,2.489,0.0,70.939,56.751,79.43
0.0,50.482,40.0,60.0,40.0,1082.8,0.0,1731.14,1135.76,476.988,55.284,74.137,72.043,74.106,53.299,1.404,2.491,0.0,70.939,56.751,79.566
0.0,50.566,40.0,60.0,40.0,1088.82,0.0,1746.765,1145.781,481.309,55.224,74.134,72.044,74.129,53.247,1.39,2.493,0.0,70.939,56.751,79.553
0.0,50.614,40.0,60.0,40.0,1094.6,0.0,1761.549,1155.278,485.399,55.299,74.204,72.044,74.164,53.328,1.376,2.495,0.0,70.939,56.751,79.845
0.0,50.769,40.0,60.0,40.0,1099.98,0.0,1775.171,1164.045,489.16,55.324,74.304,72.045,74.243,53.358,1.363,2.496,0.0,70.939,56.751,80.201
0.0,50.874,40.0,60.0,40.0,1104.85,0.0,1787.368,1171.959,492.529,55.291,74.423,72.039,74.349,53.33,1.351,2.498,0.0,70.939,56.751,80.655
0.0,50.944,40.0,60.0,40.0,1107.69,0.0,1794.408,1176.615,494.467,55.318,74.508,72.031,74.449,53.362,1.345,2.498,0.0,70.939,56.751,80.959
0.0,51.055,40.0,60.0,40.0,1108.71,0.0,1796.925,1178.385,495.153,55.325,74.613,72.028,74.546,53.37,1.342,2.498,0.0,70.939,56.751,81.361
0.0,51.176,40.0,60.0,40.0,1109.02,0.0,1797.699,1179.054,495.356,55.358,74.702,72.025,74.643,53.403,1.341,2.498,0.0,70.939,56.751,81.666
0.0,51.254,40.0,60.0,40.0,1108.97,0.0,1797.576,1179.151,495.306,55.225,74.763,72.023,74.722,53.27,1.341,2.498,0.0,70.939,56.751,81.854
0.0,51.211,40.0,60.0,40.0,1108.6,0.0,1796.661,1178.749,495.044,55.205,74.66,72.02,74.706,53.25,1.342,2.498,0.0,70.939,56.751,81.439
0.0,51.248,40.0,60.0,40.0,1107.77,0.0,1794.602,1177.572,494.463,55.187,74.612,72.017,74.641,53.23,1.344,2.498,0.0,70.939,56.751,81.335
0.0,51.355,40.0,60.0,40.0,1106.57,0.0,1791.645,1175.789,493.638,55.341,74.672,72.014,74.645,53.385,1.347,2.498,0.0,70.939,56.751,81.588
0.0,51.533,40.0,60.0,40.0,1105.2,0.0,1788.23,1173.684,492.687,55.268,74.76,72.012,74.709,53.311,1.351,2.498,0.0,70.939,56.751,81.912
0.0,51.525,40.0,60.0,40.0,1103.87,0.0,1784.922,1171.625,491.767,55.203,74.85,72.011,74.793,53.245,1.354,2.497,0.0,70.939,56.751,82.243
0.0,51.539,40.0,60.0,40.0,1102.58,0.0,1781.701,1169.608,490.878,55.172,74.921,72.007,74.874,53.213,1.357,2.497,0.0,70.939,56.751,82.495
0.0,51.576,40.0,60.0,40.0,1100.41,0.0,1776.262,1166.132,489.37,55.218,74.936,71.998,74.921,53.256,1.362,2.496,0.0,70.939,56.751,82.534
0.0,51.636,40.0,60.0,40.0,1096.36,0.0,1766.019,1159.565,486.541,55.097,74.841,71.987,74.889,53.132,1.372,2.495,0.0,70.939,56.751,82.178
0.0,51.534,40.0,60.0,40.0,1090.44,0.0,1750.929,1149.848,482.368,55.018,74.745,71.977,74.804,53.049,1.386,2.494,0.0,70.939,56.751,81.873
0.0,51.453,40.0,60.0,40.0,1083.14,0.0,1732.02,1137.639,477.145,54.898,74.688,71.969,74.729,52.921,1.403,2.491,0.0,70.939,56.751,81.718
0.0,51.318,40.0,60.0,40.0,1075.02,0.0,1710.664,1123.813,471.249,54.871,74.668,71.965,74.688,52.884,1.422,2.488,0.0,70.939,56.751,81.653
0.0,51.207,40.0,60.0,40.0,1067.39,0.0,1690.228,1110.523,465.61,54.752,74.622,71.968,74.651,52.755,1.439,2.485,0.0,70.939,56.751,81.478
0.0,51.054,40.0,60.0,40.0,1062.27,0.0,1676.301,1101.35,461.776,54.758,74.627,71.971,74.629,52.753,1.45,2.482,0.0,70.939,56.751,81.517
0.0,50.988,40.0,60.0,40.0,1059.11,0.0,1667.639,1095.519,459.399,54.772,74.638,71.976,74.632,52.762,1.457,2.48,0.0,70.939,56.751,81.556
0.0,50.934,40.0,60.0,40.0,1057.78,0.0,1663.988,1092.888,458.408,54.789,74.745,71.981,74.683,52.775,1.46,2.48,0.0,70.939,56.751,81.964
0.0,50.942,40.0,60.0,40.0,1058.21,0.0,1665.152,1093.347,458.749,54.946,74.904,71.988,74.804,52.932,1.459,2.48,0.0,70.939,56.751,82.521
0.0,51.017,40.0,60.0,40.0,1060.27,0.0,1670.824,1096.733,460.333,54.879,75.075,71.995,74.963,52.868,1.454,2.481,0.0,70.939,56.751,83.105
0.0,50.948,40.0,60.0,40.0,1063.48,0.0,1679.614,1102.186,462.776,54.92,75.084,72.001,75.058,52.912,1.447,2.483,0.0,70.939,56.751,83.04
0.0,50.987,40.0,60.0,40.0,1067.84,0.0,1691.434,1109.627,466.053,55.0,75.073,72.006,75.07,52.997,1.438,2.485,0.0,70.939,56.751,83.007
0.0,51.039,40.0,60.0,40.0,1072.61,0.0,1704.25,1117.762,469.603,54.982,75.102,72.006,75.087,52.986,1.427,2.487,0.0,70.939,56.751,83.118
0.0,51.043,40.0,60.0,40.0,1076.41,0.0,1714.333,1124.218,472.393,55.025,75.032,72.003,75.066,53.033,1.418,2.489,0.0,70.939,56.751,82.852
0.0,51.128,40.0,60.0,40.0,1078.9,0.0,1720.909,1128.479,474.207,55.152,75.071,72.0,75.054,53.165,1.413,2.49,0.0,70.939,56.751,83.04
0.0,51.255,40.0,60.0,40.0,1080.19,0.0,1724.323,1130.765,475.145,55.123,75.127,71.997,75.097,53.139,1.41,2.49,0.0,70.939,56.751,83.234
0.0,51.247,40.0,60.0,40.0,1080.34,0.0,1724.694,1131.143,475.239,55.063,75.05,71.993,75.09,53.079,1.409,2.49,0.0,70.939,56.751,82.891
0.0,51.176,40.0,60.0,40.0,1079.28,0.0,1721.921,1129.526,474.461,54.937,74.784,71.986,74.936,52.951,1.412,2.49,0.0,70.939,56.751,81.899
0.0,51.058,40.0,60.0,40.0,1076.64,0.0,1714.963,1125.216,472.527,54.92,74.523,71.979,74.691,52.932,1.418,2.489,0.0,70.939,56.751,81.005
0.0,50.992,40.0,60.0,40.0,1072.46,0.0,1703.852,1118.202,469.447,54.858,74.346,71.972,74.475,52.866,1.427,2.487,0.0,70.939,56.751,80.434
0.0,50.889,40.0,60.0,40.0,1066.89,0.0,1688.864,1108.64,465.3,54.816,74.23,71.965,74.32,52.818,1.44,2.484,0.0,70.939,56.751,80.052
0.0,50.771,40.0,60.0,40.0,1060.34,0.0,1671.02,1097.216,460.363,54.724,74.178,71.961,74.224,52.718,1.454,2.481,0.0,70.939,56.751,79.922
0.0,50.674,40.0,60.0,40.0,1054.19,0.0,1654.025,1086.253,455.669,54.842,74.199,71.96,74.198,52.827,1.467,2.478,0.0,70.939,56.751,80.013
0.0,50.645,40.0,60.0,40.0,1048.55,0.0,1638.229,1076.013,451.31,54.662,74.184,71.958,74.194,52.638,1.479,2.475,0.0,70.939,56.751,79.935
0.0,50.431,40.0,60.0,40.0,1043.35,0.0,1623.482,1066.409,447.241,54.722,74.146,71.957,74.168,52.689,1.49,2.471,0.0,70.939,56.751,79.812
0.0,50.413,40.0,60.0,40.0,1038.59,0.0,1609.807,1057.463,443.471,54.77,74.174,71.957,74.162,52.729,1.5,2.468,0.0,70.939,56.751,79.935
0.0,50.358,40.0,60.0,40.0,1034.48,0.0,1597.902,1049.641,440.192,54.717,74.216,71.959,74.19,52.669,1.508,2.465,0.0,70.939,56.751,80.078
0.0,50.235,40.0,60.0,40.0,1031.15,0.0,1588.201,1043.617,436.207,54.708,74.239,71.961,74.221,52.655,1.513,2.463,0.0,70.939,56.751,80.162
0.0,50.153,40.0,60.0,40.0,1028.79,0.0,1581.247,1039.278,433.287,54.733,74.22,71.964,74.227,52.674,1.517,2.461,0.0,70.939,56.751,80.091
0.0,50.134,40.0,60.0,40.0,1027.32,0.0,1576.898,1036.517,431.471,54.835,74.21,71.968,74.217,52.772,1.519,2.46,0.0,70.939,56.751,80.065
0.0,50.122,40.0,60.0,40.0,1026.73,0.0,1575.167,1035.355,430.753,54.746,74.168,71.972,74.193,52.681,1.52,2.46,0.0,70.939,56.751,79.897
0.0,50.014,40.0,60.0,40.0,1026.93,0.0,1575.754,1035.617,431.01,54.828,74.161,71.976,74.169,52.763,1.52,2.46,0.0,70.939,56.751,79.884
0.0,50.057,40.0,60.0,40.0,1027.79,0.0,1578.296,1037.085,432.087,54.903,74.184,71.981,74.172,52.84,1.519,2.46,0.0,70.939,56.751,79.948
0.0,50.09,40.0,60.0,40.0,1029.29,0.0,1582.729,1039.729,433.958,54.912,74.247,71.985,74.208,52.851,1.516,2.461,0.0,70.939,56.751,80.175
0.0,50.098,40.0,60.0,40.0,1031.35,0.0,1588.778,1043.383,436.508,54.976,74.317,71.99,74.27,52.918,1.513,2.463,0.0,70.939,56.751,80.389
0.0,50.102,40.0,60.0,40.0,1033.85,0.0,1596.068,1047.821,439.586,54.897,74.347,71.994,74.321,52.843,1.509,2.465,0.0,70.939,56.751,80.434
0.0,50.036,40.0,60.0,40.0,1036.53,0.0,1603.869,1052.887,441.88,54.961,74.296,71.996,74.319,52.912,1.504,2.467,0.0,70.939,56.751,80.227
0.0,50.1,40.0,60.0,40.0,1039.25,0.0,1611.711,1058.043,444.039,55.036,74.25,71.999,74.28,52.991,1.498,2.469,0.0,70.939,56.751,80.052
0.0,50.126,40.0,60.0,40.0,1041.9,0.0,1619.32,1063.068,446.134,54.932,74.205,72.0,74.236,52.892,1.493,2.47,0.0,70.939,56.751,79.897
0.0,50.057,40.0,60.0,40.0,1044.29,0.0,1626.141,1067.591,448.012,54.999,74.181,72.001,74.2,52.962,1.488,2.472,0.0,70.939,56.751,79.825
0.0,50.137,40.0,60.0,40.0,1046.29,0.0,1631.828,1071.379,449.574,55.072,74.203,72.001,74.194,53.039,1.484,2.473,0.0,70.939,56.751,79.909
0.0,50.177,40.0,60.0,40.0,1047.95,0.0,1636.534,1074.535,450.866,54.992,74.228,72.001,74.213,52.963,1.48,2.474,0.0,70.939,56.751,80.0
0.0,50.128,40.0,60.0,40.0,1049.26,0.0,1640.221,1077.027,451.876,55.013,74.253,72.002,74.236,52.986,1.478,2.475,0.0,70.939,56.751,80.104
0.0,50.126,40.0,60.0,40.0,1050.36,0.0,1643.314,1079.116,452.725,54.964,74.26,72.002,74.253,52.939,1.475,2.476,0.0,70.939,56.751,80.117
0.0,50.104,40.0,60.0,40.0,1051.12,0.0,1645.447,1080.568,453.309,55.03,74.263,72.0,74.259,53.006,1.474,2.476,0.0,70.939,56.751,80.136
0.0,50.137,40.0,60.0,40.0,1051.43,0.0,1646.311,1081.186,453.543,54.973,74.303,71.999,74.279,52.949,1.473,2.476,0.0,70.939,56.751,80.298
0.0,50.139,40.0,60.0,40.0,1051.4,0.0,1646.228,1081.179,453.519,55.091,74.343,71.999,74.315,53.068,1.473,2.476,0.0,70.939,56.751,80.447
0.0,50.244,40.0,60.0,40.0,1051.52,0.0,1646.566,1081.432,453.61,55.087,74.457,72.001,74.387,53.064,1.473,2.476,0.0,70.939,56.751,80.869
0.0,50.278,40.0,60.0,40.0,1051.96,0.0,1647.814,1082.272,453.952,55.104,74.559,72.003,74.489,53.081,1.472,2.477,0.0,70.939,56.751,81.212
0.0,50.308,40.0,60.0,40.0,1052.94,0.0,1650.533,1084.063,454.701,55.075,74.641,72.006,74.58,53.054,1.47,2.477,0.0,70.939,56.751,81.504
0.0,50.308,40.0,60.0,40.0,1054.38,0.0,1654.557,1086.701,455.808,55.072,74.742,72.008,74.674,53.052,1.467,2.478,0.0,70.939,56.751,81.867
0.0,50.346,40.0,60.0,40.0,1055.85,0.0,1658.636,1089.38,456.933,55.114,74.785,72.008,74.749,53.097,1.464,2.479,0.0,70.939,56.751,81.964
0.0,50.375,40.0,60.0,40.0,1057.09,0.0,1662.06,1091.642,457.875,55.027,74.705,72.007,74.742,53.011,1.461,2.479,0.0,70.939,56.751,81.64
0.0,50.313,40.0,60.0,40.0,1057.88,0.0,1664.249,1093.106,458.476,55.025,74.607,72.005,74.668,53.01,1.459,2.48,0.0,70.939,56.751,81.309
0.0,50.319,40.0,60.0,40.0,1058.06,0.0,1664.759,1093.476,458.616,55.01,74.483,72.002,74.564,52.997,1.459,2.48,0.0,70.939,56.751,80.843
0.0,50.289,40.0,60.0,40.0,1057.63,0.0,1663.552,1092.722,458.279,54.959,74.362,71.999,74.445,52.946,1.46,2.48,0.0,70.939,56.751,80.447
0.0,50.24,40.0,60.0,40.0,1056.57,0.0,1660.644,1090.852,457.477,54.942,74.261,71.996,74.333,52.927,1.462,2.479,0.0,70.939,56.751,80.104
0.0,50.209,40.0,60.0,40.0,1054.98,0.0,1656.211,1087.972,456.254,54.939,74.217,71.992,74.256,52.922,1.466,2.478,0.0,70.939,56.751,79.974
0.0,50.171,40.0,60.0,40.0,1052.97,0.0,1650.623,1084.327,454.712,54.9,74.18,71.99,74.21,52.88,1.47,2.477,0.0,70.939,56.751,79.845
0.0,50.116,40.0,60.0,40.0,1050.69,0.0,1644.236,1080.145,452.952,54.898,74.162,71.987,74.179,52.876,1.475,2.476,0.0,70.939,56.751,79.786
0.0,50.073,40.0,60.0,40.0,1048.27,0.0,1637.435,1075.684,451.077,54.884,74.131,71.985,74.151,52.857,1.48,2.474,0.0,70.939,56.751,79.683
0.0,50.02,40.0,60.0,40.0,1045.86,0.0,1630.614,1071.196,449.2,54.875,74.137,71.984,74.139,52.845,1.485,2.473,0.0,70.939,56.751,79.722
0.0,49.977,40.0,60.0,40.0,1043.57,0.0,1624.109,1066.905,447.408,54.867,74.093,71.983,74.119,52.833,1.489,2.471,0.0,70.939,56.751,79.54
0.0,49.932,40.0,60.0,40.0,1041.51,0.0,1618.213,1063.007,445.785,54.864,74.076,71.983,74.089,52.829,1.494,2.47,0.0,70.939,56.751,79.508
0.0,49.903,40.0,60.0,40.0,1039.74,0.0,1613.147,1059.645,444.393,54.887,74.09,71.983,74.085,52.847,1.497,2.469,0.0,70.939,56.751,79.553
0.0,49.885,40.0,60.0,40.0,1038.36,0.0,1609.154,1056.984,443.295,54.89,74.092,71.984,74.09,52.844,1.5,2.468,0.0,70.939,56.751,79.553
0.0,49.868,40.0,60.0,40.0,1037.4,0.0,1606.373,1055.116,442.531,54.911,74.106,71.985,74.098,52.866,1.502,2.467,0.0,70.939,56.751,79.605
0.0,49.869,40.0,60.0,40.0,1036.88,0.0,1604.875,1054.094,442.121,54.948,74.127,71.987,74.114,52.901,1.503,2.467,0.0,70.939,56.751,79.683
0.0,49.878,40.0,60.0,40.0,1036.81,0.0,1604.691,1053.937,442.073,54.956,74.158,71.989,74.137,52.909,1.503,2.467,0.0,70.939,56.751,79.799
0.0,49.869,40.0,60.0,40.0,1037.19,0.0,1605.766,1054.615,442.371,54.939,74.199,71.991,74.172,52.892,1.502,2.467,0.0,70.939,56.751,79.935
0.0,49.85,40.0,60.0,40.0,1037.91,0.0,1607.864,1055.97,442.95,54.978,74.21,71.993,74.199,52.933,1.501,2.468,0.0,70.939,56.751,79.961
0.0,49.88,40.0,60.0,40.0,1038.92,0.0,1610.775,1057.867,443.754,54.994,74.213,71.995,74.209,52.95,1.499,2.468,0.0,70.939,56.751,79.961
0.0,49.887,40.0,60.0,40.0,1040.15,0.0,1614.318,1060.185,444.729,54.987,74.187,71.997,74.201,52.944,1.496,2.469,0.0,70.939,56.751,79.845
0.0,49.891,40.0,60.0,40.0,1041.49,0.0,1618.169,1062.714,445.79,55.017,74.147,71.998,74.171,52.977,1.494,2.47,0.0,70.939,56.751,79.709
0.0,49.933,40.0,60.0,40.0,1042.86,0.0,1622.071,1065.284,446.866,55.045,74.154,71.999,74.155,53.008,1.491,2.471,0.0,70.939,56.751,79.734
0.0,49.969,40.0,60.0,40.0,1044.21,0.0,1625.918,1067.822,447.924,55.044,74.124,72.0,74.142,53.009,1.488,2.472,0.0,70.939,56.751,79.618
0.0,49.974,40.0,60.0,40.0,1045.47,0.0,1629.515,1070.203,448.914,55.028,74.119,72.0,74.124,52.995,1.486,2.473,0.0,70.939,56.751,79.605
0.0,49.971,40.0,60.0,40.0,1046.57,0.0,1632.627,1072.268,449.77,55.036,74.142,72.0,74.131,53.005,1.483,2.473,0.0,70.939,56.751,79.696
0.0,49.996,40.0,60.0,40.0,1047.46,0.0,1635.137,1073.94,450.46,55.047,74.159,72.0,74.148,53.017,1.481,2.474,0.0,70.939,56.751,79.76
0.0,50.008,40.0,60.0,40.0,1048.13,0.0,1637.05,1075.219,450.986,55.021,74.173,72.0,74.163,52.992,1.48,2.474,0.0,70.939,56.751,79.812
0.0,49.989,40.0,60.0,40.0,1048.58,0.0,1638.314,1076.071,451.333,55.004,74.188,71.999,74.177,52.976,1.479,2.475,0.0,70.939,56.751,79.871
0.0,49.98,40.0,60.0,40.0,1048.78,0.0,1638.866,1076.455,451.482,55.014,74.201,71.998,74.191,52.986,1.479,2.475,0.0,70.939,56.751,79.922
0.0,49.979,40.0,60.0,40.0,1048.75,0.0,1638.775,1076.411,451.456,54.981,74.233,71.997,74.213,52.953,1.479,2.475,0.0,70.939,56.751,80.039
0.0,49.979,40.0,60.0,40.0,1048.52,0.0,1638.129,1075.999,451.278,55.046,74.269,71.997,74.245,53.018,1.479,2.474,0.0,70.939,56.751,80.175
0.0,50.016,40.0,60.0,40.0,1048.18,0.0,1637.187,1075.392,451.018,54.997,74.312,71.996,74.285,52.97,1.48,2.474,0.0,70.939,56.751,80.311
0.0,49.981,40.0,60.0,40.0,1047.8,0.0,1636.1,1074.688,450.717,54.991,74.238,71.996,74.274,52.963,1.481,2.474,0.0,70.939,56.751,80.013
0.0,49.951,40.0,60.0,40.0,1047.33,0.0,1634.781,1073.827,450.354,54.967,74.207,71.995,74.23,52.937,1.482,2.474,0.0,70.939,56.751,79.935
0.0,49.947,40.0,60.0,40.0,1046.77,0.0,1633.197,1072.787,449.918,55.0,74.184,71.995,74.203,52.97,1.483,2.473,0.0,70.939,56.751,79.845
0.0,49.973,40.0,60.0,40.0,1046.18,0.0,1631.527,1071.689,449.458,55.007,74.163,71.994,74.179,52.975,1.484,2.473,0.0,70.939,56.751,79.773
0.0,49.957,40.0,60.0,40.0,1045.62,0.0,1629.932,1070.636,449.018,54.949,74.157,71.994,74.164,52.917,1.485,2.473,0.0,70.939,56.751,79.747
0.0,49.909,40.0,60.0,40.0,1045.07,0.0,1628.366,1069.601,448.587,54.963,74.12,71.993,74.142,52.934,1.486,2.472,0.0,70.939,56.751,79.618
0.0,49.916,40.0,60.0,40.0,1044.52,0.0,1626.807,1068.566,448.159,54.979,74.103,71.993,74.115,52.945,1.487,2.472,0.0,70.939,56.751,79.579
0.0,49.907,40.0,60.0,40.0,1044.02,0.0,1625.383,1067.62,447.767,54.964,74.16,71.993,74.132,52.931,1.489,2.472,0.0,70.939,56.751,79.786
0.0,49.904,40.0,60.0,40.0,1043.6,0.0,1624.19,1066.826,447.44,55.001,74.136,71.993,74.144,52.965,1.489,2.471,0.0,70.939,56.751,79.67
0.0,49.918,40.0,60.0,40.0,1043.3,0.0,1623.334,1066.254,447.204,54.969,74.136,71.994,74.137,52.933,1.49,2.471,0.0,70.939,56.751,79.683
0.0,49.882,40.0,60.0,40.0,1043.11,0.0,1622.796,1065.891,447.056,54.949,74.105,71.994,74.123,52.912,1.49,2.471,0.0,70.939,56.751,79.553
0.0,49.859,40.0,60.0,40.0,1042.98,0.0,1622.428,1065.64,446.956,54.983,74.083,71.994,74.099,52.947,1.491,2.471,0.0,70.939,56.751,79.482
0.0,49.89,40.0,60.0,40.0,1042.91,0.0,1622.229,1065.5,446.901,55.015,74.057,71.994,74.074,52.978,1.491,2.471,0.0,70.939,56.751,79.391
0.0,49.911,40.0,60.0,40.0,1042.94,0.0,1622.301,1065.543,446.922,54.995,74.091,71.995,74.075,52.958,1.491,2.471,0.0,70.939,56.751,79.54
0.0,49.904,40.0,60.0,40.0,1043.06,0.0,1622.655,1065.772,447.019,54.998,74.133,71.995,74.108,52.961,1.49,2.471,0.0,70.939,56.751,79.683
0.0,49.895,40.0,60.0,40.0,1043.27,0.0,1623.248,1066.162,447.183,54.986,74.147,71.996,74.134,52.95,1.49,2.471,0.0,70.939,56.751,79.722
0.0,49.864,40.0,60.0,40.0,1043.53,0.0,1623.977,1066.643,447.383,54.937,74.153,71.996,74.147,52.901,1.49,2.471,0.0,70.939,56.751,79.734
0.0,49.839,40.0,60.0,40.0,1043.76,0.0,1624.652,1067.088,447.57,55.006,74.121,71.996,74.138,52.97,1.489,2.472,0.0,70.939,56.751,79.618
0.0,49.87,40.0,60.0,40.0,1043.97,0.0,1625.249,1067.48,447.733,54.965,74.116,71.996,74.122,52.93,1.489,2.472,0.0,70.939,56.751,79.618
0.0,49.844,40.0,60.0,40.0,1044.16,0.0,1625.784,1067.834,447.881,54.968,74.117,71.996,74.118,52.933,1.488,2.472,0.0,70.939,56.751,79.618
0.0,49.829,40.0,60.0,40.0,1044.29,0.0,1626.168,1068.086,447.987,54.975,74.116,71.996,74.117,52.936,1.488,2.472,0.0,70.939,56.751,79.618
0.0,49.832,40.0,60.0,40.0,1044.37,0.0,1626.384,1068.228,448.047,55.04,74.139,71.996,74.126,53.005,1.488,2.472,0.0,70.939,56.751,79.709
0.0,49.886,40.0,60.0,40.0,1044.45,0.0,1626.617,1068.382,448.11,55.005,74.161,71.996,74.146,52.971,1.488,2.472,0.0,70.939,56.751,79.773
0.0,49.838,40.0,60.0,40.0,1044.56,0.0,1626.928,1068.588,448.196,54.918,74.173,71.996,74.164,52.884,1.487,2.472,0.0,70.939,56.751,79.812
0.0,49.768,40.0,60.0,40.0,1044.6,0.0,1627.046,1068.667,448.228,54.964,74.138,71.995,74.156,52.93,1.487,2.472,0.0,70.939,56.751,79.657
0.0,49.776,40.0,60.0,40.0,1044.54,0.0,1626.87,1068.549,448.18,54.936,74.082,71.995,74.116,52.902,1.487,2.472,0.0,70.939,56.751,79.469
0.0,49.747,40.0,60.0,40.0,1044.38,0.0,1626.405,1068.237,448.052,54.957,74.049,71.994,74.074,52.923,1.488,2.472,0.0,70.939,56.751,79.352
0.0,49.747,40.0,60.0,40.0,1044.12,0.0,1625.668,1067.744,447.85,54.943,74.013,71.994,74.038,52.909,1.488,2.472,0.0,70.939,56.751,79.229
0.0,49.742,40.0,60.0,40.0,1043.79,0.0,1624.732,1067.12,447.593,54.998,74.018,71.993,74.02,52.963,1.489,2.472,0.0,70.939,56.751,79.261
0.0,49.768,40.0,60.0,40.0,1043.45,0.0,1623.774,1066.481,447.329,54.975,74.034,71.994,74.026,52.94,1.49,2.471,0.0,70.939,56.751,79.313
0.0,49.752,40.0,60.0,40.0,1043.16,0.0,1622.933,1065.919,447.098,54.971,74.031,71.994,74.031,52.935,1.49,2.471,0.0,70.939,56.751,79.3
0.0,49.739,40.0,60.0,40.0,1042.9,0.0,1622.204,1065.434,446.897,54.971,74.022,71.994,74.027,52.933,1.491,2.471,0.0,70.939,56.751,79.261
0.0,49.73,40.0,60.0,40.0,1042.69,0.0,1621.587,1065.02,446.728,54.983,74.011,71.994,74.018,52.946,1.491,2.471,0.0,70.939,56.751,79.229
0.0,49.731,40.0,60.0,40.0,1042.52,0.0,1621.101,1064.696,446.595,54.982,74.014,71.994,74.014,52.945,1.492,2.471,0.0,70.939,56.751,79.242
0.0,49.725,40.0,60.0,40.0,1042.4,0.0,1620.768,1064.474,446.503,54.982,74.025,71.994,74.019,52.945,1.492,2.471,0.0,70.939,56.751,79.287
0.0,49.717,40.0,60.0,40.0,1042.34,0.0,1620.601,1064.364,446.457,54.975,74.012,71.995,74.018,52.939,1.492,2.471,0.0,70.939,56.751,79.229
0.0,49.718,40.0,60.0,40.0,1042.33,0.0,1620.568,1064.341,446.449,55.012,74.015,71.995,74.014,52.975,1.492,2.471,0.0,70.939,56.751,79.248
0.0,49.758,40.0,60.0,40.0,1042.39,0.0,1620.726,1064.446,446.491,55.022,74.039,71.995,74.025,52.985,1.492,2.471,0.0,70.939,56.751,79.339
0.0,49.746,40.0,60.0,40.0,1042.54,0.0,1621.175,1064.747,446.614,54.956,74.055,71.996,74.044,52.919,1.492,2.471,0.0,70.939,56.751,79.391
0.0,49.7,40.0,60.0,40.0,1042.74,0.0,1621.724,1065.113,446.765,54.978,74.07,71.996,74.059,52.94,1.491,2.471,0.0,70.939,56.751,79.443
0.0,49.695,40.0,60.0,40.0,1042.92,0.0,1622.252,1065.467,446.912,54.963,74.094,71.996,74.078,52.927,1.491,2.471,0.0,70.939,56.751,79.534
0.0,49.698,40.0,60.0,40.0,1043.1,0.0,1622.759,1065.805,447.051,55.02,74.12,71.996,74.102,52.983,1.49,2.471,0.0,70.939,56.751,79.631
0.0,49.723,40.0,60.0,40.0,1043.31,0.0,1623.348,1066.199,447.212,54.965,74.121,71.997,74.117,52.929,1.49,2.471,0.0,70.939,56.751,79.631
0.0,49.7,40.0,60.0,40.0,1043.53,0.0,1623.978,1066.62,447.385,55.026,74.153,71.997,74.133,52.991,1.49,2.471,0.0,70.939,56.751,79.76
0.0,49.734,40.0,60.0,40.0,1043.77,0.0,1624.665,1067.079,447.573,54.995,74.186,71.997,74.164,52.96,1.489,2.472,0.0,70.939,56.751,79.858
0.0,49.71,40.0,60.0,40.0,1044.03,0.0,1625.427,1067.588,447.783,54.996,74.171,71.997,74.175,52.961,1.488,2.472,0.0,70.939,56.751,79.786
0.0,49.729,40.0,60.0,40.0,1044.29,0.0,1626.15,1068.072,447.982,55.044,74.146,71.998,74.16,53.009,1.488,2.472,0.0,70.939,56.751,79.709
0.0,49.769,40.0,60.0,40.0,1044.55,0.0,1626.898,1068.573,448.188,55.018,74.129,71.998,74.141,52.984,1.487,2.472,0.0,70.939,56.751,79.644
0.0,49.748,40.0,60.0,40.0,1044.81,0.0,1627.639,1069.07,448.39,55.0,74.118,71.998,74.127,52.966,1.487,2.472,0.0,70.939,56.751,79.605
0.0,49.755,40.0,60.0,40.0,1045.02,0.0,1628.222,1069.464,448.55,55.049,74.121,71.998,74.12,53.016,1.486,2.472,0.0,70.939,56.751,79.631
0.0,49.801,40.0,60.0,40.0,1045.2,0.0,1628.734,1069.811,448.691,55.051,74.172,71.998,74.143,53.015,1.486,2.472,0.0,70.939,56.751,79.825
0.0,49.805,40.0,60.0,40.0,1045.39,0.0,1629.274,1070.175,448.839,55.034,74.2,71.998,74.179,53.001,1.486,2.473,0.0,70.939,56.751,79.909
0.0,49.824,40.0,60.0,40.0,1045.58,0.0,1629.832,1070.553,448.992,55.069,74.236,71.999,74.212,53.037,1.485,2.473,0.0,70.939,56.751,80.039
0.0,49.861,40.0,60.0,40.0,1045.81,0.0,1630.462,1070.979,449.164,55.044,74.231,71.999,74.229,53.012,1.485,2.473,0.0,70.939,56.751,80.013
0.0,49.845,40.0,60.0,40.0,1046.05,0.0,1631.154,1071.448,449.354,55.025,74.228,71.999,74.228,52.994,1.484,2.473,0.0,70.939,56.751,80.013
0.0,49.85,40.0,60.0,40.0,1046.26,0.0,1631.738,1071.842,449.515,55.043,74.252,71.999,74.239,53.012,1.484,2.473,0.0,70.939,56.751,80.104
0.0,49.862,40.0,60.0,40.0,1046.43,0.0,1632.226,1072.174,449.648,55.012,74.241,71.999,74.245,52.981,1.484,2.473,0.0,70.939,56.751,80.039
0.0,49.858,40.0,60.0,40.0,1046.55,0.0,1632.564,1072.405,449.74,55.057,74.243,71.999,74.242,53.025,1.483,2.473,0.0,70.939,56.751,80.065
0.0,49.916,40.0,60.0,40.0,1046.63,0.0,1632.785,1072.558,449.801,55.072,74.261,71.999,74.251,53.04,1.483,2.473,0.0,70.939,56.751,80.136
0.0,49.941,40.0,60.0,40.0,1046.73,0.0,1633.069,1072.753,449.879,55.058,74.296,71.999,74.275,53.027,1.483,2.473,0.0,70.939,56.751,80.259
0.0,49.949,40.0,60.0,40.0,1046.85,0.0,1633.423,1072.995,449.976,55.059,74.305,71.999,74.296,53.028,1.483,2.473,0.0,70.939,56.751,80.272
0.0,49.956,40.0,60.0,40.0,1046.99,0.0,1633.806,1073.255,450.081,55.036,74.305,71.999,74.303,53.005,1.482,2.474,0.0,70.939,56.751,80.272
0.0,49.95,40.0,60.0,40.0,1047.09,0.0,1634.104,1073.459,450.162,55.037,74.309,71.999,74.306,53.007,1.482,2.474,0.0,70.939,56.751,80.298
0.0,49.966,40.0,60.0,40.0,1047.15,0.0,1634.28,1073.582,450.21,55.045,74.305,71.998,74.307,53.015,1.482,2.474,0.0,70.939,56.751,80.272
0.0,49.982,40.0,60.0,40.0,1047.18,0.0,1634.362,1073.64,450.233,55.045,74.308,71.998,74.307,53.015,1.482,2.474,0.0,70.939,56.751,80.298
0.0,49.989,40.0,60.0,40.0,1047.19,0.0,1634.375,1073.651,450.236,55.038,74.33,71.998,74.319,53.008,1.482,2.474,0.0,70.939,56.751,80.363
0.0,49.996,40.0,60.0,40.0,1047.17,0.0,1634.313,1073.614,450.219,55.036,74.264,71.998,74.299,53.009,1.482,2.474,0.0,70.939,56.751,80.091
0.0,50.014,40.0,60.0,40.0,1047.1,0.0,1634.139,1073.5,450.171,55.04,74.232,71.997,74.256,53.01,1.482,2.474,0.0,70.939,56.751,80.0
0.0,50.025,40.0,60.0,40.0,1047.0,0.0,1633.84,1073.303,450.088,55.027,74.201,71.997,74.223,52.998,1.482,2.474,0.0,70.939,56.751,79.897
0.0,49.996,40.0,60.0,40.0,1046.84,0.0,1633.384,1073.0,449.963,54.98,74.225,71.996,74.216,52.949,1.483,2.473,0.0,70.939,56.751,80.013
0.0,49.974,40.0,60.0,40.0,1046.59,0.0,1632.673,1072.525,449.768,55.013,74.21,71.996,74.217,52.983,1.483,2.473,0.0,70.939,56.751,79.935
0.0,50.004,40.0,60.0,40.0,1046.27,0.0,1631.77,1071.921,449.52,55.021,74.221,71.995,74.216,52.987,1.484,2.473,0.0,70.939,56.751,79.987
0.0,49.998,40.0,60.0,40.0,1045.94,0.0,1630.837,1071.298,449.263,54.981,74.204,71.995,74.213,52.949,1.485,2.473,0.0,70.939,56.751,79.922
0.0,49.963,40.0,60.0,40.0,1045.59,0.0,1629.839,1070.629,448.988,54.978,74.21,71.994,74.208,52.948,1.485,2.473,0.0,70.939,56.751,79.948
0.0,49.96,40.0,60.0,40.0,1045.21,0.0,1628.764,1069.908,448.694,54.987,74.216,71.994,74.212,52.954,1.486,2.472,0.0,70.939,56.751,79.974
0.0,49.971,40.0,60.0,40.0,1044.83,0.0,1627.687,1069.184,448.399,54.999,74.225,71.994,74.219,52.965,1.487,2.472,0.0,70.939,56.751,80.013
0.0,49.987,40.0,60.0,40.0,1044.5,0.0,1626.754,1068.556,448.142,55.022,74.241,71.994,74.231,52.989,1.488,2.472,0.0,70.939,56.751,80.065
0.0,49.98,40.0,60.0,40.0,1044.26,0.0,1626.073,1068.096,447.955,54.965,74.243,71.994,74.24,52.931,1.488,2.472,0.0,70.939,56.751,80.065
0.0,49.941,40.0,60.0,40.0,1044.38,0.0,1626.423,1068.327,448.052,54.978,74.228,72.001,74.235,52.943,1.488,2.472,0.0,70.939,56.751,79.987
0.0,49.952,40.0,60.0,40.0,1043.41,0.0,1623.646,1066.447,447.29,54.994,74.176,71.927,74.21,52.96,1.49,2.471,0.0,70.939,56.751,80.013
0.0,49.883,40.0,60.0,40.0,1022.83,0.0,1563.559,1027.548,425.959,54.733,74.056,71.761,74.134,52.678,1.526,2.456,0.0,70.939,56.751,80.104
0.0,9.835,0.0,100.0,0.0,388.235,0.0,1176.416,1148.741,26.4,55.806,71.867,71.675,72.946,54.406,0.488,1.276,0.0,0.0,0.0,80.078
0.0,0.0,0.0,100.0,0.0,79.613,0.0,595.132,567.836,26.4,60.43,72.004,71.62,72.359,59.748,0.141,0.455,0.0,0.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,2.117,0.0,100.263,73.862,26.4,62.03,73.889,71.61,72.305,61.808,0.029,0.057,0.0,0.0,0.0,80.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.25,80.197,58.41,72.598,62.217,0.009,-0.0,0.0,0.0,0.0,80.201
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.309,80.298,58.418,72.722,62.305,0.009,-0.0,0.0,0.0,0.0,80.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.388,80.39,58.427,72.779,62.388,0.009,-0.0,0.0,0.0,0.0,80.402
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.495,80.513,58.434,72.837,62.495,0.009,-0.0,0.0,0.0,0.0,80.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.594,80.593,58.442,72.895,62.594,0.009,-0.0,0.0,0.0,0.0,80.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.699,80.63,58.448,72.954,62.699,0.009,-0.0,0.0,0.0,0.0,80.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.786,80.716,58.453,73.012,62.803,0.009,-0.0,0.0,0.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,62.908,80.746,58.458,73.07,62.908,0.009,-0.0,0.0,0.0,0.0,80.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.012,80.7,58.461,73.128,63.012,0.009,-0.0,0.0,0.0,0.0,80.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.115,80.591,58.465,73.185,63.115,0.009,-0.0,0.0,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.218,80.625,58.468,73.241,63.218,0.009,-0.0,0.0,0.0,0.0,80.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.321,80.702,58.471,73.298,63.321,0.009,-0.0,0.0,0.0,0.0,80.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.424,80.694,58.473,73.354,63.424,0.009,-0.0,0.0,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.526,80.676,58.476,73.409,63.526,0.009,-0.0,0.0,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.627,80.608,58.478,73.464,63.627,0.009,-0.0,0.0,0.0,0.0,80.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.729,80.596,58.481,73.518,63.729,0.009,-0.0,0.0,0.0,0.0,80.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.829,80.663,58.483,73.571,63.829,0.009,-0.0,0.0,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,63.93,80.694,58.485,73.625,63.93,0.009,-0.0,0.0,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.03,80.578,58.487,73.678,64.03,0.009,-0.0,0.0,0.0,0.0,80.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.13,80.579,58.489,73.73,64.13,0.009,-0.0,0.0,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.23,80.555,58.491,73.782,64.23,0.009,-0.0,0.0,0.0,0.0,80.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.329,80.432,58.493,73.833,64.329,0.009,-0.0,0.0,0.0,0.0,80.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.428,80.446,58.495,73.883,64.428,0.009,-0.0,0.0,0.0,0.0,80.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.527,80.55,58.498,73.933,64.527,0.009,-0.0,0.0,0.0,0.0,80.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.625,80.63,58.499,73.983,64.625,0.009,-0.0,0.0,0.0,0.0,80.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.722,80.65,58.501,74.034,64.722,0.009,-0.0,0.0,0.0,0.0,80.655
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.819,80.732,58.503,74.084,64.819,0.009,-0.0,0.0,0.0,0.0,80.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,64.916,80.796,58.505,74.134,64.916,0.009,-0.0,0.0,0.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.012,80.738,58.507,74.184,65.012,0.009,-0.0,0.0,0.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.092,80.66,58.508,74.234,65.108,0.009,-0.0,0.0,0.0,0.0,80.655
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.21,80.67,58.51,74.282,65.21,0.009,-0.0,0.0,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.314,80.647,58.511,74.331,65.314,0.009,-0.0,0.0,0.0,0.0,80.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.419,80.464,58.513,74.378,65.419,0.009,-0.0,0.0,0.0,0.0,80.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.521,80.311,58.514,74.424,65.521,0.009,-0.0,0.0,0.0,0.0,80.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.629,80.151,58.516,74.468,65.629,0.009,-0.0,0.0,0.0,0.0,80.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.736,80.02,58.517,74.51,65.736,0.009,-0.0,0.0,0.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.842,79.926,58.519,74.552,65.842,0.009,-0.0,0.0,0.0,0.0,79.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,65.947,79.835,58.52,74.592,65.947,0.009,-0.0,0.0,0.0,0.0,79.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.053,79.793,58.521,74.632,66.053,0.009,-0.0,0.0,0.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.157,79.773,58.522,74.671,66.157,0.009,-0.0,0.0,0.0,0.0,79.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.264,79.785,58.523,74.709,66.264,0.009,-0.0,0.0,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.37,79.854,58.524,74.748,66.37,0.009,-0.0,0.0,0.0,0.0,79.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.476,79.88,58.526,74.787,66.476,0.009,-0.0,0.0,0.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.582,79.867,58.527,74.825,66.582,0.009,-0.0,0.0,0.0,0.0,79.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.689,79.8,58.528,74.863,66.689,0.009,-0.0,0.0,0.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.795,79.742,58.529,74.9,66.795,0.009,-0.0,0.0,0.0,0.0,79.734
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,66.901,79.705,58.53,74.937,66.901,0.009,-0.0,0.0,0.0,0.0,79.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.007,79.656,58.531,74.973,67.007,0.009,-0.0,0.0,0.0,0.0,79.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.113,79.515,58.532,75.008,67.113,0.009,-0.0,0.0,0.0,0.0,79.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.22,79.546,58.533,75.042,67.22,0.009,-0.0,0.0,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.326,79.572,58.534,75.076,67.326,0.009,-0.0,0.0,0.0,0.0,79.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.43,79.608,58.535,75.11,67.43,0.009,-0.0,0.0,0.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.538,79.562,58.536,75.144,67.538,0.009,-0.0,0.0,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.644,79.57,58.537,75.178,67.644,0.009,-0.0,0.0,0.0,0.0,79.579
