HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.75,79.605,58.538,75.211,67.75,0.009,-0.0,0.0,0.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.855,79.655,58.54,75.244,67.855,0.009,-0.0,0.0,0.0,0.0,79.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,67.96,79.76,58.542,75.278,67.96,0.009,-0.0,0.0,0.0,0.0,79.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.064,79.807,58.543,75.312,68.064,0.009,-0.0,0.0,0.0,0.0,79.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.171,79.793,58.544,75.346,68.171,0.009,-0.0,0.0,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.274,79.793,58.545,75.379,68.274,0.009,-0.0,0.0,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.38,79.695,58.546,75.413,68.38,0.009,-0.0,0.0,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.485,79.665,58.547,75.445,68.485,0.009,-0.0,0.0,0.0,0.0,79.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.57,79.632,58.548,75.477,68.57,0.009,-0.0,0.0,0.0,0.0,79.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.623,79.613,58.549,75.508,68.623,0.009,-0.0,0.0,0.0,0.0,79.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.678,79.578,58.549,75.539,68.678,0.009,-0.0,0.0,0.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.735,79.574,58.55,75.57,68.735,0.009,-0.0,0.0,0.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.786,79.561,58.551,75.6,68.786,0.009,-0.0,0.0,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.844,79.489,58.552,75.629,68.844,0.009,-0.0,0.0,0.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.903,79.547,58.553,75.659,68.903,0.009,-0.0,0.0,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,68.959,79.543,58.553,75.688,68.959,0.009,-0.0,0.0,0.0,0.0,79.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.011,79.508,58.554,75.717,69.011,0.009,-0.0,0.0,0.0,0.0,79.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.068,79.44,58.555,75.746,69.068,0.009,-0.0,0.0,0.0,0.0,79.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.123,79.352,58.556,75.773,69.123,0.009,-0.0,0.0,0.0,0.0,79.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.181,79.26,58.556,75.8,69.181,0.009,-0.0,0.0,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.241,79.2,58.557,75.826,69.241,0.009,-0.0,0.0,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.293,79.211,58.558,75.852,69.293,0.009,-0.0,0.0,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.354,79.213,58.558,75.877,69.354,0.009,-0.0,0.0,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.407,79.261,58.559,75.903,69.407,0.009,-0.0,0.0,0.0,0.0,79.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.463,79.282,58.56,75.928,69.463,0.009,-0.0,0.0,0.0,0.0,79.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.518,79.368,58.56,75.954,69.518,0.009,-0.0,0.0,0.0,0.0,79.378
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.574,79.343,58.561,75.979,69.574,0.009,-0.0,0.0,0.0,0.0,79.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.622,79.405,58.562,76.005,69.622,0.009,-0.0,0.0,0.0,0.0,79.417
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.678,79.367,58.562,76.031,69.678,0.009,-0.0,0.0,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.741,79.308,58.563,76.056,69.741,0.009,-0.0,0.0,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.8,79.319,58.563,76.08,69.8,0.009,-0.0,0.0,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.858,79.306,58.564,76.105,69.858,0.009,-0.0,0.0,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.914,79.32,58.565,76.129,69.914,0.009,-0.0,0.0,0.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,69.972,79.308,58.565,76.153,69.972,0.009,-0.0,0.0,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.027,79.272,58.566,76.177,70.027,0.009,-0.0,0.0,0.0,0.0,79.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.072,79.271,58.566,76.2,70.072,0.009,-0.0,0.0,0.0,0.0,79.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.131,79.178,58.567,76.223,70.131,0.009,-0.0,0.0,0.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.199,79.005,58.567,76.245,70.199,0.009,-0.0,0.0,0.0,0.0,78.983
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.267,78.792,58.568,76.266,70.267,0.009,-0.0,0.0,0.0,0.0,78.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.335,78.559,58.568,76.284,70.335,0.009,-0.0,0.0,0.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.401,78.338,58.569,76.301,70.401,0.009,-0.0,0.0,0.0,0.0,78.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.467,78.201,58.569,76.316,70.467,0.009,-0.0,0.0,0.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.533,78.09,58.569,76.33,70.533,0.009,-0.0,0.0,0.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.598,78.065,58.569,76.343,70.598,0.009,-0.0,0.0,0.0,0.0,78.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.662,77.987,58.569,76.356,70.662,0.009,-0.0,0.0,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.726,77.845,58.569,76.368,70.726,0.009,-0.0,0.0,0.0,0.0,77.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.789,77.762,58.57,76.379,70.789,0.009,-0.0,0.0,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.852,77.723,58.57,76.389,70.852,0.009,-0.0,0.0,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.914,77.714,58.57,76.399,70.914,0.009,-0.0,0.0,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,70.975,77.847,58.57,76.409,70.975,0.009,-0.0,0.0,0.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.037,77.901,58.57,76.42,71.037,0.009,-0.0,0.0,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.097,77.858,58.57,76.432,71.097,0.009,-0.0,0.0,0.0,0.0,77.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.158,77.72,58.57,76.442,71.158,0.009,-0.0,0.0,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.217,77.618,58.57,76.451,71.217,0.009,-0.0,0.0,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.277,77.624,58.57,76.46,71.277,0.009,-0.0,0.0,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.335,77.695,58.57,76.469,71.335,0.009,-0.0,0.0,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.393,77.684,58.57,76.478,71.393,0.009,-0.0,0.0,0.0,0.0,77.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.451,77.781,58.571,76.488,71.451,0.009,-0.0,0.0,0.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.508,77.762,58.571,76.497,71.508,0.009,-0.0,0.0,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.565,77.757,58.571,76.507,71.565,0.009,-0.0,0.0,0.0,0.0,77.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.621,77.724,58.571,76.516,71.621,0.009,-0.0,0.0,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.676,77.718,58.571,76.526,71.676,0.009,-0.0,0.0,0.0,0.0,77.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.731,77.757,58.571,76.535,71.731,0.009,-0.0,0.0,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.786,77.613,58.571,76.544,71.786,0.009,-0.0,0.0,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.84,77.595,58.571,76.552,71.84,0.009,-0.0,0.0,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.893,77.488,58.571,76.559,71.893,0.009,-0.0,0.0,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.937,77.326,58.571,76.566,71.937,0.009,-0.0,0.0,0.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.951,77.179,58.571,76.571,71.951,0.009,-0.0,0.0,0.0,0.0,77.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.966,77.051,58.571,76.575,71.966,0.009,-0.0,0.0,0.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.98,76.921,58.57,76.579,71.98,0.009,-0.0,0.0,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,71.994,76.925,58.57,76.581,71.994,0.009,-0.0,0.0,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.008,76.883,58.57,76.584,72.008,0.009,-0.0,0.0,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.022,76.811,58.569,76.586,72.022,0.009,-0.0,0.0,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.037,76.756,58.569,76.587,72.037,0.009,-0.0,0.0,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.051,76.671,58.568,76.589,72.051,0.009,-0.0,0.0,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.065,76.547,58.568,76.589,72.065,0.009,-0.0,0.0,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.079,76.451,58.567,76.588,72.079,0.009,-0.0,0.0,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.092,76.393,58.567,76.587,72.092,0.009,-0.0,0.0,0.0,0.0,76.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.106,76.374,58.566,76.585,72.106,0.009,-0.0,0.0,0.0,0.0,76.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.12,76.293,58.565,76.584,72.12,0.009,-0.0,0.0,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.134,76.182,58.565,76.581,72.134,0.009,-0.0,0.0,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.148,76.189,58.564,76.578,72.148,0.009,-0.0,0.0,0.0,0.0,76.183
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.161,76.096,58.564,76.575,72.161,0.009,-0.0,0.0,0.0,0.0,76.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.175,76.05,58.563,76.571,72.175,0.009,-0.0,0.0,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.189,75.998,58.562,76.567,72.189,0.009,-0.0,0.0,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.202,75.973,58.562,76.563,72.202,0.009,-0.0,0.0,0.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.215,76.027,58.561,76.559,72.215,0.009,-0.0,0.0,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.229,75.904,58.56,76.554,72.229,0.009,-0.0,0.0,0.0,0.0,75.878
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.242,75.82,58.56,76.549,72.242,0.009,-0.0,0.0,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.256,75.748,58.559,76.544,72.256,0.009,-0.0,0.0,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.269,75.692,58.558,76.537,72.269,0.009,-0.0,0.0,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.282,75.638,58.558,76.531,72.282,0.009,-0.0,0.0,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.295,75.601,58.557,76.524,72.295,0.009,-0.0,0.0,0.0,0.0,75.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.308,75.549,58.556,76.517,72.308,0.009,-0.0,0.0,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.321,75.494,58.555,76.51,72.321,0.009,-0.0,0.0,0.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.334,75.457,58.555,76.502,72.334,0.009,-0.0,0.0,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.347,75.402,58.554,76.494,72.347,0.009,-0.0,0.0,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.36,75.433,58.553,76.486,72.36,0.009,-0.0,0.0,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.372,75.342,58.552,76.478,72.372,0.009,-0.0,0.0,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.385,75.229,58.551,76.469,72.385,0.009,-0.0,0.0,0.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.398,75.186,58.551,76.459,72.398,0.009,-0.0,0.0,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.41,75.134,58.55,76.45,72.41,0.009,-0.0,0.0,0.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.423,75.109,58.549,76.439,72.423,0.009,-0.0,0.0,0.0,0.0,75.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.435,75.16,58.548,76.43,72.435,0.009,-0.0,0.0,0.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.447,75.104,58.547,76.42,72.447,0.009,-0.0,0.0,0.0,0.0,75.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.459,75.026,58.547,76.41,72.459,0.009,-0.0,0.0,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.472,75.022,58.546,76.4,72.472,0.009,-0.0,0.0,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.484,74.923,58.545,76.389,72.484,0.009,-0.0,0.0,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.496,74.931,58.544,76.378,72.496,0.009,-0.0,0.0,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.508,74.802,58.543,76.367,72.508,0.009,-0.0,0.0,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.52,74.782,58.542,76.355,72.52,0.009,-0.0,0.0,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.531,74.802,58.542,76.343,72.531,0.009,-0.0,0.0,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.543,74.806,58.541,76.331,72.543,0.009,-0.0,0.0,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.555,74.754,58.54,76.32,72.555,0.009,-0.0,0.0,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.566,74.797,58.539,76.308,72.566,0.009,-0.0,0.0,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.578,74.806,58.538,76.297,72.578,0.009,-0.0,0.0,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.589,74.775,58.537,76.285,72.589,0.009,-0.0,0.0,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.601,74.689,58.537,76.274,72.601,0.009,-0.0,0.0,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.612,74.631,58.536,76.262,72.612,0.009,-0.0,0.0,0.0,0.0,74.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.623,74.561,58.535,76.249,72.623,0.009,-0.0,0.0,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.635,74.504,58.534,76.236,72.635,0.009,-0.0,0.0,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.646,74.466,58.533,76.223,72.646,0.009,-0.0,0.0,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.657,74.447,58.532,76.21,72.657,0.009,-0.0,0.0,0.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.668,74.41,58.531,76.196,72.668,0.009,-0.0,0.0,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.679,74.456,58.53,76.183,72.679,0.009,-0.0,0.0,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.689,74.431,58.53,76.17,72.689,0.009,-0.0,0.0,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.7,74.426,58.529,76.157,72.7,0.009,-0.0,0.0,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.711,74.41,58.528,76.144,72.711,0.009,-0.0,0.0,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.721,74.407,58.527,76.131,72.721,0.009,-0.0,0.0,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.732,74.425,58.526,76.118,72.732,0.009,-0.0,0.0,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.742,74.414,58.525,76.105,72.742,0.009,-0.0,0.0,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.753,74.314,58.525,76.092,72.753,0.009,-0.0,0.0,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.763,74.254,58.524,76.079,72.763,0.009,-0.0,0.0,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.773,74.152,58.523,76.065,72.773,0.009,-0.0,0.0,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.783,74.057,58.522,76.05,72.783,0.009,-0.0,0.0,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.793,74.01,58.521,76.035,72.793,0.009,-0.0,0.0,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.803,74.121,58.52,76.02,72.803,0.009,-0.0,0.0,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.813,74.194,58.519,76.006,72.813,0.009,-0.0,0.0,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.823,74.051,58.518,75.992,72.823,0.009,-0.0,0.0,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.833,73.983,58.517,75.977,72.833,0.009,-0.0,0.0,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.843,73.864,58.517,75.962,72.843,0.009,-0.0,0.0,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.852,73.814,58.516,75.946,72.852,0.009,-0.0,0.0,0.0,0.0,73.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.862,73.845,58.515,75.93,72.862,0.009,-0.0,0.0,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.871,73.851,58.514,75.914,72.871,0.009,-0.0,0.0,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.881,73.833,58.513,75.898,72.881,0.009,-0.0,0.0,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.89,73.848,58.512,75.883,72.89,0.009,-0.0,0.0,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.899,73.849,58.511,75.868,72.899,0.009,-0.0,0.0,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.908,73.893,58.51,75.852,72.908,0.009,-0.0,0.0,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.917,74.032,58.509,75.838,72.917,0.009,-0.0,0.0,0.0,0.0,74.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.926,74.081,58.509,75.824,72.926,0.009,-0.0,0.0,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.935,74.131,58.508,75.811,72.935,0.009,-0.0,0.0,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.944,74.187,58.507,75.799,72.944,0.009,-0.0,0.0,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.953,74.194,58.506,75.787,72.953,0.009,-0.0,0.0,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.962,74.162,58.506,75.775,72.962,0.009,-0.0,0.0,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.97,74.112,58.505,75.763,72.97,0.009,-0.0,0.0,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.979,73.982,58.504,75.75,72.979,0.009,-0.0,0.0,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.987,73.74,58.503,75.736,72.987,0.009,-0.0,0.0,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,72.996,73.464,58.502,75.72,72.996,0.009,-0.0,0.0,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.004,73.355,58.501,75.703,73.004,0.009,-0.0,0.0,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.013,73.235,58.501,75.685,73.013,0.009,-0.0,0.0,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.021,73.139,58.499,75.666,73.021,0.009,-0.0,0.0,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.029,73.099,58.499,75.647,73.029,0.009,-0.0,0.0,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.037,73.031,58.497,75.627,73.037,0.009,-0.0,0.0,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.045,72.971,58.496,75.608,73.045,0.009,-0.0,0.0,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.053,73.019,58.495,75.588,73.053,0.009,-0.0,0.0,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.061,72.928,58.494,75.568,73.061,0.009,-0.0,0.0,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.069,72.88,58.493,75.548,73.069,0.009,-0.0,0.0,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.076,72.865,58.492,75.528,73.076,0.009,-0.0,0.0,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.084,72.766,58.491,75.508,73.084,0.009,-0.0,0.0,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.091,72.702,58.49,75.487,73.091,0.009,-0.0,0.0,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.099,72.703,58.489,75.466,73.099,0.009,-0.0,0.0,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.106,72.54,58.488,75.445,73.106,0.009,-0.0,0.0,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.113,72.473,58.487,75.422,73.113,0.009,-0.0,0.0,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.12,72.289,58.486,75.4,73.12,0.009,-0.0,0.0,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.127,72.201,58.484,75.376,73.127,0.009,-0.0,0.0,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.134,72.113,58.483,75.352,73.134,0.009,-0.0,0.0,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.141,72.083,58.482,75.327,73.141,0.009,-0.0,0.0,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.148,72.167,58.481,75.303,73.148,0.009,-0.0,0.0,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.154,72.142,58.48,75.28,73.154,0.009,-0.0,0.0,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.161,72.233,58.478,75.256,73.161,0.009,-0.0,0.0,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.167,72.296,58.477,75.233,73.167,0.009,-0.0,0.0,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.174,72.35,58.476,75.211,73.174,0.009,-0.0,0.0,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.18,72.394,58.475,75.19,73.18,0.009,-0.0,0.0,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.186,72.27,58.474,75.169,73.186,0.009,-0.0,0.0,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.192,72.121,58.473,75.146,73.192,0.009,-0.0,0.0,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.198,72.004,58.472,75.123,73.198,0.009,-0.0,0.0,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.204,72.028,58.471,75.1,73.204,0.009,-0.0,0.0,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.21,71.967,58.47,75.076,73.21,0.009,-0.0,0.0,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.216,72.017,58.468,75.053,73.216,0.009,-0.0,0.0,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.221,71.743,58.467,75.03,73.221,0.009,-0.0,0.0,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.227,71.702,58.466,75.005,73.227,0.009,-0.0,0.0,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.233,71.707,58.465,74.98,73.233,0.009,-0.0,0.0,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.238,71.742,58.464,74.955,73.238,0.009,-0.0,0.0,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.243,71.7,58.462,74.931,73.243,0.009,-0.0,0.0,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.248,71.595,58.461,74.906,73.248,0.009,-0.0,0.0,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.253,71.516,58.46,74.881,73.253,0.009,-0.0,0.0,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.259,71.495,58.459,74.855,73.259,0.009,-0.0,0.0,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.263,71.429,58.457,74.83,73.263,0.009,-0.0,0.0,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.268,71.39,58.456,74.804,73.268,0.009,-0.0,0.0,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.273,71.305,58.455,74.778,73.273,0.009,-0.0,0.0,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.278,71.244,58.454,74.752,73.278,0.009,-0.0,0.0,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.282,71.254,58.452,74.725,73.282,0.009,-0.0,0.0,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.286,71.274,58.451,74.699,73.286,0.009,-0.0,0.0,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.291,71.272,58.45,74.673,73.291,0.009,-0.0,0.0,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.295,71.388,58.449,74.648,73.295,0.009,-0.0,0.0,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.299,71.39,58.448,74.623,73.299,0.009,-0.0,0.0,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.303,71.338,58.447,74.599,73.303,0.009,-0.0,0.0,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.307,71.269,58.445,74.574,73.307,0.009,-0.0,0.0,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.311,71.159,58.444,74.549,73.311,0.009,-0.0,0.0,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.315,71.194,58.443,74.523,73.315,0.009,-0.0,0.0,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.319,71.236,58.442,74.499,73.319,0.009,-0.0,0.0,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.322,71.278,58.441,74.474,73.322,0.009,-0.0,0.0,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.326,71.134,58.439,74.45,73.326,0.009,-0.0,0.0,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.329,71.081,58.438,74.424,73.329,0.009,-0.0,0.0,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.333,71.024,58.437,74.399,73.333,0.009,-0.0,0.0,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.336,71.162,58.436,74.374,73.336,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.339,71.317,58.435,74.35,73.339,0.009,-0.0,0.0,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.342,71.333,58.434,74.327,73.342,0.009,-0.0,0.0,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.345,71.33,58.432,74.305,73.345,0.009,-0.0,0.0,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.348,71.333,58.431,74.282,73.348,0.009,-0.0,0.0,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.351,71.252,58.43,74.26,73.351,0.009,-0.0,0.0,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.354,71.195,58.429,74.237,73.354,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.356,71.059,58.428,74.214,73.356,0.009,-0.0,0.0,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.359,70.997,58.427,74.19,73.359,0.009,-0.0,0.0,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.362,70.847,58.426,74.165,73.362,0.009,-0.0,0.0,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.364,70.731,58.425,74.14,73.364,0.009,-0.0,0.0,0.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.367,70.606,58.423,74.114,73.367,0.009,-0.0,0.0,0.0,0.0,70.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.369,70.522,58.422,74.087,73.369,0.009,-0.0,0.0,0.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.371,70.614,58.421,74.061,73.371,0.009,-0.0,0.0,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.373,70.645,58.42,74.035,73.373,0.009,-0.0,0.0,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.375,70.677,58.418,74.009,73.375,0.009,-0.0,0.0,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.377,70.733,58.417,73.984,73.377,0.009,-0.0,0.0,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.379,70.686,58.416,73.96,73.379,0.009,-0.0,0.0,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.381,70.754,58.415,73.935,73.381,0.009,-0.0,0.0,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.382,70.947,58.414,73.912,73.382,0.009,-0.0,0.0,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.384,71.054,58.413,73.889,73.384,0.009,-0.0,0.0,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.385,71.06,58.412,73.868,73.385,0.009,-0.0,0.0,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.387,71.106,58.411,73.847,73.387,0.009,-0.0,0.0,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.388,71.179,58.41,73.827,73.388,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.39,71.189,58.409,73.807,73.39,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.391,71.139,58.408,73.787,73.391,0.009,-0.0,0.0,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.392,71.098,58.407,73.767,73.392,0.009,-0.0,0.0,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.393,71.127,58.406,73.747,73.393,0.009,-0.0,0.0,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.394,71.148,58.405,73.727,73.394,0.009,-0.0,0.0,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.395,71.166,58.404,73.708,73.395,0.009,-0.0,0.0,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.396,71.183,58.403,73.688,73.396,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.397,71.218,58.402,73.67,73.397,0.009,-0.0,0.0,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.398,71.242,58.401,73.651,73.398,0.009,-0.0,0.0,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.399,71.159,58.4,73.633,73.399,0.009,-0.0,0.0,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.399,71.18,58.399,73.614,73.399,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.4,71.185,58.398,73.596,73.4,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.401,71.237,58.398,73.578,73.401,0.009,-0.0,0.0,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.401,71.16,58.397,73.56,73.401,0.009,-0.0,0.0,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.402,71.183,58.396,73.542,73.402,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.402,71.105,58.395,73.524,73.402,0.009,-0.0,0.0,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.144,58.394,73.506,73.403,0.009,-0.0,0.0,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.101,58.393,73.488,73.403,0.009,-0.0,0.0,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.143,58.392,73.47,73.403,0.009,-0.0,0.0,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.151,58.391,73.452,73.403,0.009,-0.0,0.0,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.148,58.39,73.435,73.403,0.009,-0.0,0.0,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.199,58.389,73.418,73.403,0.009,-0.0,0.0,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.189,58.389,73.401,73.403,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.186,58.388,73.385,73.403,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.185,58.387,73.368,73.403,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.202,58.386,73.351,73.403,0.009,-0.0,0.0,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.203,58.385,73.335,73.403,0.009,-0.0,0.0,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.238,58.384,73.319,73.403,0.009,-0.0,0.0,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.403,71.193,58.384,73.304,73.403,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.402,71.185,58.383,73.287,73.402,0.009,-0.0,0.0,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.402,71.186,58.382,73.272,73.402,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.401,71.185,58.381,73.256,73.401,0.009,-0.0,0.0,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.401,71.198,58.38,73.24,73.401,0.009,-0.0,0.0,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.401,71.303,58.38,73.225,73.401,0.009,-0.0,0.0,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.4,71.251,58.379,73.211,73.4,0.009,-0.0,0.0,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.399,71.223,58.378,73.196,73.399,0.009,-0.0,0.0,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.399,71.22,58.377,73.181,73.399,0.009,-0.0,0.0,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.398,71.255,58.376,73.166,73.398,0.009,-0.0,0.0,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.397,71.242,58.376,73.152,73.397,0.009,-0.0,0.0,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.396,71.253,58.375,73.137,73.396,0.009,-0.0,0.0,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.396,71.323,58.374,73.123,73.396,0.009,-0.0,0.0,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.395,71.315,58.373,73.11,73.395,0.009,-0.0,0.0,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.394,71.326,58.373,73.096,73.394,0.009,-0.0,0.0,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.393,71.376,58.372,73.083,73.393,0.009,-0.0,0.0,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.392,71.45,58.371,73.07,73.392,0.009,-0.0,0.0,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.391,71.422,58.37,73.058,73.391,0.009,-0.0,0.0,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.39,71.5,58.37,73.046,73.39,0.009,-0.0,0.0,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.389,71.493,58.369,73.034,73.389,0.009,-0.0,0.0,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.388,71.555,58.368,73.023,73.388,0.009,-0.0,0.0,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.387,71.582,58.368,73.012,73.387,0.009,-0.0,0.0,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.385,71.566,58.367,73.001,73.385,0.009,-0.0,0.0,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.384,71.578,58.366,72.99,73.384,0.009,-0.0,0.0,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.383,71.63,58.366,72.979,73.383,0.009,-0.0,0.0,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.382,71.639,58.365,72.969,73.382,0.009,-0.0,0.0,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.381,71.584,58.365,72.959,73.381,0.009,-0.0,0.0,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.379,71.691,58.364,72.949,73.379,0.009,-0.0,0.0,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.378,71.757,58.363,72.94,73.378,0.009,-0.0,0.0,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.376,71.797,58.363,72.931,73.376,0.009,-0.0,0.0,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.375,71.751,58.362,72.922,73.375,0.009,-0.0,0.0,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.374,71.729,58.362,72.913,73.374,0.009,-0.0,0.0,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.372,71.677,58.361,72.904,73.372,0.009,-0.0,0.0,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.371,71.686,58.36,72.895,73.371,0.009,-0.0,0.0,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.369,71.724,58.36,72.886,73.369,0.009,-0.0,0.0,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,7.105,-19.294,26.4,73.368,71.702,58.359,72.877,73.368,0.009,-0.0,0.0,0.0,0.0,71.685
