HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.982,68.82,60.793,68.824,76.982,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.952,68.907,60.785,68.824,76.952,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.922,68.935,60.777,68.825,76.922,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.892,68.967,60.769,68.826,76.892,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.862,69.018,60.762,68.828,76.862,0.009,-0.0,0.001,0.0,0.0,69.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.832,69.089,60.754,68.829,76.832,0.009,-0.0,0.001,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.802,69.146,60.747,68.832,76.802,0.009,-0.0,0.001,0.0,0.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.773,69.184,60.739,68.835,76.773,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.743,69.203,60.732,68.838,76.743,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.714,69.238,60.725,68.842,76.714,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.685,69.241,60.718,68.845,76.685,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.655,69.273,60.711,68.849,76.655,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.626,69.297,60.704,68.853,76.626,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.598,69.232,60.697,68.857,76.598,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.569,69.24,60.691,68.86,76.569,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.54,69.194,60.684,68.863,76.54,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.512,69.19,60.677,68.867,76.512,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.483,69.112,60.671,68.869,76.483,0.009,-0.0,0.001,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.455,68.989,60.664,68.871,76.455,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.427,68.861,60.658,68.872,76.427,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.399,68.766,60.651,68.871,76.399,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.371,68.69,60.645,68.87,76.371,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.343,68.703,60.639,68.869,76.343,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.315,68.59,60.632,68.867,76.315,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.288,68.575,60.626,68.864,76.288,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.26,68.528,60.62,68.861,76.26,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.232,68.521,60.614,68.858,76.232,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.205,68.524,60.608,68.855,76.205,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.178,68.473,60.601,68.852,76.178,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.151,68.501,60.596,68.849,76.151,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.123,68.441,60.59,68.845,76.123,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.096,68.43,60.584,68.842,76.096,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.07,68.451,60.578,68.838,76.07,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.043,68.37,60.572,68.834,76.043,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.016,68.359,60.567,68.83,76.016,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.989,68.345,60.561,68.826,75.989,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.962,68.309,60.555,68.821,75.962,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.936,68.323,60.55,68.817,75.936,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.91,68.278,60.544,68.812,75.91,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.883,68.219,60.539,68.807,75.883,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.857,68.28,60.533,68.802,75.857,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.831,68.274,60.528,68.797,75.831,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.805,68.252,60.523,68.792,75.805,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.779,68.301,60.518,68.787,75.779,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.753,68.275,60.512,68.783,75.753,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.727,68.269,60.507,68.779,75.727,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.701,68.271,60.502,68.774,75.701,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.675,68.251,60.497,68.769,75.675,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.649,68.318,60.492,68.765,75.649,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.624,68.261,60.487,68.761,75.624,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.598,68.269,60.482,68.756,75.598,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.573,68.205,60.477,68.751,75.573,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.548,68.232,60.473,68.746,75.548,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.522,68.156,60.468,68.742,75.522,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.497,68.108,60.463,68.736,75.497,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.472,68.157,60.458,68.731,75.472,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.447,68.113,60.454,68.725,75.447,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.422,68.158,60.449,68.72,75.422,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.397,68.084,60.444,68.715,75.397,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.372,68.055,60.44,68.709,75.372,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.347,68.036,60.435,68.703,75.347,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.323,68.069,60.431,68.697,75.323,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.298,68.041,60.426,68.691,75.298,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.274,68.02,60.422,68.685,75.274,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.249,68.0,60.418,68.679,75.249,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.225,68.035,60.413,68.673,75.225,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.2,67.957,60.409,68.667,75.2,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.176,67.927,60.405,68.66,75.176,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.152,67.944,60.4,68.654,75.152,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.128,67.929,60.396,68.647,75.128,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.104,67.962,60.392,68.641,75.104,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.08,67.898,60.388,68.635,75.08,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.056,67.956,60.383,68.628,75.056,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.032,67.917,60.379,68.622,75.032,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.008,67.921,60.375,68.615,75.008,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.984,68.024,60.371,68.609,74.984,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.961,68.054,60.367,68.604,74.961,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.937,68.056,60.363,68.599,74.937,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.913,68.005,60.36,68.594,74.913,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.89,68.015,60.356,68.589,74.89,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.866,68.002,60.352,68.584,74.866,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.843,68.015,60.348,68.579,74.843,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.82,68.035,60.344,68.573,74.82,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.797,68.019,60.34,68.568,74.797,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.774,68.05,60.337,68.564,74.774,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.75,68.055,60.333,68.559,74.75,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.728,68.055,60.329,68.554,74.728,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.704,68.037,60.326,68.55,74.704,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.682,68.069,60.322,68.545,74.682,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.659,68.041,60.319,68.541,74.659,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.636,68.034,60.315,68.536,74.636,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.613,68.065,60.311,68.532,74.613,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.591,68.153,60.308,68.528,74.591,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.568,68.164,60.304,68.525,74.568,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.546,68.161,60.301,68.521,74.546,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.524,68.177,60.298,68.518,74.524,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.501,68.196,60.294,68.515,74.501,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.479,68.214,60.291,68.512,74.479,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.457,68.213,60.288,68.509,74.457,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.435,68.296,60.284,68.507,74.435,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.413,68.308,60.281,68.505,74.413,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.391,68.305,60.278,68.503,74.391,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.369,68.323,60.275,68.502,74.369,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.347,68.308,60.272,68.5,74.347,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.325,68.323,60.268,68.498,74.325,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.304,68.276,60.265,68.496,74.304,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.282,68.282,60.262,68.494,74.282,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.261,68.37,60.259,68.493,74.261,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.239,68.347,60.256,68.492,74.239,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.218,68.355,60.253,68.49,74.218,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.197,68.427,60.25,68.489,74.197,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.175,68.368,60.247,68.489,74.175,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.154,68.391,60.244,68.488,74.154,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.133,68.397,60.241,68.487,74.133,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.112,68.379,60.238,68.486,74.112,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.091,68.395,60.236,68.485,74.091,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.07,68.364,60.233,68.484,74.07,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.05,68.376,60.23,68.483,74.05,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.029,68.362,60.227,68.482,74.029,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.008,68.36,60.224,68.481,74.008,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.988,68.361,60.221,68.48,73.988,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.967,68.327,60.218,68.479,73.967,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.947,68.356,60.216,68.477,73.947,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.927,68.328,60.213,68.476,73.927,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.906,68.355,60.21,68.475,73.906,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.886,68.361,60.207,68.474,73.886,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.866,68.358,60.205,68.473,73.866,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.846,68.406,60.202,68.472,73.846,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.826,68.462,60.199,68.471,73.826,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.806,68.485,60.196,68.471,73.806,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.786,68.503,60.194,68.472,73.786,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.767,68.487,60.191,68.472,73.767,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.747,68.535,60.189,68.472,73.747,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.727,68.494,60.186,68.473,73.727,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.708,68.452,60.184,68.473,73.708,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.688,68.466,60.181,68.472,73.688,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.669,68.451,60.178,68.472,73.669,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.65,68.498,60.176,68.472,73.65,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.63,68.507,60.173,68.473,73.63,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.611,68.455,60.171,68.473,73.611,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.592,68.465,60.168,68.473,73.592,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.573,68.452,60.166,68.472,73.573,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.554,68.45,60.163,68.472,73.554,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.535,68.451,60.161,68.472,73.535,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.516,68.418,60.158,68.472,73.516,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.498,68.41,60.156,68.471,73.498,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.479,68.496,60.153,68.471,73.479,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.46,68.458,60.151,68.471,73.46,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.442,68.446,60.149,68.471,73.442,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.424,68.515,60.146,68.471,73.424,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.405,68.491,60.144,68.471,73.405,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.387,68.487,60.141,68.471,73.387,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.369,68.451,60.139,68.471,73.369,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.35,68.532,60.137,68.472,73.35,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.332,68.478,60.134,68.472,73.332,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.314,68.465,60.132,68.472,73.314,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.296,68.498,60.13,68.472,73.296,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.278,68.552,60.127,68.472,73.278,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.26,68.577,60.125,68.473,73.26,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.243,68.528,60.123,68.474,73.243,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.225,68.518,60.121,68.474,73.225,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.207,68.585,60.118,68.475,73.207,0.009,-0.0,0.001,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.19,68.61,60.116,68.476,73.19,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.172,68.644,60.114,68.477,73.172,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.155,68.649,60.112,68.479,73.155,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.137,68.634,60.11,68.48,73.137,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.12,68.584,60.107,68.482,73.12,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.103,68.51,60.105,68.482,73.103,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.086,68.52,60.103,68.483,73.086,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.068,68.489,60.101,68.483,73.068,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.052,68.518,60.098,68.483,73.052,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.035,68.507,60.096,68.483,73.035,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.018,68.504,60.094,68.484,73.018,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.001,68.505,60.092,68.484,73.001,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.984,68.471,60.09,68.484,72.984,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.967,68.483,60.088,68.484,72.967,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.951,68.486,60.085,68.484,72.951,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.934,68.485,60.083,68.484,72.934,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.917,68.52,60.081,68.484,72.917,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.901,68.474,60.079,68.484,72.901,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.885,68.483,60.077,68.484,72.885,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.868,68.485,60.075,68.484,72.868,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.852,68.519,60.073,68.484,72.852,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.836,68.489,60.07,68.484,72.836,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.82,68.534,60.068,68.485,72.82,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.803,68.509,60.066,68.485,72.803,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.787,68.502,60.064,68.485,72.787,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.771,68.538,60.062,68.485,72.771,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.755,68.477,60.06,68.486,72.755,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.74,68.465,60.058,68.486,72.74,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.724,68.501,60.056,68.485,72.724,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.708,68.47,60.054,68.485,72.708,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.692,68.529,60.052,68.485,72.692,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.677,68.607,60.05,68.486,72.677,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.661,68.582,60.048,68.487,72.661,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.646,68.557,60.046,68.488,72.646,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.63,68.606,60.044,68.489,72.63,0.009,-0.0,0.001,0.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.615,68.611,60.042,68.49,72.615,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.6,68.66,60.04,68.491,72.6,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.584,68.67,60.038,68.493,72.584,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.569,68.586,60.036,68.494,72.569,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.554,68.573,60.034,68.495,72.554,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.539,68.593,60.032,68.496,72.539,0.009,-0.0,0.001,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.524,68.577,60.03,68.496,72.524,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.509,68.624,60.028,68.497,72.509,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.494,68.634,60.026,68.498,72.494,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.479,68.566,60.024,68.499,72.479,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.464,68.557,60.022,68.5,72.464,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.45,68.557,60.02,68.501,72.45,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.435,68.591,60.018,68.501,72.435,0.009,-0.0,0.001,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.42,68.578,60.016,68.502,72.42,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.406,68.592,60.015,68.503,72.406,0.009,-0.0,0.001,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.391,68.58,60.013,68.503,72.391,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.377,68.544,60.011,68.504,72.377,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.362,68.525,60.009,68.504,72.362,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.348,68.491,60.007,68.505,72.348,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.334,68.454,60.005,68.504,72.334,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.319,68.433,60.003,68.504,72.319,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.305,68.449,60.001,68.503,72.305,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.291,68.418,59.999,68.503,72.291,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.277,68.415,59.997,68.502,72.277,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.263,68.367,59.995,68.501,72.263,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.249,68.342,59.993,68.499,72.249,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.235,68.358,59.991,68.498,72.235,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.221,68.344,59.989,68.497,72.221,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.207,68.358,59.987,68.496,72.207,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.194,68.346,59.986,68.494,72.194,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.18,68.293,59.984,68.493,72.18,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.166,68.304,59.982,68.491,72.166,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.153,68.272,59.98,68.489,72.153,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.139,68.336,59.978,68.487,72.139,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.125,68.278,59.976,68.486,72.125,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.112,68.302,59.974,68.484,72.112,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.098,68.275,59.972,68.482,72.098,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.085,68.269,59.97,68.48,72.085,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.072,68.271,59.968,68.478,72.072,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.058,68.254,59.966,68.476,72.058,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.045,68.252,59.964,68.474,72.045,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.032,68.25,59.962,68.472,72.032,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.019,68.302,59.961,68.471,72.019,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.005,68.242,59.959,68.469,72.005,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.992,68.247,59.957,68.467,71.992,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.979,68.286,59.955,68.465,71.979,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.966,68.257,59.953,68.463,71.966,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.953,68.235,59.951,68.461,71.953,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.94,68.232,59.949,68.459,71.94,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.927,68.284,59.947,68.457,71.927,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.914,68.224,59.946,68.456,71.914,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.901,68.231,59.944,68.454,71.901,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.889,68.233,59.942,68.451,71.889,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.876,68.282,59.94,68.45,71.876,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.863,68.287,59.938,68.448,71.863,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.85,68.353,59.936,68.447,71.85,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.838,68.348,59.934,68.446,71.838,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.825,68.276,59.933,68.445,71.825,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.813,68.303,59.931,68.444,71.813,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.8,68.243,59.929,68.442,71.8,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.788,68.232,59.927,68.44,71.788,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.775,68.251,59.925,68.438,71.775,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.763,68.221,59.923,68.437,71.763,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.75,68.199,59.922,68.435,71.75,0.009,-0.0,0.001,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.738,68.199,59.92,68.432,71.738,0.009,-0.0,0.001,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.726,68.166,59.918,68.43,71.726,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.713,68.163,59.916,68.428,71.713,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.701,68.112,59.914,68.425,71.701,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.689,68.172,59.912,68.423,71.689,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.677,68.168,59.911,68.42,71.677,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.665,68.082,59.909,68.418,71.665,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.653,68.054,59.907,68.415,71.653,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.641,68.055,59.905,68.411,71.641,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.629,68.024,59.903,68.408,71.629,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.617,67.97,59.901,68.404,71.617,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.605,67.946,59.899,68.4,71.605,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.593,67.962,59.897,68.396,71.593,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.581,67.948,59.896,68.392,71.581,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.569,67.962,59.894,68.388,71.569,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.557,67.964,59.892,68.384,71.557,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.546,67.979,59.89,68.381,71.546,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.534,68.0,59.888,68.377,71.534,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.522,67.969,59.886,68.374,71.522,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.51,67.948,59.885,68.37,71.51,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.499,67.931,59.883,68.366,71.499,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.487,67.897,59.881,68.362,71.487,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.475,67.861,59.879,68.358,71.475,0.009,-0.0,0.001,0.0,0.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.464,67.823,59.877,68.353,71.464,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.452,67.818,59.875,68.348,71.452,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.441,67.854,59.873,68.343,71.441,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.429,67.792,59.871,68.339,71.429,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.418,67.799,59.87,68.334,71.418,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.406,67.802,59.868,68.329,71.406,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.395,67.802,59.866,68.324,71.395,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.383,67.802,59.864,68.32,71.383,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.372,67.802,59.862,68.315,71.372,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.361,67.803,59.86,68.31,71.361,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.349,67.768,59.858,68.306,71.349,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.338,67.83,59.856,68.301,71.338,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.327,67.808,59.855,68.297,71.327,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.316,67.786,59.853,68.292,71.316,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.304,67.766,59.851,68.287,71.304,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,67.799,59.849,68.283,71.293,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.282,67.771,59.847,68.278,71.282,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.271,67.767,59.845,68.274,71.271,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.26,67.72,59.844,68.269,71.26,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.248,67.664,59.842,68.264,71.248,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.237,67.623,59.84,68.258,71.237,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.226,67.67,59.838,68.253,71.226,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.215,67.646,59.836,68.247,71.215,0.009,-0.0,0.001,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.204,67.625,59.834,68.242,71.204,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.193,67.589,59.832,68.236,71.193,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.182,67.599,59.831,68.23,71.182,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.171,67.672,59.829,68.225,71.171,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.16,67.582,59.827,68.22,71.16,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.149,67.548,59.825,68.214,71.149,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.138,67.598,59.823,68.208,71.138,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.128,67.605,59.821,68.202,71.128,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.117,67.605,59.819,68.197,71.117,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.106,67.587,59.818,68.191,71.106,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.095,67.603,59.816,68.186,71.095,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.084,67.558,59.814,68.181,71.084,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.073,67.518,59.812,68.175,71.073,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.063,67.497,59.81,68.169,71.063,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.052,67.51,59.808,68.163,71.052,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.041,67.546,59.807,68.157,71.041,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.03,67.569,59.805,68.151,71.03,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.02,67.525,59.803,68.146,71.02,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.009,67.401,59.801,68.14,71.009,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.998,67.385,59.799,68.133,70.998,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.988,67.405,59.797,68.127,70.988,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.977,67.393,59.795,68.12,70.977,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.967,67.327,59.793,68.113,70.967,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.956,67.22,59.792,68.106,70.956,0.009,-0.0,0.001,0.0,0.0,67.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.945,67.169,59.79,68.098,70.945,0.009,-0.0,0.001,0.0,0.0,67.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.935,67.297,59.788,68.089,70.935,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.924,67.382,59.786,68.083,70.924,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.914,67.404,59.784,68.076,70.914,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.903,67.44,59.782,68.07,70.903,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.893,67.411,59.78,68.065,70.893,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.882,67.405,59.778,68.059,70.882,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.872,67.402,59.777,68.053,70.872,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.861,67.503,59.775,68.047,70.861,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.851,67.501,59.773,68.042,70.851,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.84,67.461,59.771,68.037,70.84,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.83,67.523,59.77,68.032,70.83,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.819,67.553,59.768,68.028,70.819,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.809,67.471,59.766,68.023,70.809,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.799,67.441,59.764,68.018,70.799,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.788,67.458,59.762,68.013,70.788,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.778,67.459,59.761,68.008,70.778,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.768,67.51,59.759,68.003,70.768,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.757,67.468,59.757,67.998,70.757,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.747,67.426,59.755,67.993,70.747,0.009,-0.0,0.001,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.737,67.455,59.753,67.988,70.737,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.727,67.461,59.752,67.984,70.727,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.717,67.441,59.75,67.979,70.717,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.706,67.506,59.748,67.974,70.706,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.696,67.499,59.746,67.97,70.696,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.686,67.497,59.744,67.966,70.686,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.676,67.447,59.743,67.961,70.676,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.666,67.458,59.741,67.956,70.666,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.656,67.428,59.739,67.952,70.656,0.009,-0.0,0.001,0.0,0.0,67.427
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.089,73.108,73.501,68.331,76.985,0.075,0.188,0.067,83.062,66.45,67.44
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,73.915,72.503,73.517,70.565,73.482,0.235,0.796,0.187,100.0,80.0,67.382
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,72.306,72.23,73.554,71.846,71.28,0.528,1.746,0.311,100.0,80.0,67.356
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,74.027,72.414,73.555,72.271,72.1,0.979,3.082,0.533,100.0,80.0,67.356
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,75.428,72.279,73.533,72.311,72.324,1.687,4.708,0.355,98.615,78.892,67.382
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,75.687,72.233,73.568,72.25,72.267,1.616,4.532,0.341,96.723,77.378,67.343
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,75.689,72.253,73.605,72.248,72.245,1.61,4.519,0.34,96.582,77.266,67.369
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,75.705,72.274,73.641,72.266,72.26,1.61,4.517,0.34,96.567,77.254,67.356
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,75.726,72.299,73.676,72.289,72.281,1.61,4.517,0.34,96.566,77.252,67.356
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,75.752,72.328,73.711,72.317,72.307,1.61,4.517,0.34,96.565,77.252,67.369
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,75.781,72.358,73.744,72.346,72.336,1.61,4.517,0.34,96.565,77.252,67.382
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.809,72.383,73.777,72.373,72.364,1.61,4.517,0.34,96.565,77.252,67.395
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.833,72.406,73.81,72.396,72.388,1.61,4.517,0.34,96.565,77.252,67.395
0.0,5.474,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.306,72.442,73.835,72.428,71.86,1.61,4.517,0.34,96.565,77.252,67.466
0.0,10.951,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.706,72.47,73.851,72.459,71.261,1.61,4.517,0.34,96.565,77.252,67.518
0.0,15.973,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.97,72.47,73.854,72.47,70.524,1.61,4.517,0.34,96.565,77.252,67.492
0.0,20.716,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.252,72.438,73.842,72.449,69.807,1.61,4.517,0.34,96.565,77.252,67.414
0.0,25.235,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.482,72.42,73.816,72.427,69.037,1.61,4.517,0.34,96.565,77.252,67.427
0.0,29.544,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.925,72.393,73.777,72.404,68.48,1.61,4.517,0.34,96.565,77.252,67.427
0.0,34.004,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.732,72.374,73.732,72.382,68.287,1.61,4.517,0.34,96.565,77.252,67.479
0.0,38.66,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.365,72.322,73.684,72.342,67.919,1.61,4.517,0.34,96.565,77.252,67.414
0.0,42.91,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.906,72.301,73.628,72.311,67.461,1.61,4.517,0.34,96.565,77.252,67.492
0.0,47.218,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,68.431,72.229,73.562,72.258,64.986,1.61,4.517,0.34,96.565,77.252,67.382
0.0,47.605,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,66.562,72.151,73.436,72.181,63.117,1.61,4.517,0.34,96.565,77.252,67.453
0.0,48.981,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,64.662,72.022,73.282,72.073,61.217,1.61,4.517,0.34,96.565,77.252,67.382
0.0,49.978,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,63.2,71.895,73.101,71.946,59.754,1.61,4.517,0.34,96.565,77.252,67.427
0.0,50.801,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.923,71.754,72.899,71.811,58.477,1.61,4.517,0.34,96.565,77.252,67.44
0.0,51.457,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.845,71.58,72.681,71.649,57.399,1.61,4.517,0.34,96.565,77.252,67.395
0.0,52.106,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.113,71.428,72.451,71.49,56.668,1.61,4.517,0.34,96.565,77.252,67.466
0.0,52.768,40.0,60.0,40.0,3362.91,358.847,3092.76,2426.037,839.594,59.438,71.259,72.215,71.327,55.992,1.612,4.517,0.34,96.551,77.241,67.453
0.0,53.274,40.0,60.0,40.0,3136.24,365.699,2975.579,2372.427,805.45,58.541,71.102,71.984,71.166,55.147,1.675,4.393,0.348,94.93,75.944,67.466
0.0,52.871,40.0,60.0,40.0,2208.48,334.622,2476.936,2109.958,658.428,56.343,70.99,71.777,71.044,53.301,1.759,3.724,0.346,86.681,69.344,67.466
0.0,50.519,40.0,60.0,40.0,1414.14,268.235,1949.675,1795.939,499.81,54.073,70.893,71.6,70.948,51.573,1.688,2.938,0.326,76.922,61.538,67.479
0.0,48.386,40.0,60.0,40.0,954.923,243.683,1424.852,1504.383,290.668,52.787,71.059,71.487,70.956,50.598,1.617,2.372,0.354,70.268,56.215,67.479
0.0,46.616,40.0,60.0,40.0,732.94,234.927,1022.942,1301.68,120.001,54.468,71.437,71.414,71.156,52.242,1.563,2.035,0.394,67.159,53.727,67.492
0.0,46.068,40.0,60.0,40.0,706.891,229.519,996.311,1281.655,111.256,52.789,71.375,71.299,71.318,50.54,1.536,1.991,0.391,66.551,53.241,67.518
0.0,48.151,40.0,60.0,40.0,705.039,229.446,992.895,1279.789,109.922,49.77,71.279,71.185,71.322,47.523,1.535,1.988,0.391,66.529,53.224,67.505
0.0,46.227,40.0,60.0,40.0,686.293,229.335,955.652,1260.76,95.044,57.302,71.225,71.066,71.277,55.036,1.537,1.964,0.397,66.364,53.091,67.518
0.0,44.195,40.0,60.0,40.0,652.864,228.643,917.096,1240.277,80.033,55.414,71.197,70.957,71.237,53.15,1.537,1.938,0.402,66.155,52.924,67.68
0.0,47.444,40.0,60.0,40.0,617.013,228.708,856.534,1228.475,26.4,48.704,71.336,70.864,71.219,46.44,1.532,1.919,0.406,66.086,52.869,67.706
0.0,44.865,40.0,60.0,40.0,585.322,229.219,838.019,1211.836,26.4,56.539,71.254,70.775,71.262,54.31,1.537,1.901,0.413,66.022,52.817,67.732
0.0,45.984,40.0,60.0,40.0,547.201,226.0,798.926,1181.219,26.4,52.163,71.185,70.701,71.24,49.975,1.538,1.864,0.418,65.582,52.466,67.706
0.0,46.588,40.0,60.0,40.0,544.104,224.75,797.403,1178.559,26.4,57.545,71.127,70.638,71.194,55.379,1.531,1.857,0.416,65.459,52.367,67.797
0.0,44.255,40.0,60.0,40.0,544.153,224.735,797.489,1178.596,26.4,55.72,71.061,70.575,71.141,53.558,1.531,1.857,0.416,65.457,52.366,67.628
0.0,47.34,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.519,71.003,70.516,71.082,49.357,1.531,1.857,0.416,65.457,52.366,67.628
0.0,46.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.954,70.946,70.456,71.023,55.793,1.531,1.857,0.416,65.457,52.366,67.641
