HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,44.563,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.644,70.888,70.397,70.966,53.482,1.531,1.857,0.416,65.457,52.366,67.609
0.0,47.94,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.362,70.834,70.342,70.909,50.201,1.531,1.857,0.416,65.457,52.366,67.609
0.0,46.46,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.398,70.782,70.285,70.854,56.236,1.531,1.857,0.416,65.457,52.366,67.654
0.0,45.049,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.909,70.728,70.23,70.801,53.748,1.531,1.857,0.416,65.457,52.366,67.667
0.0,48.496,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.503,70.679,70.178,70.748,50.341,1.531,1.857,0.416,65.457,52.366,67.68
0.0,47.201,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.95,70.629,70.125,70.697,54.789,1.531,1.857,0.416,65.457,52.366,67.745
0.0,45.748,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.916,70.578,70.072,70.647,54.754,1.531,1.857,0.416,65.457,52.366,67.732
0.0,47.417,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.417,70.528,70.021,70.596,51.255,1.531,1.857,0.416,65.457,52.366,67.719
0.0,48.331,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.446,70.481,69.97,70.546,51.285,1.531,1.857,0.416,65.457,52.366,67.797
0.0,45.389,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.809,70.431,69.916,70.497,55.647,1.531,1.857,0.416,65.457,52.366,67.848
0.0,45.546,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.1,70.383,69.864,70.449,50.939,1.531,1.857,0.416,65.457,52.366,67.946
0.0,48.176,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.177,70.333,69.814,70.4,51.015,1.531,1.857,0.416,65.457,52.366,67.874
0.0,45.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.8,70.28,69.761,70.349,55.638,1.531,1.857,0.416,65.457,52.366,67.797
0.0,45.381,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.92,70.231,69.711,70.299,50.758,1.531,1.857,0.416,65.457,52.366,67.81
0.0,47.605,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.162,70.186,69.662,70.25,51.0,1.531,1.857,0.416,65.457,52.366,67.861
0.0,44.566,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.364,70.135,69.612,70.201,55.202,1.531,1.857,0.416,65.457,52.366,67.771
0.0,46.167,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.867,70.094,69.57,70.155,49.705,1.531,1.857,0.416,65.457,52.366,67.745
0.0,46.85,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.527,70.06,69.533,70.111,53.365,1.531,1.857,0.416,65.457,52.366,67.836
0.0,44.376,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.958,70.028,69.497,70.075,54.796,1.531,1.857,0.416,65.457,52.366,67.907
0.0,45.989,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.996,70.002,69.47,70.043,49.834,1.531,1.857,0.416,65.457,52.366,67.92
0.0,46.474,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.79,69.982,69.446,70.014,55.629,1.531,1.857,0.416,65.457,52.366,68.01
0.0,42.977,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.419,69.962,69.422,69.992,53.258,1.531,1.857,0.416,65.457,52.366,68.101
0.0,47.201,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.146,69.947,69.407,69.971,51.984,1.531,1.857,0.416,65.457,52.366,68.101
0.0,42.793,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.228,69.921,69.385,69.951,54.066,1.531,1.857,0.416,65.457,52.366,67.92
0.0,47.23,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.091,69.909,69.373,69.931,49.929,1.531,1.857,0.416,65.457,52.366,67.946
0.0,44.393,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.229,69.893,69.357,69.915,55.067,1.531,1.857,0.416,65.457,52.366,67.92
0.0,45.66,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.435,69.883,69.346,69.901,50.273,1.531,1.857,0.416,65.457,52.366,67.946
0.0,46.293,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.098,69.875,69.336,69.888,55.937,1.531,1.857,0.416,65.457,52.366,67.985
0.0,43.97,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.362,69.863,69.326,69.878,54.201,1.531,1.857,0.416,65.457,52.366,67.9
0.0,47.416,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.555,69.858,69.322,69.868,49.393,1.531,1.857,0.416,65.457,52.366,67.9
0.0,46.438,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.376,69.855,69.317,69.861,56.215,1.531,1.857,0.416,65.457,52.366,67.933
0.0,44.416,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.707,69.85,69.312,69.857,54.546,1.531,1.857,0.416,65.457,52.366,67.92
0.0,48.015,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.36,69.851,69.312,69.853,49.198,1.531,1.857,0.416,65.457,52.366,67.972
0.0,46.036,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.642,69.845,69.308,69.85,56.481,1.531,1.857,0.416,65.457,52.366,67.874
0.0,45.03,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.029,69.844,69.306,69.847,53.867,1.531,1.857,0.416,65.457,52.366,67.933
0.0,48.373,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.083,69.843,69.308,69.845,49.921,1.531,1.857,0.416,65.457,52.366,67.836
0.0,46.774,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.232,69.842,69.306,69.843,55.07,1.531,1.857,0.416,65.457,52.366,67.874
0.0,45.492,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.888,69.843,69.305,69.843,54.726,1.531,1.857,0.416,65.457,52.366,67.92
0.0,47.941,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.589,69.844,69.307,69.844,50.428,1.531,1.857,0.416,65.457,52.366,67.9
0.0,47.843,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.568,69.844,69.307,69.843,53.406,1.531,1.857,0.416,65.457,52.366,67.907
0.0,45.919,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.626,69.841,69.306,69.843,55.464,1.531,1.857,0.416,65.457,52.366,67.848
0.0,45.268,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.933,69.841,69.303,69.842,50.772,1.531,1.857,0.416,65.457,52.366,67.92
0.0,47.958,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.224,69.838,69.303,69.841,51.062,1.531,1.857,0.416,65.457,52.366,67.836
0.0,45.065,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.796,69.836,69.299,69.838,55.634,1.531,1.857,0.416,65.457,52.366,67.887
0.0,45.536,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.091,69.835,69.298,69.837,50.93,1.531,1.857,0.416,65.457,52.366,67.9
0.0,47.747,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.877,69.836,69.298,69.836,50.715,1.531,1.857,0.416,65.457,52.366,67.946
0.0,44.447,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.307,69.836,69.293,69.836,55.145,1.531,1.857,0.416,65.457,52.366,68.075
0.0,46.117,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.875,69.834,69.292,69.836,49.714,1.531,1.857,0.416,65.457,52.366,68.036
0.0,46.781,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.593,69.837,69.292,69.835,53.432,1.531,1.857,0.416,65.457,52.366,68.153
0.0,44.419,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.973,69.837,69.288,69.836,54.811,1.531,1.857,0.416,65.457,52.366,68.237
0.0,45.967,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.972,69.836,69.287,69.837,49.811,1.531,1.857,0.416,65.457,52.366,68.237
0.0,46.437,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.813,69.833,69.286,69.835,55.651,1.531,1.857,0.416,65.457,52.366,68.166
0.0,43.021,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.453,69.827,69.28,69.833,53.292,1.531,1.857,0.416,65.457,52.366,68.166
0.0,47.227,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.173,69.826,69.281,69.829,52.012,1.531,1.857,0.416,65.457,52.366,68.101
0.0,42.849,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.255,69.82,69.274,69.826,54.093,1.531,1.857,0.416,65.457,52.366,68.14
0.0,47.268,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.958,69.823,69.275,69.824,49.797,1.531,1.857,0.416,65.457,52.366,68.192
0.0,44.302,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.174,69.815,69.27,69.821,55.013,1.531,1.857,0.416,65.457,52.366,68.101
0.0,47.045,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.208,69.813,69.269,69.818,48.046,1.531,1.857,0.416,65.457,52.366,68.049
0.0,45.242,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.925,69.806,69.265,69.813,55.763,1.531,1.857,0.416,65.457,52.366,67.946
0.0,44.627,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.826,69.805,69.262,69.809,52.665,1.531,1.857,0.416,65.457,52.366,68.036
0.0,47.586,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.135,69.806,69.262,69.807,50.973,1.531,1.857,0.416,65.457,52.366,68.062
0.0,45.514,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.052,69.801,69.258,69.805,55.891,1.531,1.857,0.416,65.457,52.366,68.023
0.0,45.033,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.144,69.798,69.254,69.802,52.983,1.531,1.857,0.416,65.457,52.366,68.036
0.0,47.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.526,69.798,69.253,69.8,50.364,1.531,1.857,0.416,65.457,52.366,68.088
0.0,46.324,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.589,69.795,69.249,69.797,56.427,1.531,1.857,0.416,65.457,52.366,68.101
0.0,44.804,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.971,69.787,69.243,69.794,53.809,1.531,1.857,0.416,65.457,52.366,68.049
0.0,48.31,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.216,69.785,69.24,69.79,50.055,1.531,1.857,0.416,65.457,52.366,68.075
0.0,46.793,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.213,69.779,69.235,69.785,55.051,1.531,1.857,0.416,65.457,52.366,68.036
0.0,45.495,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.893,69.773,69.228,69.78,54.732,1.531,1.857,0.416,65.457,52.366,68.049
0.0,47.968,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.707,69.768,69.224,69.775,50.546,1.531,1.857,0.416,65.457,52.366,68.023
0.0,47.914,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.471,69.761,69.217,69.769,53.31,1.531,1.857,0.416,65.457,52.366,68.023
0.0,45.884,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.616,69.75,69.202,69.762,55.454,1.531,1.857,0.416,65.457,52.366,68.14
0.0,45.322,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.978,69.813,69.267,69.766,50.816,1.531,1.857,0.416,65.457,52.366,68.101
0.0,48.02,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.157,69.965,69.429,69.831,50.995,1.531,1.857,0.416,65.457,52.366,67.985
0.0,45.063,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.8,70.106,69.578,69.941,55.638,1.531,1.857,0.416,65.457,52.366,67.907
0.0,45.512,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.052,70.251,69.726,70.07,50.89,1.531,1.857,0.416,65.457,52.366,67.972
0.0,47.729,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.909,70.393,69.871,70.206,50.747,1.531,1.857,0.416,65.457,52.366,68.023
0.0,44.462,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.357,70.526,70.007,70.343,55.195,1.531,1.857,0.416,65.457,52.366,68.062
0.0,46.139,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.888,70.652,70.142,70.477,49.726,1.531,1.857,0.416,65.457,52.366,67.92
0.0,46.864,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.571,70.776,70.271,70.605,53.409,1.531,1.857,0.416,65.457,52.366,67.9
0.0,44.414,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.045,70.892,70.392,70.729,54.883,1.531,1.857,0.416,65.457,52.366,67.874
0.0,45.994,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.946,71.007,70.509,70.849,49.784,1.531,1.857,0.416,65.457,52.366,67.92
0.0,46.516,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.887,71.114,70.621,70.963,55.725,1.531,1.857,0.416,65.457,52.366,67.874
0.0,43.016,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.531,71.216,70.726,71.073,53.369,1.531,1.857,0.416,65.457,52.366,67.887
0.0,47.396,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.991,71.317,70.834,71.177,49.829,1.531,1.857,0.416,65.457,52.366,67.771
0.0,44.338,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.135,71.413,70.936,71.279,54.974,1.531,1.857,0.416,65.457,52.366,67.732
0.0,45.567,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.16,71.514,71.04,71.379,49.999,1.531,1.857,0.416,65.457,52.366,67.745
0.0,46.141,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.87,71.612,71.143,71.478,55.708,1.531,1.857,0.416,65.457,52.366,67.719
0.0,43.58,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.09,71.711,71.242,71.578,53.928,1.531,1.857,0.416,65.457,52.366,67.797
0.0,47.955,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.254,71.813,71.345,71.677,50.092,1.531,1.857,0.416,65.457,52.366,67.887
0.0,45.139,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.071,71.915,71.442,71.778,55.91,1.531,1.857,0.416,65.457,52.366,68.127
0.0,45.066,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.201,72.012,71.541,71.879,53.04,1.531,1.857,0.416,65.457,52.366,68.153
0.0,47.691,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.164,72.103,71.638,71.976,50.002,1.531,1.857,0.416,65.457,52.366,68.049
0.0,46.144,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.699,72.192,71.73,72.068,56.537,1.531,1.857,0.416,65.457,52.366,68.049
0.0,44.815,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.119,72.279,71.82,72.159,53.958,1.531,1.857,0.416,65.457,52.366,68.062
0.0,48.442,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.978,72.368,71.911,72.248,49.817,1.531,1.857,0.416,65.457,52.366,68.101
0.0,46.765,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.317,72.447,71.996,72.334,55.155,1.531,1.857,0.416,65.457,52.366,68.023
0.0,45.362,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.042,72.529,72.077,72.418,54.88,1.531,1.857,0.416,65.457,52.366,68.101
0.0,48.049,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.66,72.608,72.161,72.5,50.498,1.531,1.857,0.416,65.457,52.366,68.036
0.0,48.116,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.739,72.684,72.242,72.579,53.577,1.531,1.857,0.416,65.457,52.366,67.998
0.0,46.285,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.89,72.765,72.32,72.657,55.728,1.531,1.857,0.416,65.457,52.366,68.179
0.0,47.445,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.123,72.84,72.398,72.737,51.961,1.531,1.857,0.416,65.457,52.366,68.14
0.0,47.1,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.165,72.911,72.472,72.812,52.003,1.531,1.857,0.416,65.457,52.366,68.14
0.0,47.325,40.0,60.0,40.0,588.854,222.266,849.707,1214.5,26.4,56.402,72.994,72.555,72.889,54.225,1.497,1.877,0.399,65.457,52.366,68.276
0.0,45.922,40.0,60.0,40.0,694.275,216.676,1044.419,1276.285,139.686,58.871,72.521,72.637,72.749,56.717,1.456,1.952,0.371,65.457,52.366,68.179
0.0,47.662,40.0,60.0,40.0,758.6,203.586,1276.773,1366.494,243.57,55.187,72.232,72.699,72.488,53.216,1.379,2.042,0.325,65.457,52.366,68.166
0.0,48.63,40.0,60.0,40.0,820.347,186.772,1500.169,1447.978,347.987,55.441,71.987,72.731,72.195,53.647,1.27,2.105,0.282,65.457,52.366,68.101
0.0,48.587,40.0,60.0,40.0,960.233,188.846,1718.066,1554.413,444.824,55.932,71.822,72.731,71.953,54.175,1.246,2.267,0.265,67.561,54.049,68.127
0.0,48.885,40.0,60.0,40.0,1119.28,198.144,1884.362,1656.535,494.68,55.99,71.792,72.703,71.837,54.152,1.25,2.452,0.261,70.226,56.181,68.192
0.0,49.306,40.0,60.0,40.0,1268.83,210.266,2013.581,1735.985,532.879,56.041,71.766,72.658,71.787,54.091,1.264,2.621,0.264,72.631,58.105,68.263
0.0,49.663,40.0,60.0,40.0,1382.56,220.647,2100.349,1790.096,558.221,56.013,71.789,72.602,71.783,53.965,1.278,2.745,0.269,74.386,59.509,68.529
0.0,49.85,40.0,60.0,40.0,1448.54,227.347,2145.722,1819.646,571.277,55.778,71.709,72.54,71.747,53.662,1.292,2.818,0.273,75.394,60.315,68.341
0.0,49.845,40.0,60.0,40.0,1461.97,229.818,2151.072,1825.155,572.595,55.594,71.686,72.474,71.701,53.447,1.304,2.837,0.275,75.642,60.514,68.471
0.0,49.799,40.0,60.0,40.0,1448.69,233.253,2126.309,1817.552,564.522,55.388,71.666,72.409,71.68,53.233,1.342,2.84,0.28,75.642,60.514,68.529
0.0,49.653,40.0,60.0,40.0,1417.72,241.455,2067.12,1798.861,545.009,55.095,71.593,72.349,71.63,52.928,1.427,2.844,0.293,75.642,60.514,68.315
0.0,49.372,40.0,60.0,40.0,1372.75,253.82,1976.762,1769.152,514.629,54.82,71.588,72.296,71.595,52.632,1.548,2.844,0.313,75.642,60.514,68.354
0.0,48.974,40.0,60.0,40.0,1259.95,251.492,1855.92,1705.445,476.439,54.486,71.595,72.256,71.595,52.314,1.584,2.734,0.322,74.239,59.391,68.38
0.0,48.512,40.0,60.0,40.0,1155.69,243.55,1753.402,1645.992,444.33,54.307,71.61,72.23,71.601,52.195,1.574,2.61,0.323,72.66,58.128,68.445
0.0,48.129,40.0,60.0,40.0,1079.22,238.215,1662.781,1601.693,403.853,54.188,71.688,72.221,71.643,52.118,1.566,2.519,0.325,71.537,57.23,68.607
0.0,47.774,40.0,60.0,40.0,1014.32,235.316,1573.049,1558.855,362.34,54.131,71.769,72.224,71.714,52.083,1.561,2.438,0.329,70.612,56.489,68.71
0.0,47.471,40.0,60.0,40.0,962.604,233.346,1495.446,1520.959,327.151,54.053,71.856,72.239,71.791,52.013,1.556,2.37,0.335,69.857,55.886,68.808
0.0,47.192,40.0,60.0,40.0,926.581,232.129,1437.404,1492.524,301.164,54.193,71.934,72.26,71.871,52.152,1.551,2.32,0.339,69.328,55.462,68.898
0.0,46.999,40.0,60.0,40.0,902.352,231.363,1396.097,1472.574,282.758,54.265,72.003,72.283,71.946,52.219,1.547,2.285,0.343,68.973,55.178,68.989
0.0,46.898,40.0,60.0,40.0,888.599,230.766,1372.633,1461.284,272.351,54.347,72.051,72.307,72.008,52.297,1.544,2.264,0.345,68.765,55.012,69.034
0.0,46.829,40.0,60.0,40.0,884.405,230.267,1366.751,1458.457,269.748,54.424,72.038,72.33,72.034,52.373,1.542,2.258,0.345,68.69,54.952,68.834
0.0,46.793,40.0,60.0,40.0,887.284,229.389,1376.623,1462.576,274.289,54.584,72.059,72.349,72.044,52.538,1.538,2.261,0.342,68.69,54.952,68.937
0.0,46.787,40.0,60.0,40.0,894.304,227.356,1400.654,1471.825,285.579,54.686,72.038,72.364,72.048,52.656,1.528,2.27,0.337,68.69,54.952,68.872
0.0,46.806,40.0,60.0,40.0,902.579,225.01,1428.676,1482.149,298.915,54.749,72.005,72.373,72.027,52.739,1.515,2.279,0.331,68.69,54.952,68.808
0.0,46.834,40.0,60.0,40.0,912.459,222.21,1461.604,1494.018,314.709,54.837,71.965,72.378,71.994,52.85,1.499,2.289,0.325,68.69,54.952,68.762
0.0,46.877,40.0,60.0,40.0,924.654,218.711,1501.333,1508.241,333.867,54.925,71.933,72.379,71.958,52.962,1.477,2.3,0.316,68.69,54.952,68.795
0.0,46.939,40.0,60.0,40.0,938.356,214.747,1544.668,1523.618,354.897,55.007,71.929,72.378,71.938,53.072,1.452,2.311,0.308,68.69,54.952,68.95
0.0,47.004,40.0,60.0,40.0,952.767,210.567,1588.703,1539.095,376.404,55.046,71.871,72.373,71.907,53.136,1.425,2.321,0.299,68.69,54.952,68.872
0.0,47.078,40.0,60.0,40.0,967.037,206.434,1630.774,1553.744,397.081,55.09,71.859,72.365,71.873,53.203,1.396,2.329,0.29,68.69,54.952,69.002
0.0,47.138,40.0,60.0,40.0,980.387,202.581,1668.802,1566.87,415.872,55.097,71.821,72.354,71.846,53.229,1.368,2.335,0.282,68.69,54.952,68.989
0.0,47.183,40.0,60.0,40.0,992.112,199.206,1701.2,1577.995,431.955,55.108,71.777,72.341,71.806,53.255,1.342,2.339,0.276,68.69,54.952,68.95
0.0,47.221,40.0,60.0,40.0,1001.28,196.441,1725.916,1586.867,442.923,55.1,71.726,72.325,71.759,53.259,1.321,2.341,0.27,68.69,54.952,68.872
0.0,47.359,40.0,60.0,40.0,1008.12,194.189,1744.017,1593.942,449.083,55.384,71.69,72.309,71.716,53.55,1.302,2.343,0.266,68.69,54.952,68.808
0.0,47.591,40.0,60.0,40.0,1012.83,192.627,1756.341,1598.777,453.255,55.292,71.675,72.294,71.688,53.463,1.289,2.344,0.263,68.69,54.952,68.834
0.0,47.665,40.0,60.0,40.0,1018.15,192.656,1763.027,1602.591,455.328,55.266,71.678,72.278,71.679,53.438,1.288,2.349,0.262,68.77,55.016,68.898
0.0,47.704,40.0,60.0,40.0,1018.36,192.921,1762.218,1602.517,455.018,55.249,71.695,72.262,71.687,53.419,1.29,2.35,0.263,68.785,55.028,69.002
0.0,47.759,40.0,60.0,40.0,1016.27,193.585,1756.804,1600.482,453.175,55.259,71.681,72.247,71.688,53.428,1.296,2.35,0.264,68.785,55.028,68.976
0.0,47.843,40.0,60.0,40.0,1012.5,194.789,1746.974,1596.769,449.826,55.281,71.65,72.233,71.667,53.446,1.306,2.349,0.266,68.785,55.028,68.885
0.0,47.944,40.0,60.0,40.0,1007.53,196.408,1733.882,1591.718,445.363,55.281,71.678,72.221,71.666,53.442,1.319,2.348,0.269,68.785,55.028,69.022
0.0,48.019,40.0,60.0,40.0,1001.72,198.306,1718.415,1585.711,440.072,55.237,71.678,72.211,71.677,53.393,1.335,2.347,0.273,68.785,55.028,69.002
0.0,48.056,40.0,60.0,40.0,995.561,200.067,1701.763,1580.049,431.8,55.233,71.687,72.202,71.682,53.38,1.349,2.345,0.276,68.785,55.028,69.034
0.0,48.11,40.0,60.0,40.0,989.779,201.725,1685.92,1574.639,423.919,55.224,71.677,72.195,71.681,53.367,1.361,2.343,0.28,68.785,55.028,68.95
0.0,48.143,40.0,60.0,40.0,984.47,203.254,1671.176,1569.58,416.601,55.131,71.705,72.189,71.689,53.268,1.373,2.341,0.283,68.785,55.028,69.06
0.0,48.016,40.0,60.0,40.0,979.837,204.589,1658.159,1565.103,410.152,54.845,71.744,72.183,71.721,52.975,1.382,2.339,0.285,68.785,55.028,69.197
0.0,47.811,40.0,60.0,40.0,975.557,205.832,1646.0,1560.888,404.144,54.935,71.715,72.176,71.726,53.059,1.391,2.337,0.288,68.785,55.028,69.034
0.0,47.806,40.0,60.0,40.0,971.783,206.928,1635.17,1557.125,398.8,54.953,71.725,72.171,71.72,53.072,1.399,2.335,0.29,68.785,55.028,69.073
0.0,47.843,40.0,60.0,40.0,968.662,207.838,1626.14,1553.973,394.351,54.998,71.739,72.167,71.731,53.113,1.406,2.334,0.292,68.785,55.028,69.119
0.0,47.855,40.0,60.0,40.0,966.366,208.507,1619.45,1551.639,391.058,54.94,71.76,72.164,71.747,53.051,1.41,2.333,0.293,68.785,55.028,69.184
0.0,47.795,40.0,60.0,40.0,964.73,208.989,1614.661,1549.946,388.708,54.912,71.756,72.161,71.756,53.021,1.414,2.332,0.294,68.785,55.028,69.145
0.0,47.742,40.0,60.0,40.0,963.858,209.245,1612.1,1549.041,387.453,54.924,71.742,72.158,71.749,53.03,1.415,2.331,0.295,68.785,55.028,69.093
0.0,47.732,40.0,60.0,40.0,963.555,209.337,1611.21,1548.716,387.017,54.957,71.751,72.155,71.747,53.063,1.416,2.331,0.295,68.785,55.028,69.145
0.0,47.746,40.0,60.0,40.0,963.772,209.278,1611.847,1548.927,387.336,54.959,71.738,72.153,71.745,53.064,1.415,2.331,0.295,68.785,55.028,69.093
0.0,47.98,40.0,60.0,40.0,964.471,209.078,1613.902,1549.631,388.348,55.588,71.747,72.152,71.744,53.694,1.414,2.332,0.294,68.785,55.028,69.145
0.0,48.745,40.0,60.0,40.0,965.985,208.644,1618.336,1551.158,390.533,56.087,71.729,72.156,71.739,54.195,1.411,2.332,0.294,68.785,55.028,69.06
0.0,49.367,40.0,60.0,40.0,969.062,207.752,1627.301,1554.272,394.949,55.663,71.728,72.162,71.73,53.775,1.405,2.334,0.292,68.785,55.028,69.073
0.0,48.986,40.0,60.0,40.0,973.191,206.56,1639.224,1558.394,400.831,54.981,71.732,72.162,71.73,53.097,1.396,2.336,0.289,68.785,55.028,69.132
0.0,48.59,40.0,60.0,40.0,977.295,205.374,1650.952,1562.447,406.627,55.285,71.734,72.157,71.733,53.407,1.388,2.338,0.287,68.785,55.028,69.197
0.0,49.094,40.0,60.0,40.0,980.775,204.371,1660.806,1565.839,411.504,56.045,71.71,72.155,71.723,54.173,1.38,2.339,0.285,68.785,55.028,69.119
0.0,49.651,40.0,60.0,40.0,984.35,203.338,1670.844,1569.299,416.476,54.886,71.683,72.154,71.7,53.018,1.373,2.341,0.283,68.785,55.028,69.047
0.0,48.66,40.0,60.0,40.0,987.346,202.475,1679.186,1572.168,420.614,54.662,71.668,72.144,71.68,52.797,1.366,2.342,0.281,68.785,55.028,69.047
0.0,48.295,40.0,60.0,40.0,988.609,202.109,1682.685,1573.375,422.349,54.514,71.635,72.131,71.656,52.652,1.364,2.343,0.28,68.785,55.028,68.95
0.0,48.129,40.0,60.0,40.0,987.839,202.328,1680.554,1572.653,421.288,54.719,71.607,72.118,71.627,52.857,1.365,2.342,0.281,68.785,55.028,68.885
0.0,48.182,40.0,60.0,40.0,985.546,202.98,1674.182,1570.492,418.12,54.761,71.574,72.107,71.596,52.897,1.37,2.341,0.282,68.785,55.028,68.762
0.0,48.07,40.0,60.0,40.0,982.091,203.972,1664.513,1567.18,413.324,54.502,71.54,72.096,71.563,52.635,1.378,2.34,0.284,68.785,55.028,68.633
0.0,47.747,40.0,60.0,40.0,977.874,205.182,1652.598,1563.098,407.421,54.464,71.531,72.086,71.541,52.592,1.386,2.338,0.286,68.785,55.028,68.594
0.0,47.519,40.0,60.0,40.0,972.951,206.601,1638.532,1558.253,400.467,54.458,71.518,72.076,71.527,52.579,1.397,2.336,0.289,68.785,55.028,68.516
0.0,47.396,40.0,60.0,40.0,967.64,208.138,1623.167,1552.929,392.89,54.565,71.515,72.068,71.518,52.68,1.408,2.333,0.293,68.785,55.028,68.484
0.0,47.363,40.0,60.0,40.0,962.616,209.59,1608.443,1547.821,385.641,54.635,71.515,72.063,71.516,52.742,1.418,2.33,0.296,68.785,55.028,68.458
0.0,47.439,40.0,60.0,40.0,958.034,210.923,1594.852,1543.069,378.97,54.918,71.516,72.06,71.515,53.018,1.427,2.328,0.298,68.785,55.028,68.419
0.0,47.576,40.0,60.0,40.0,954.542,211.938,1584.391,1539.407,373.842,54.882,71.524,72.06,71.519,52.976,1.434,2.326,0.3,68.785,55.028,68.419
0.0,47.553,40.0,60.0,40.0,952.179,212.629,1577.259,1536.89,370.353,54.825,71.532,72.061,71.527,52.914,1.438,2.324,0.302,68.785,55.028,68.406
0.0,47.464,40.0,60.0,40.0,951.031,212.964,1573.778,1535.662,368.653,54.852,71.518,72.061,71.526,52.939,1.441,2.323,0.303,68.785,55.028,68.315
0.0,47.427,40.0,60.0,40.0,950.846,213.021,1573.22,1535.452,368.382,54.911,71.469,72.062,71.498,52.997,1.441,2.323,0.303,68.785,55.028,68.114
0.0,47.484,40.0,60.0,40.0,951.599,212.803,1575.503,1536.251,369.5,55.007,71.475,72.063,71.477,53.093,1.44,2.324,0.302,68.785,55.028,68.153
0.0,47.566,40.0,60.0,40.0,953.142,212.356,1580.17,1537.888,371.786,55.025,71.459,72.064,71.469,53.112,1.437,2.325,0.301,68.785,55.028,68.088
0.0,47.603,40.0,60.0,40.0,955.281,211.738,1586.612,1540.132,374.943,55.035,71.451,72.065,71.457,53.125,1.432,2.326,0.3,68.785,55.028,68.088
0.0,47.62,40.0,60.0,40.0,957.9,210.98,1594.453,1542.864,378.791,55.033,71.448,72.066,71.451,53.128,1.427,2.328,0.298,68.785,55.028,68.101
0.0,47.637,40.0,60.0,40.0,960.781,210.147,1603.02,1545.845,382.997,55.055,71.44,72.065,71.445,53.153,1.421,2.329,0.297,68.785,55.028,68.114
0.0,47.684,40.0,60.0,40.0,963.733,209.293,1611.732,1548.874,387.281,55.098,71.447,72.064,71.444,53.202,1.416,2.331,0.295,68.785,55.028,68.179
0.0,47.735,40.0,60.0,40.0,966.606,208.462,1620.152,1551.797,391.426,55.099,71.437,72.063,71.443,53.212,1.41,2.333,0.293,68.785,55.028,68.153
0.0,47.79,40.0,60.0,40.0,969.279,207.689,1627.93,1554.494,395.257,55.113,71.439,72.061,71.439,53.225,1.404,2.334,0.292,68.785,55.028,68.224
0.0,47.828,40.0,60.0,40.0,971.686,206.99,1634.894,1556.912,398.691,55.112,71.441,72.058,71.44,53.228,1.399,2.335,0.29,68.785,55.028,68.25
0.0,47.853,40.0,60.0,40.0,973.676,206.412,1640.614,1558.901,401.512,55.1,71.427,72.055,71.435,53.218,1.395,2.336,0.289,68.785,55.028,68.224
0.0,47.865,40.0,60.0,40.0,975.112,205.996,1644.729,1560.326,403.543,55.078,71.386,72.051,71.41,53.198,1.392,2.337,0.288,68.785,55.028,68.075
0.0,47.882,40.0,60.0,40.0,975.975,205.746,1647.193,1561.18,404.761,55.085,71.396,72.047,71.394,53.208,1.39,2.337,0.288,68.785,55.028,68.153
0.0,47.902,40.0,60.0,40.0,976.285,205.656,1648.076,1561.488,405.198,55.08,71.404,72.042,71.4,53.202,1.39,2.337,0.287,68.785,55.028,68.198
0.0,47.916,40.0,60.0,40.0,976.196,205.677,1647.821,1561.414,405.068,55.061,71.39,72.038,71.397,53.186,1.39,2.337,0.287,68.785,55.028,68.14
0.0,47.913,40.0,60.0,40.0,975.552,205.863,1645.985,1560.779,404.161,55.059,71.365,72.033,71.379,53.178,1.391,2.337,0.288,68.785,55.028,68.049
0.0,47.924,40.0,60.0,40.0,974.597,206.136,1643.256,1559.846,402.809,55.045,71.39,72.029,71.379,53.167,1.393,2.337,0.288,68.785,55.028,68.179
0.0,47.926,40.0,60.0,40.0,973.36,206.493,1639.708,1558.624,401.055,55.032,71.399,72.026,71.392,53.152,1.396,2.336,0.289,68.785,55.028,68.198
0.0,47.921,40.0,60.0,40.0,971.924,206.908,1635.577,1557.195,399.017,55.032,71.4,72.022,71.397,53.152,1.399,2.335,0.29,68.785,55.028,68.192
0.0,47.926,40.0,60.0,40.0,970.385,207.354,1631.133,1555.653,396.825,55.031,71.396,72.019,71.397,53.147,1.402,2.335,0.291,68.785,55.028,68.179
0.0,47.937,40.0,60.0,40.0,968.838,207.804,1626.65,1554.092,394.617,55.026,71.437,72.016,71.414,53.14,1.405,2.334,0.292,68.785,55.028,68.354
0.0,47.946,40.0,60.0,40.0,967.377,208.23,1622.401,1552.605,392.526,55.031,71.456,72.014,71.441,53.143,1.408,2.333,0.293,68.785,55.028,68.419
0.0,47.96,40.0,60.0,40.0,966.08,208.61,1618.616,1551.276,390.665,55.039,71.483,72.013,71.465,53.145,1.411,2.332,0.293,68.785,55.028,68.516
0.0,47.958,40.0,60.0,40.0,965.005,208.927,1615.469,1550.164,389.122,55.014,71.488,72.011,71.481,53.12,1.413,2.332,0.294,68.785,55.028,68.516
0.0,47.954,40.0,60.0,40.0,964.149,209.181,1612.956,1549.268,387.89,55.028,71.5,72.01,71.491,53.133,1.415,2.331,0.295,68.785,55.028,68.581
0.0,47.967,40.0,60.0,40.0,963.517,209.371,1611.099,1548.599,386.984,55.014,71.506,72.01,71.501,53.12,1.416,2.331,0.295,68.785,55.028,68.594
0.0,47.976,40.0,60.0,40.0,963.108,209.496,1609.893,1548.154,386.396,55.032,71.531,72.009,71.516,53.138,1.417,2.331,0.295,68.785,55.028,68.697
0.0,47.99,40.0,60.0,40.0,962.911,209.561,1609.312,1547.927,386.118,55.012,71.527,72.008,71.527,53.117,1.417,2.331,0.295,68.785,55.028,68.672
0.0,47.983,40.0,60.0,40.0,962.892,209.573,1609.258,1547.881,386.096,55.014,71.524,72.008,71.525,53.118,1.417,2.331,0.295,68.785,55.028,68.659
0.0,47.986,40.0,60.0,40.0,962.996,209.55,1609.564,1547.962,386.253,55.039,71.539,72.007,71.53,53.142,1.417,2.331,0.295,68.785,55.028,68.736
0.0,48.024,40.0,60.0,40.0,963.204,209.497,1610.176,1548.152,386.561,55.044,71.57,72.007,71.552,53.149,1.417,2.331,0.295,68.785,55.028,68.859
0.0,48.029,40.0,60.0,40.0,963.509,209.415,1611.074,1548.441,387.008,55.017,71.54,72.006,71.553,53.122,1.416,2.331,0.295,68.785,55.028,68.723
0.0,48.023,40.0,60.0,40.0,963.846,209.324,1612.065,1548.763,387.501,55.034,71.543,72.006,71.543,53.137,1.415,2.331,0.295,68.785,55.028,68.762
0.0,48.033,40.0,60.0,40.0,964.164,209.238,1613.0,1549.068,387.966,55.017,71.503,72.005,71.526,53.123,1.415,2.331,0.295,68.785,55.028,68.581
0.0,48.028,40.0,60.0,40.0,964.416,209.171,1613.74,1549.305,388.333,55.028,71.504,72.004,71.507,53.135,1.414,2.332,0.295,68.785,55.028,68.607
0.0,48.044,40.0,60.0,40.0,964.574,209.13,1614.202,1549.448,388.566,55.014,71.505,72.003,71.506,53.118,1.414,2.332,0.295,68.785,55.028,68.607
0.0,48.042,40.0,60.0,40.0,964.632,209.118,1614.374,1549.49,388.654,55.015,71.485,72.002,71.496,53.121,1.414,2.332,0.295,68.785,55.028,68.529
0.0,48.047,40.0,60.0,40.0,964.578,209.138,1614.216,1549.42,388.582,55.026,71.464,72.001,71.478,53.132,1.414,2.332,0.295,68.785,55.028,68.458
0.0,48.066,40.0,60.0,40.0,964.421,209.187,1613.756,1549.245,388.358,55.029,71.479,72.0,71.474,53.139,1.414,2.332,0.295,68.785,55.028,68.516
0.0,48.072,40.0,60.0,40.0,964.188,209.259,1613.072,1548.995,388.024,54.995,71.453,71.999,71.468,53.101,1.415,2.331,0.295,68.785,55.028,68.393
0.0,48.06,40.0,60.0,40.0,963.869,209.354,1612.132,1548.656,387.564,55.032,71.457,71.998,71.457,53.138,1.415,2.331,0.295,68.785,55.028,68.432
0.0,48.087,40.0,60.0,40.0,963.483,209.469,1610.998,1548.251,387.01,55.032,71.463,71.997,71.46,53.138,1.416,2.331,0.295,68.785,55.028,68.458
0.0,48.096,40.0,60.0,40.0,963.078,209.589,1609.805,1547.825,386.426,55.025,71.471,71.997,71.466,53.13,1.417,2.331,0.296,68.785,55.028,68.484
0.0,48.11,40.0,60.0,40.0,962.673,209.709,1608.614,1547.401,385.841,55.046,71.494,71.996,71.48,53.152,1.418,2.331,0.296,68.785,55.028,68.568
0.0,48.124,40.0,60.0,40.0,962.306,209.818,1607.528,1547.014,385.312,55.025,71.473,71.996,71.482,53.129,1.418,2.33,0.296,68.785,55.028,68.471
0.0,48.119,40.0,60.0,40.0,961.973,209.916,1606.547,1546.665,384.831,55.022,71.47,71.996,71.473,53.124,1.419,2.33,0.296,68.785,55.028,68.471
0.0,48.118,40.0,60.0,40.0,961.667,210.007,1605.641,1546.341,384.388,55.027,71.459,71.995,71.467,53.13,1.42,2.33,0.296,68.785,55.028,68.419
0.0,48.12,40.0,60.0,40.0,961.379,210.093,1604.791,1546.039,383.97,55.0,71.464,71.995,71.463,53.104,1.42,2.33,0.297,68.785,55.028,68.432
0.0,48.1,40.0,60.0,40.0,961.102,210.175,1603.969,1545.745,383.569,54.993,71.429,71.995,71.449,53.095,1.421,2.33,0.297,68.785,55.028,68.263
0.0,48.1,40.0,60.0,40.0,960.805,210.263,1603.089,1545.431,383.14,55.001,71.417,71.995,71.427,53.1,1.421,2.329,0.297,68.785,55.028,68.237
0.0,48.103,40.0,60.0,40.0,960.499,210.353,1602.183,1545.109,382.696,54.989,71.409,71.994,71.416,53.089,1.422,2.329,0.297,68.785,55.028,68.192
0.0,48.099,40.0,60.0,40.0,960.197,210.442,1601.288,1544.791,382.258,54.991,71.421,71.994,71.416,53.092,1.423,2.329,0.297,68.785,55.028,68.25
0.0,48.093,40.0,60.0,40.0,959.905,210.529,1600.421,1544.481,381.834,54.998,71.412,71.994,71.416,53.096,1.423,2.329,0.297,68.785,55.028,68.198
0.0,48.088,40.0,60.0,40.0,959.63,210.61,1599.606,1544.192,381.434,54.992,71.405,71.994,71.409,53.092,1.424,2.329,0.298,68.785,55.028,68.179
0.0,48.091,40.0,60.0,40.0,959.376,210.685,1598.849,1543.923,381.065,54.996,71.425,71.994,71.414,53.096,1.424,2.329,0.298,68.785,55.028,68.276
0.0,48.103,40.0,60.0,40.0,959.164,210.748,1598.219,1543.698,380.757,55.026,71.448,71.994,71.433,53.125,1.425,2.328,0.298,68.785,55.028,68.367
0.0,48.124,40.0,60.0,40.0,959.031,210.788,1597.823,1543.555,380.563,55.009,71.464,71.994,71.452,53.108,1.425,2.328,0.298,68.785,55.028,68.419
0.0,48.112,40.0,60.0,40.0,958.981,210.803,1597.673,1543.499,380.491,54.998,71.444,71.995,71.452,53.093,1.425,2.328,0.298,68.785,55.028,68.328
0.0,48.111,40.0,60.0,40.0,958.975,210.806,1597.656,1543.49,380.482,55.027,71.478,71.995,71.46,53.126,1.425,2.328,0.298,68.785,55.028,68.484
0.0,48.127,40.0,60.0,40.0,959.023,210.792,1597.8,1543.539,380.554,55.005,71.455,71.995,71.465,53.108,1.425,2.328,0.298,68.785,55.028,68.367
0.0,48.124,40.0,60.0,40.0,959.114,210.766,1598.071,1543.631,380.688,55.018,71.47,71.995,71.463,53.117,1.425,2.328,0.298,68.785,55.028,68.458
0.0,48.125,40.0,60.0,40.0,959.223,210.735,1598.393,1543.744,380.846,55.002,71.482,71.996,71.475,53.101,1.424,2.329,0.298,68.785,55.028,68.484
0.0,48.117,40.0,60.0,40.0,959.339,210.702,1598.74,1543.863,381.015,55.008,71.469,71.996,71.474,53.107,1.424,2.329,0.298,68.785,55.028,68.432
0.0,48.133,40.0,60.0,40.0,959.441,210.672,1599.044,1543.971,381.165,55.032,71.495,71.996,71.481,53.131,1.424,2.329,0.298,68.785,55.028,68.555
0.0,48.156,40.0,60.0,40.0,959.558,210.638,1599.389,1544.09,381.336,55.033,71.502,71.996,71.496,53.131,1.424,2.329,0.298,68.785,55.028,68.581
0.0,48.173,40.0,60.0,40.0,959.698,210.597,1599.807,1544.238,381.54,55.03,71.519,71.996,71.509,53.13,1.423,2.329,0.298,68.785,55.028,68.646
0.0,48.165,40.0,60.0,40.0,959.858,210.55,1600.282,1544.405,381.772,55.013,71.486,71.997,71.502,53.112,1.423,2.329,0.298,68.785,55.028,68.484
0.0,48.167,40.0,60.0,40.0,959.99,210.512,1600.672,1544.543,381.964,55.01,71.481,71.997,71.486,53.109,1.423,2.329,0.297,68.785,55.028,68.484
0.0,48.164,40.0,60.0,40.0,960.07,210.488,1600.912,1544.629,382.08,55.003,71.452,71.996,71.469,53.102,1.423,2.329,0.297,68.785,55.028,68.354
0.0,48.172,40.0,60.0,40.0,960.086,210.483,1600.959,1544.646,382.103,55.036,71.479,71.996,71.467,53.136,1.423,2.329,0.297,68.785,55.028,68.503
0.0,48.199,40.0,60.0,40.0,960.066,210.488,1600.9,1544.627,382.073,55.039,71.504,71.996,71.488,53.141,1.423,2.329,0.297,68.785,55.028,68.594
0.0,48.218,40.0,60.0,40.0,960.053,210.491,1600.859,1544.615,382.054,55.035,71.509,71.996,71.502,53.136,1.423,2.329,0.297,68.785,55.028,68.607
0.0,48.227,40.0,60.0,40.0,960.052,210.491,1600.859,1544.618,382.052,55.05,71.537,71.996,71.52,53.15,1.423,2.329,0.297,68.785,55.028,68.736
0.0,48.251,40.0,60.0,40.0,960.074,210.484,1600.922,1544.643,382.084,55.039,71.548,71.997,71.538,53.14,1.423,2.329,0.297,68.785,55.028,68.782
0.0,48.264,40.0,60.0,40.0,960.127,210.468,1601.081,1544.701,382.159,55.06,71.576,71.997,71.558,53.161,1.423,2.329,0.297,68.785,55.028,68.898
0.0,48.288,40.0,60.0,40.0,960.218,210.441,1601.35,1544.798,382.291,55.061,71.584,71.997,71.576,53.162,1.422,2.329,0.297,68.785,55.028,68.911
0.0,48.299,40.0,60.0,40.0,960.351,210.401,1601.744,1544.939,382.485,55.027,71.585,71.997,71.583,53.127,1.422,2.329,0.297,68.785,55.028,68.924
0.0,48.29,40.0,60.0,40.0,960.488,210.361,1602.151,1545.083,382.684,55.03,71.552,71.997,71.57,53.13,1.422,2.329,0.297,68.785,55.028,68.782
0.0,48.296,40.0,60.0,40.0,960.59,210.33,1602.454,1545.192,382.832,55.041,71.571,71.997,71.563,53.142,1.422,2.329,0.297,68.785,55.028,68.885
0.0,48.311,40.0,60.0,40.0,960.658,210.31,1602.656,1545.264,382.93,55.034,71.567,71.997,71.569,53.135,1.422,2.329,0.297,68.785,55.028,68.847
0.0,48.313,40.0,60.0,40.0,960.688,210.301,1602.744,1545.298,382.972,55.026,71.559,71.997,71.563,53.127,1.422,2.329,0.297,68.785,55.028,68.834
0.0,48.324,40.0,60.0,40.0,960.672,210.305,1602.696,1545.282,382.95,55.057,71.623,71.997,71.588,53.158,1.422,2.329,0.297,68.785,55.028,69.119
0.0,48.365,40.0,60.0,40.0,960.657,210.309,1602.652,1545.269,382.927,55.057,71.632,71.997,71.621,53.158,1.422,2.329,0.297,68.785,55.028,69.119
0.0,48.37,40.0,60.0,40.0,960.675,210.303,1602.707,1545.289,382.953,55.014,71.619,71.997,71.623,53.115,1.422,2.329,0.297,68.785,55.028,69.06
0.0,48.344,40.0,60.0,40.0,960.681,210.301,1602.723,1545.298,382.962,55.014,71.607,71.997,71.613,53.115,1.422,2.329,0.297,68.785,55.028,69.022
0.0,48.371,40.0,60.0,40.0,960.644,210.311,1602.614,1545.259,382.907,55.056,71.675,71.997,71.638,53.157,1.422,2.329,0.297,68.785,55.028,69.326
0.0,48.394,40.0,60.0,40.0,960.619,210.318,1602.54,1545.236,382.87,55.009,71.662,71.997,71.663,53.11,1.422,2.329,0.297,68.785,55.028,69.222
0.0,48.363,40.0,60.0,40.0,960.597,210.324,1602.473,1545.211,382.837,55.001,71.625,71.996,71.644,53.103,1.422,2.329,0.297,68.785,55.028,69.073
0.0,48.356,40.0,60.0,40.0,960.515,210.348,1602.23,1545.127,382.719,55.007,71.621,71.996,71.627,53.105,1.422,2.329,0.297,68.785,55.028,69.08
0.0,48.361,40.0,60.0,40.0,960.375,210.389,1601.818,1544.983,382.515,55.016,71.605,71.995,71.615,53.116,1.422,2.329,0.297,68.785,55.028,69.002
0.0,48.371,40.0,60.0,40.0,960.193,210.442,1601.276,1544.792,382.251,55.011,71.635,71.995,71.62,53.111,1.423,2.329,0.297,68.785,55.028,69.145
0.0,48.374,40.0,60.0,40.0,959.994,210.5,1600.685,1544.585,381.96,54.995,71.625,71.995,71.629,53.095,1.423,2.329,0.297,68.785,55.028,69.08
0.0,48.355,40.0,60.0,40.0,959.782,210.562,1600.058,1544.365,381.652,54.978,71.609,71.995,71.617,53.077,1.423,2.329,0.298,68.785,55.028,69.022
0.0,48.359,40.0,60.0,40.0,959.541,210.632,1599.34,1544.111,381.3,55.037,71.641,71.994,71.625,53.137,1.424,2.329,0.298,68.785,55.028,69.171
0.0,48.383,40.0,60.0,40.0,959.321,210.697,1598.687,1543.881,380.982,54.997,71.614,71.994,71.627,53.096,1.424,2.329,0.298,68.785,55.028,69.034
0.0,48.36,40.0,60.0,40.0,959.124,210.755,1598.099,1543.673,380.693,54.988,71.613,71.994,71.615,53.086,1.425,2.328,0.298,68.785,55.028,69.047
0.0,48.353,40.0,60.0,40.0,958.925,210.813,1597.51,1543.464,380.405,55.018,71.622,71.994,71.617,53.116,1.425,2.328,0.298,68.785,55.028,69.08
0.0,48.371,40.0,60.0,40.0,958.743,210.867,1596.968,1543.272,380.139,54.994,71.646,71.994,71.631,53.088,1.425,2.328,0.298,68.785,55.028,69.184
0.0,48.37,40.0,60.0,40.0,958.6,210.909,1596.54,1543.12,379.931,55.032,71.67,71.994,71.654,53.13,1.426,2.328,0.298,68.785,55.028,69.287
0.0,48.389,40.0,60.0,40.0,958.521,210.933,1596.306,1543.034,379.817,54.991,71.663,71.995,71.663,53.089,1.426,2.328,0.298,68.785,55.028,69.235
0.0,48.384,40.0,60.0,40.0,958.498,210.94,1596.237,1543.008,379.783,55.037,71.718,71.995,71.687,53.135,1.426,2.328,0.298,68.785,55.028,69.488
0.0,48.408,40.0,60.0,40.0,958.545,210.927,1596.376,1543.054,379.852,55.013,71.706,71.995,71.707,53.111,1.426,2.328,0.298,68.785,55.028,69.397
0.0,48.399,40.0,60.0,40.0,958.652,210.897,1596.695,1543.163,380.01,55.016,71.715,71.995,71.709,53.114,1.426,2.328,0.298,68.785,55.028,69.462
0.0,48.402,40.0,60.0,40.0,958.79,210.858,1597.108,1543.305,380.213,55.007,71.701,71.996,71.708,53.106,1.425,2.328,0.298,68.785,55.028,69.384
0.0,48.386,40.0,60.0,40.0,958.927,210.818,1597.513,1543.444,380.412,54.975,71.693,71.996,71.698,53.073,1.425,2.328,0.298,68.785,55.028,69.371
0.0,48.384,40.0,60.0,40.0,959.024,210.791,1597.802,1543.543,380.554,55.032,71.731,71.995,71.71,53.131,1.425,2.328,0.298,68.785,55.028,69.553
0.0,48.433,40.0,60.0,40.0,959.115,210.765,1598.075,1543.638,380.688,55.038,71.757,71.996,71.739,53.137,1.425,2.328,0.298,68.785,55.028,69.644
0.0,48.433,40.0,60.0,40.0,959.25,210.726,1598.474,1543.777,380.883,54.995,71.754,71.996,71.752,53.094,1.424,2.329,0.298,68.785,55.028,69.618
0.0,48.421,40.0,60.0,40.0,959.386,210.687,1598.879,1543.918,381.082,55.038,71.766,71.996,71.759,53.137,1.424,2.329,0.298,68.785,55.028,69.676
0.0,48.437,40.0,60.0,40.0,959.517,210.649,1599.268,1544.053,381.274,54.976,71.745,71.996,71.756,53.075,1.424,2.329,0.298,68.785,55.028,69.566
0.0,48.397,40.0,60.0,40.0,959.602,210.624,1599.521,1544.141,381.397,55.018,71.711,71.996,71.731,53.118,1.424,2.329,0.298,68.785,55.028,69.436
0.0,48.423,40.0,60.0,40.0,959.612,210.621,1599.55,1544.152,381.413,55.007,71.768,71.996,71.74,53.107,1.424,2.329,0.298,68.785,55.028,69.702
0.0,48.421,40.0,60.0,40.0,959.584,210.629,1599.467,1544.124,381.371,54.987,71.741,71.995,71.752,53.086,1.424,2.329,0.298,68.785,55.028,69.553
0.0,48.404,40.0,60.0,40.0,959.51,210.651,1599.247,1544.046,381.264,55.001,71.734,71.995,71.738,53.103,1.424,2.329,0.298,68.785,55.028,69.553
0.0,48.425,40.0,60.0,40.0,959.387,210.686,1598.883,1543.92,381.084,55.01,71.754,71.995,71.744,53.111,1.424,2.329,0.298,68.785,55.028,69.631
0.0,48.437,40.0,60.0,40.0,959.256,210.724,1598.494,1543.784,380.894,55.019,71.769,71.995,71.759,53.115,1.424,2.329,0.298,68.785,55.028,69.689
0.0,48.443,40.0,60.0,40.0,959.138,210.758,1598.143,1543.661,380.721,55.017,71.783,71.995,71.774,53.116,1.425,2.328,0.298,68.785,55.028,69.741
0.0,48.442,40.0,60.0,40.0,959.042,210.786,1597.856,1543.562,380.581,54.988,71.761,71.995,71.771,53.086,1.425,2.328,0.298,68.785,55.028,69.631
0.0,48.43,40.0,60.0,40.0,958.946,210.814,1597.57,1543.462,380.44,55.011,71.761,71.995,71.763,53.11,1.425,2.328,0.298,68.785,55.028,69.65
0.0,48.449,40.0,60.0,40.0,958.847,210.842,1597.276,1543.36,380.296,54.994,71.759,71.995,71.761,53.093,1.425,2.328,0.298,68.785,55.028,69.631
0.0,48.442,40.0,60.0,40.0,958.753,210.869,1596.998,1543.263,380.158,55.001,71.766,71.995,71.763,53.099,1.425,2.328,0.298,68.785,55.028,69.676
0.0,48.432,40.0,60.0,40.0,958.662,210.896,1596.725,1543.166,380.024,54.989,71.758,71.995,71.762,53.086,1.426,2.328,0.298,68.785,55.028,69.644
0.0,48.431,40.0,60.0,40.0,958.566,210.924,1596.44,1543.068,379.885,55.015,71.793,71.995,71.774,53.113,1.426,2.328,0.298,68.785,55.028,69.806
0.0,48.445,40.0,60.0,40.0,958.494,210.944,1596.227,1542.992,379.782,55.007,71.801,71.995,71.793,53.103,1.426,2.328,0.298,68.785,55.028,69.819
0.0,48.449,40.0,60.0,40.0,958.469,210.952,1596.151,1542.966,379.745,55.03,71.833,71.996,71.813,53.127,1.426,2.328,0.298,68.785,55.028,69.968
0.0,48.459,40.0,60.0,40.0,958.553,210.928,1596.401,1543.05,379.868,54.994,71.841,71.996,71.832,53.092,1.426,2.328,0.298,68.785,55.028,69.981
0.0,48.455,40.0,60.0,40.0,958.708,210.884,1596.864,1543.21,380.095,55.035,71.876,71.997,71.853,53.133,1.425,2.328,0.298,68.785,55.028,70.136
0.0,48.492,40.0,60.0,40.0,958.966,210.81,1597.629,1543.474,380.472,55.031,71.898,71.997,71.88,53.131,1.425,2.328,0.298,68.785,55.028,70.233
0.0,48.518,40.0,60.0,40.0,959.348,210.701,1598.766,1543.867,381.029,55.083,71.969,71.998,71.924,53.182,1.424,2.329,0.298,68.785,55.028,70.551
0.0,48.604,40.0,60.0,40.0,959.899,210.542,1600.405,1544.435,381.836,55.149,72.065,72.0,72.002,53.248,1.423,2.329,0.298,68.785,55.028,70.953
0.0,48.681,40.0,60.0,40.0,960.639,210.328,1602.6,1545.199,382.914,55.119,72.119,72.001,72.077,53.22,1.422,2.329,0.297,68.785,55.028,71.128
0.0,48.676,40.0,60.0,40.0,961.502,210.078,1605.152,1546.091,384.168,55.064,72.053,72.002,72.08,53.167,1.42,2.33,0.297,68.785,55.028,70.823
0.0,48.673,40.0,60.0,40.0,962.34,209.834,1607.63,1546.959,385.384,55.093,72.075,72.002,72.067,53.196,1.418,2.33,0.296,68.785,55.028,70.966
0.0,48.695,40.0,60.0,40.0,963.091,209.614,1609.844,1547.737,386.47,55.058,72.028,72.002,72.054,53.162,1.417,2.331,0.296,68.785,55.028,70.739
0.0,48.705,40.0,60.0,40.0,963.715,209.432,1611.68,1548.383,387.371,55.08,72.02,72.002,72.029,53.185,1.415,2.331,0.295,68.785,55.028,70.739
0.0,48.731,40.0,60.0,40.0,964.308,209.258,1613.422,1548.997,388.226,55.064,71.989,72.004,72.008,53.17,1.414,2.331,0.295,68.785,55.028,70.59
0.0,48.759,40.0,60.0,40.0,964.191,209.29,1613.08,1548.883,388.055,55.099,71.975,71.97,71.987,53.206,1.414,2.331,0.295,68.785,55.028,70.674
0.0,48.815,40.0,60.0,40.0,955.625,211.795,1587.647,1539.924,375.591,55.103,72.031,71.897,72.001,53.202,1.432,2.326,0.3,68.785,55.028,71.128
0.0,48.774,40.0,60.0,40.0,936.797,217.306,1529.804,1519.341,347.419,54.908,72.051,71.833,72.035,52.982,1.467,2.313,0.312,68.785,55.028,71.296
0.0,48.538,40.0,60.0,40.0,911.529,224.641,1448.058,1489.745,308.042,54.723,72.049,71.775,72.045,52.752,1.511,2.29,0.329,68.785,55.028,71.348
0.0,48.265,40.0,60.0,40.0,879.131,231.834,1348.09,1451.282,261.015,54.569,72.059,71.725,72.052,52.531,1.55,2.252,0.349,68.694,54.955,71.394
0.0,47.918,40.0,60.0,40.0,827.649,232.409,1240.888,1400.265,214.074,54.327,72.043,71.684,72.051,52.235,1.549,2.174,0.362,68.045,54.436,71.27
0.0,47.527,40.0,60.0,40.0,777.025,232.356,1132.907,1348.193,167.953,54.245,72.048,71.653,72.046,52.098,1.546,2.095,0.376,67.426,53.94,71.232
0.0,47.206,40.0,60.0,40.0,726.831,231.682,1028.431,1297.127,124.493,54.185,72.077,71.632,72.056,51.974,1.544,2.021,0.39,66.861,53.489,71.27
0.0,46.914,40.0,60.0,40.0,668.805,230.018,932.163,1248.715,85.744,54.14,72.108,71.62,72.078,51.874,1.542,1.953,0.402,66.33,53.064,71.232
0.0,46.718,40.0,60.0,40.0,623.976,228.912,857.039,1230.219,26.4,54.237,72.179,71.619,72.105,51.985,1.533,1.922,0.406,66.109,52.887,71.335
0.0,47.465,40.0,60.0,40.0,605.657,228.569,857.248,1228.478,26.4,54.371,72.185,71.624,72.147,52.121,1.531,1.914,0.405,66.083,52.866,71.335
0.0,46.164,40.0,60.0,40.0,598.044,229.226,852.254,1221.804,26.4,57.325,72.193,71.63,72.171,55.092,1.531,1.91,0.409,66.083,52.866,71.257
0.0,46.172,40.0,60.0,40.0,584.839,228.736,838.311,1211.422,26.4,54.601,72.208,71.64,72.188,52.384,1.534,1.899,0.412,65.978,52.782,71.322
0.0,47.759,40.0,60.0,40.0,571.251,227.568,824.636,1200.635,26.4,52.555,72.218,71.654,72.202,50.354,1.534,1.886,0.414,65.817,52.653,71.128
0.0,47.644,40.0,60.0,40.0,558.795,226.437,811.985,1190.603,26.4,54.813,72.234,71.668,72.214,52.627,1.534,1.873,0.415,65.666,52.533,71.206
0.0,45.834,40.0,60.0,40.0,547.518,225.366,800.423,1181.4,26.4,57.624,72.258,71.682,72.231,55.451,1.533,1.862,0.416,65.527,52.421,71.497
0.0,46.572,40.0,60.0,40.0,544.122,224.75,797.426,1178.573,26.4,53.741,72.284,71.699,72.254,51.578,1.531,1.857,0.416,65.459,52.367,71.737
0.0,48.569,40.0,60.0,40.0,544.153,224.735,797.489,1178.596,26.4,52.347,72.298,71.715,72.274,50.185,1.531,1.857,0.416,65.457,52.366,71.679
0.0,46.486,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.728,72.321,71.732,72.292,56.567,1.531,1.857,0.416,65.457,52.366,71.918
0.0,45.594,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.774,72.345,71.751,72.315,52.612,1.531,1.857,0.416,65.457,52.366,72.081
0.0,48.883,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.916,72.37,71.773,72.338,49.755,1.531,1.857,0.416,65.457,52.366,72.197
0.0,46.523,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.005,72.392,71.791,72.361,56.844,1.531,1.857,0.416,65.457,52.366,72.301
0.0,45.559,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.807,72.416,71.808,72.384,52.646,1.531,1.857,0.416,65.457,52.366,72.56
0.0,48.986,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.724,72.446,71.83,72.409,49.562,1.531,1.857,0.416,65.457,52.366,72.813
0.0,46.5,40.0,60.0,40.0,549.474,224.525,804.287,1182.57,26.4,59.164,72.464,71.85,72.434,57.001,1.526,1.86,0.414,65.457,52.366,72.761
0.0,45.581,40.0,60.0,40.0,566.682,223.788,826.118,1195.295,26.4,55.041,72.471,71.871,72.453,52.871,1.51,1.867,0.409,65.457,52.366,72.592
0.0,48.288,40.0,60.0,40.0,583.691,222.832,845.275,1208.265,26.4,52.261,72.495,71.892,72.47,50.08,1.498,1.875,0.402,65.457,52.366,73.014
0.0,48.199,40.0,60.0,40.0,613.867,223.18,895.483,1211.267,79.321,55.144,72.567,71.908,72.494,52.943,1.498,1.888,0.404,65.457,52.366,73.37
0.0,46.55,40.0,60.0,40.0,636.326,221.951,912.134,1221.472,83.223,59.534,72.58,71.919,72.54,57.331,1.496,1.899,0.397,65.457,52.366,73.37
0.0,46.363,40.0,60.0,40.0,658.92,220.9,943.54,1234.207,96.596,55.763,72.558,71.925,72.559,53.549,1.486,1.911,0.391,65.457,52.366,73.066
0.0,48.797,40.0,60.0,40.0,668.529,219.984,968.757,1244.392,107.397,52.089,72.545,71.93,72.554,49.894,1.479,1.921,0.386,65.457,52.366,72.949
0.0,48.895,40.0,60.0,40.0,674.795,219.315,986.059,1251.393,114.832,53.91,72.532,71.928,72.544,51.735,1.473,1.928,0.382,65.457,52.366,72.871
