HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.097,40.0,60.0,40.0,679.171,218.797,998.561,1256.598,120.172,57.63,72.517,71.924,72.531,55.469,1.47,1.933,0.38,65.457,52.366,72.8
0.0,46.441,40.0,60.0,40.0,683.922,218.175,1012.532,1262.624,126.091,56.727,72.528,71.92,72.525,54.581,1.466,1.939,0.377,65.457,52.366,72.962
0.0,47.855,40.0,60.0,40.0,686.95,217.741,1021.652,1266.698,129.922,52.967,72.567,71.918,72.54,50.833,1.463,1.943,0.375,65.457,52.366,73.318
0.0,49.277,40.0,60.0,40.0,687.932,217.566,1024.647,1268.312,131.099,52.992,72.591,71.913,72.565,50.863,1.462,1.944,0.374,65.457,52.366,73.506
0.0,47.285,40.0,60.0,40.0,686.826,217.668,1021.275,1267.365,129.514,57.403,72.592,71.906,72.581,55.274,1.463,1.943,0.375,65.457,52.366,73.571
0.0,46.255,40.0,60.0,40.0,683.947,218.002,1012.605,1264.257,125.643,56.603,72.582,71.897,72.585,54.467,1.466,1.939,0.376,65.457,52.366,73.558
0.0,47.654,40.0,60.0,40.0,679.408,218.531,999.251,1259.201,119.769,52.719,72.571,71.892,72.58,50.571,1.47,1.934,0.379,65.457,52.366,73.519
0.0,48.956,40.0,60.0,40.0,673.554,219.185,982.576,1252.713,112.505,52.928,72.599,71.888,72.581,50.764,1.475,1.927,0.382,65.457,52.366,73.869
0.0,46.907,40.0,60.0,40.0,666.971,219.873,964.561,1245.573,104.716,57.396,72.638,71.888,72.604,55.213,1.481,1.92,0.385,65.457,52.366,74.252
0.0,45.943,40.0,60.0,40.0,661.672,220.392,950.606,1239.939,98.73,57.617,72.649,71.892,72.63,55.418,1.485,1.914,0.388,65.457,52.366,74.31
0.0,47.154,40.0,60.0,40.0,657.772,220.759,940.63,1235.824,94.488,52.491,72.641,71.894,72.64,50.28,1.488,1.91,0.39,65.457,52.366,74.239
0.0,49.07,40.0,60.0,40.0,652.076,221.105,931.073,1231.822,90.449,52.171,72.632,71.895,72.637,49.953,1.491,1.906,0.392,65.457,52.366,74.187
0.0,47.213,40.0,60.0,40.0,644.37,221.433,921.83,1227.91,86.561,57.075,72.643,71.895,72.636,54.859,1.494,1.903,0.394,65.457,52.366,74.349
0.0,45.473,40.0,60.0,40.0,637.409,221.724,913.442,1224.325,83.05,57.39,72.645,71.895,72.641,55.177,1.497,1.899,0.395,65.457,52.366,74.414
0.0,47.111,40.0,60.0,40.0,631.207,221.981,905.937,1221.09,79.922,52.332,72.66,71.898,72.648,50.124,1.499,1.896,0.397,65.457,52.366,74.582
0.0,48.852,40.0,60.0,40.0,627.594,222.121,903.632,1219.288,79.217,52.318,72.665,71.903,72.656,50.116,1.499,1.895,0.398,65.457,52.366,74.569
0.0,47.005,40.0,60.0,40.0,622.008,222.223,902.847,1217.95,79.204,57.271,72.679,71.907,72.665,55.077,1.499,1.892,0.398,65.457,52.366,74.692
0.0,45.386,40.0,60.0,40.0,624.495,222.549,900.455,1214.611,79.253,57.353,72.679,71.909,72.674,55.158,1.499,1.893,0.4,65.457,52.366,74.628
0.0,47.077,40.0,60.0,40.0,623.285,222.559,900.363,1215.093,79.248,52.363,72.675,71.915,72.677,50.17,1.499,1.892,0.4,65.457,52.366,74.517
0.0,48.806,40.0,60.0,40.0,624.092,222.568,900.256,1214.298,79.226,52.346,72.683,71.921,72.677,50.154,1.499,1.893,0.4,65.457,52.366,74.569
0.0,46.939,40.0,60.0,40.0,624.583,222.512,900.671,1215.477,79.216,57.408,72.703,71.926,72.686,55.214,1.499,1.893,0.4,65.457,52.366,74.744
0.0,45.374,40.0,60.0,40.0,625.913,222.35,902.338,1218.309,79.449,57.467,72.707,71.932,72.698,55.271,1.499,1.894,0.399,65.457,52.366,74.718
0.0,47.077,40.0,60.0,40.0,630.45,222.06,905.018,1220.072,79.735,52.395,72.719,71.941,72.707,50.192,1.499,1.896,0.397,65.457,52.366,74.796
0.0,48.834,40.0,60.0,40.0,637.376,221.79,913.401,1223.51,83.284,52.451,72.76,71.946,72.725,50.242,1.496,1.899,0.396,65.457,52.366,75.152
0.0,47.093,40.0,60.0,40.0,644.124,221.519,921.534,1226.859,86.726,57.382,72.771,71.949,72.75,55.169,1.494,1.903,0.394,65.457,52.366,75.127
0.0,45.416,40.0,60.0,40.0,650.131,221.271,928.745,1229.849,89.777,57.674,72.753,71.948,72.758,55.458,1.492,1.905,0.393,65.457,52.366,74.887
0.0,47.107,40.0,60.0,40.0,654.743,221.076,934.263,1232.158,92.107,52.57,72.75,71.951,72.754,50.351,1.49,1.908,0.392,65.457,52.366,74.848
0.0,49.044,40.0,60.0,40.0,656.581,220.952,937.635,1233.598,93.523,52.24,72.754,71.95,72.753,50.021,1.489,1.909,0.391,65.457,52.366,74.874
0.0,47.231,40.0,60.0,40.0,657.879,220.83,940.901,1235.008,94.891,57.355,72.803,71.984,72.764,55.138,1.488,1.91,0.39,65.457,52.366,75.049
0.0,45.557,40.0,60.0,40.0,667.203,219.918,965.182,1245.089,105.209,57.978,72.896,72.055,72.816,55.777,1.48,1.92,0.385,65.457,52.366,75.172
0.0,47.283,40.0,60.0,40.0,685.491,217.773,1017.236,1266.397,127.567,52.979,72.999,72.122,72.9,50.821,1.465,1.941,0.375,65.457,52.366,75.25
0.0,49.703,40.0,60.0,40.0,707.969,214.361,1089.577,1295.459,159.123,52.299,73.076,72.186,72.991,50.208,1.443,1.971,0.361,65.457,52.366,75.127
0.0,48.585,40.0,60.0,40.0,731.922,209.681,1175.511,1329.201,197.301,55.7,73.144,72.237,73.071,53.691,1.416,2.005,0.344,65.457,52.366,75.088
0.0,47.034,40.0,60.0,40.0,756.175,203.948,1267.513,1364.433,238.955,56.565,73.198,72.273,73.142,54.64,1.383,2.039,0.326,65.457,52.366,75.075
0.0,48.026,40.0,60.0,40.0,780.087,197.629,1357.842,1398.169,280.595,55.177,73.228,72.301,73.195,53.328,1.346,2.068,0.308,65.457,52.366,74.997
0.0,48.364,40.0,60.0,40.0,803.323,191.17,1441.827,1428.805,319.929,55.4,73.249,72.319,73.228,53.612,1.304,2.091,0.292,65.457,52.366,74.958
0.0,48.485,40.0,60.0,40.0,832.689,186.837,1519.561,1459.855,356.078,55.574,73.252,72.328,73.245,53.828,1.272,2.121,0.279,65.668,52.534,74.887
0.0,48.678,40.0,60.0,40.0,870.661,188.217,1577.838,1489.662,381.959,55.556,73.234,72.33,73.242,53.811,1.273,2.17,0.276,66.296,53.037,74.77
0.0,48.87,40.0,60.0,40.0,905.424,189.949,1626.397,1514.934,403.645,55.556,73.208,72.326,73.224,53.798,1.277,2.213,0.274,66.88,53.504,74.64
0.0,49.012,40.0,60.0,40.0,934.532,191.045,1666.44,1535.852,421.661,55.53,73.203,72.32,73.208,53.759,1.277,2.248,0.271,67.347,53.878,74.615
0.0,49.194,40.0,60.0,40.0,968.021,192.32,1709.192,1559.761,440.484,55.59,73.197,72.315,73.201,53.803,1.279,2.287,0.269,67.892,54.314,74.595
0.0,49.383,40.0,60.0,40.0,993.981,193.538,1737.88,1578.745,448.985,55.565,73.19,72.309,73.194,53.761,1.282,2.319,0.268,68.345,54.676,74.595
0.0,49.524,40.0,60.0,40.0,1009.87,194.311,1754.146,1590.498,453.645,55.508,73.194,72.303,73.193,53.689,1.285,2.339,0.267,68.628,54.903,74.628
0.0,49.592,40.0,60.0,40.0,1016.04,194.501,1759.761,1595.693,455.081,55.413,73.182,72.297,73.188,53.587,1.288,2.348,0.266,68.745,54.996,74.582
0.0,49.621,40.0,60.0,40.0,1015.1,194.48,1756.939,1595.973,453.922,55.364,73.167,72.291,73.176,53.535,1.292,2.348,0.266,68.749,54.999,74.543
0.0,49.645,40.0,60.0,40.0,1011.5,195.229,1747.546,1593.64,450.542,55.247,73.137,72.286,73.155,53.415,1.302,2.347,0.267,68.749,54.999,74.44
0.0,49.623,40.0,60.0,40.0,1005.96,196.634,1732.951,1589.232,445.384,55.227,73.127,72.282,73.135,53.391,1.317,2.346,0.27,68.749,54.999,74.427
0.0,49.632,40.0,60.0,40.0,999.262,198.432,1715.069,1583.511,438.68,55.125,73.13,72.278,73.13,53.282,1.335,2.344,0.273,68.749,54.999,74.44
0.0,49.564,40.0,60.0,40.0,989.164,201.191,1687.572,1574.561,424.89,55.046,73.112,72.273,73.122,53.194,1.357,2.341,0.279,68.749,54.999,74.388
0.0,49.482,40.0,60.0,40.0,977.154,204.646,1653.992,1563.037,408.239,54.938,73.108,72.266,73.111,53.073,1.383,2.336,0.286,68.749,54.999,74.401
0.0,49.375,40.0,60.0,40.0,966.75,207.654,1624.095,1552.695,393.481,54.908,73.104,72.262,73.107,53.028,1.405,2.331,0.292,68.749,54.999,74.414
0.0,49.298,40.0,60.0,40.0,958.177,210.142,1598.867,1543.909,381.079,54.84,73.093,72.259,73.1,52.947,1.422,2.326,0.297,68.749,54.999,74.375
0.0,49.212,40.0,60.0,40.0,951.511,212.08,1578.878,1536.904,371.284,54.873,73.087,72.257,73.092,52.968,1.435,2.322,0.301,68.749,54.999,74.349
0.0,49.196,40.0,60.0,40.0,946.761,213.463,1564.427,1531.816,364.223,54.895,73.079,72.257,73.085,52.981,1.444,2.319,0.304,68.749,54.999,74.31
0.0,49.117,40.0,60.0,40.0,943.867,214.307,1555.539,1528.673,359.888,54.89,73.07,72.257,73.076,52.97,1.45,2.317,0.306,68.749,54.999,74.278
0.0,49.142,40.0,60.0,40.0,942.675,214.656,1551.862,1527.365,358.097,54.927,73.074,72.257,73.073,53.003,1.452,2.316,0.307,68.749,54.999,74.303
0.0,49.158,40.0,60.0,40.0,943.041,214.553,1552.992,1527.754,358.651,54.931,73.068,72.257,73.071,53.007,1.451,2.316,0.306,68.749,54.999,74.265
0.0,49.157,40.0,60.0,40.0,944.738,214.062,1558.223,1529.59,361.203,54.985,73.063,72.257,73.066,53.063,1.448,2.318,0.305,68.749,54.999,74.239
0.0,49.212,40.0,60.0,40.0,947.488,213.266,1566.65,1532.546,365.321,55.041,73.062,72.256,73.063,53.122,1.443,2.32,0.304,68.749,54.999,74.252
0.0,49.298,40.0,60.0,40.0,951.106,212.216,1577.652,1536.408,370.7,55.106,73.07,72.255,73.066,53.193,1.436,2.322,0.301,68.749,54.999,74.278
0.0,49.384,40.0,60.0,40.0,955.304,210.999,1590.294,1540.829,376.893,55.149,73.055,72.253,73.063,53.243,1.428,2.325,0.299,68.749,54.999,74.213
0.0,49.488,40.0,60.0,40.0,959.833,209.686,1603.782,1545.535,383.513,55.219,73.051,72.251,73.055,53.32,1.419,2.327,0.296,68.749,54.999,74.213
0.0,49.599,40.0,60.0,40.0,964.565,208.313,1617.713,1550.389,390.361,55.19,73.029,72.247,73.043,53.298,1.409,2.33,0.293,68.749,54.999,74.122
0.0,49.65,40.0,60.0,40.0,969.078,207.006,1630.851,1554.949,396.832,55.226,73.019,72.242,73.027,53.34,1.4,2.332,0.291,68.749,54.999,74.109
0.0,49.748,40.0,60.0,40.0,973.175,205.821,1642.648,1559.033,402.655,55.259,73.014,72.237,73.018,53.38,1.391,2.334,0.288,68.749,54.999,74.096
0.0,49.855,40.0,60.0,40.0,976.711,204.801,1652.733,1562.51,407.639,55.268,73.009,72.231,73.013,53.394,1.384,2.336,0.286,68.749,54.999,74.109
0.0,49.94,40.0,60.0,40.0,979.65,203.95,1661.049,1565.386,411.752,55.266,73.005,72.225,73.008,53.396,1.378,2.337,0.284,68.749,54.999,74.109
0.0,50.022,40.0,60.0,40.0,981.767,203.34,1667.003,1567.435,414.702,55.284,72.987,72.218,72.997,53.417,1.373,2.338,0.283,68.749,54.999,74.057
0.0,50.113,40.0,60.0,40.0,983.202,202.922,1671.025,1568.831,416.691,55.263,72.988,72.211,72.989,53.398,1.37,2.339,0.282,68.749,54.999,74.083
0.0,50.175,40.0,60.0,40.0,983.82,202.742,1672.752,1569.432,417.544,55.277,72.98,72.204,72.985,53.414,1.369,2.339,0.282,68.749,54.999,74.07
0.0,50.266,40.0,60.0,40.0,983.725,202.767,1672.484,1569.348,417.41,55.267,72.981,72.197,72.981,53.403,1.369,2.339,0.282,68.749,54.999,74.096
0.0,50.335,40.0,60.0,40.0,983.034,202.965,1670.553,1568.688,416.453,55.258,72.989,72.19,72.985,53.395,1.371,2.339,0.282,68.749,54.999,74.161
0.0,50.401,40.0,60.0,40.0,981.928,203.279,1667.457,1567.639,414.915,55.257,73.01,72.184,72.998,53.392,1.373,2.338,0.283,68.749,54.999,74.265
0.0,50.467,40.0,60.0,40.0,980.407,203.717,1663.182,1566.171,412.796,55.225,73.029,72.178,73.016,53.358,1.376,2.338,0.284,68.749,54.999,74.362
0.0,50.506,40.0,60.0,40.0,978.743,204.194,1658.49,1564.566,410.471,55.21,73.048,72.173,73.035,53.342,1.38,2.337,0.285,68.749,54.999,74.44
0.0,50.537,40.0,60.0,40.0,976.913,204.72,1653.309,1562.785,407.906,55.18,73.045,72.168,73.044,53.31,1.384,2.336,0.286,68.749,54.999,74.44
0.0,50.573,40.0,60.0,40.0,975.019,205.269,1647.916,1560.919,405.242,55.186,73.065,72.163,73.053,53.313,1.388,2.335,0.287,68.749,54.999,74.543
0.0,50.64,40.0,60.0,40.0,973.249,205.779,1642.86,1559.175,402.743,55.201,73.089,72.159,73.074,53.326,1.391,2.334,0.288,68.749,54.999,74.653
0.0,50.699,40.0,60.0,40.0,971.688,206.231,1638.377,1557.626,400.528,55.176,73.109,72.156,73.095,53.298,1.394,2.334,0.289,68.749,54.999,74.757
0.0,50.731,40.0,60.0,40.0,970.309,206.631,1634.406,1556.245,398.571,55.179,73.125,72.153,73.113,53.3,1.397,2.333,0.29,68.749,54.999,74.822
0.0,50.796,40.0,60.0,40.0,969.261,206.936,1631.377,1555.191,397.079,55.2,73.14,72.15,73.129,53.318,1.399,2.332,0.29,68.749,54.999,74.893
0.0,50.934,40.0,60.0,40.0,968.563,207.138,1629.359,1554.49,396.084,55.405,73.145,72.148,73.14,53.522,1.401,2.332,0.291,68.749,54.999,74.906
0.0,51.207,40.0,60.0,40.0,968.285,207.223,1628.554,1554.196,395.69,55.371,73.153,72.148,73.147,53.488,1.401,2.332,0.291,68.749,54.999,74.945
0.0,51.143,40.0,60.0,40.0,968.601,207.132,1629.468,1554.509,396.141,54.956,73.156,72.146,73.153,53.073,1.401,2.332,0.291,68.749,54.999,74.971
0.0,50.748,40.0,60.0,40.0,969.032,207.008,1630.717,1554.942,396.757,54.762,73.172,72.141,73.162,52.879,1.4,2.332,0.291,68.749,54.999,75.049
0.0,50.528,40.0,60.0,40.0,969.015,207.015,1630.668,1554.918,396.734,54.732,73.19,72.134,73.178,52.85,1.4,2.332,0.291,68.749,54.999,75.152
0.0,50.403,40.0,60.0,40.0,968.461,207.177,1629.063,1554.355,395.945,54.697,73.19,72.127,73.188,52.814,1.401,2.332,0.291,68.749,54.999,75.172
0.0,50.282,40.0,60.0,40.0,967.474,207.463,1626.196,1553.36,394.532,54.682,73.193,72.12,73.191,52.798,1.403,2.332,0.291,68.749,54.999,75.198
0.0,50.154,40.0,60.0,40.0,966.16,207.842,1622.373,1552.04,392.647,54.636,73.192,72.114,73.192,52.75,1.406,2.331,0.292,68.749,54.999,75.211
0.0,50.0,40.0,60.0,40.0,964.424,208.347,1617.303,1550.271,390.153,54.595,73.202,72.107,73.196,52.708,1.409,2.33,0.293,68.749,54.999,75.289
0.0,49.829,40.0,60.0,40.0,962.617,208.867,1612.0,1548.439,387.541,54.542,73.195,72.101,73.198,52.651,1.413,2.329,0.294,68.749,54.999,75.263
0.0,49.666,40.0,60.0,40.0,960.553,209.468,1605.912,1546.311,384.551,54.567,73.184,72.095,73.19,52.674,1.417,2.328,0.296,68.749,54.999,75.25
0.0,49.578,40.0,60.0,40.0,958.554,210.047,1599.988,1544.245,381.642,54.62,73.182,72.09,73.184,52.723,1.421,2.327,0.297,68.749,54.999,75.276
0.0,49.501,40.0,60.0,40.0,956.808,210.551,1594.789,1542.441,379.088,54.633,73.198,72.086,73.189,52.733,1.425,2.326,0.298,68.749,54.999,75.353
0.0,49.409,40.0,60.0,40.0,955.243,211.007,1590.109,1540.797,376.795,54.636,73.214,72.083,73.204,52.735,1.428,2.325,0.299,68.749,54.999,75.438
0.0,49.306,40.0,60.0,40.0,954.112,211.337,1586.717,1539.608,375.133,54.645,73.186,72.08,73.2,52.741,1.43,2.324,0.3,68.749,54.999,75.302
0.0,49.221,40.0,60.0,40.0,953.34,211.561,1584.396,1538.793,373.996,54.656,73.155,72.077,73.175,52.75,1.431,2.323,0.3,68.749,54.999,75.198
0.0,49.154,40.0,60.0,40.0,953.032,211.649,1583.468,1538.474,373.541,54.717,73.154,72.075,73.159,52.81,1.432,2.323,0.3,68.749,54.999,75.224
0.0,49.128,40.0,60.0,40.0,953.098,211.63,1583.666,1538.544,373.637,54.772,73.162,72.073,73.159,52.866,1.432,2.323,0.3,68.749,54.999,75.25
0.0,49.105,40.0,60.0,40.0,953.558,211.496,1585.051,1539.028,374.315,54.788,73.166,72.072,73.163,52.882,1.431,2.324,0.3,68.749,54.999,75.276
0.0,49.073,40.0,60.0,40.0,954.383,211.257,1587.531,1539.894,375.531,54.828,73.178,72.071,73.171,52.923,1.429,2.324,0.299,68.749,54.999,75.327
0.0,49.06,40.0,60.0,40.0,955.518,210.929,1590.934,1541.082,377.201,54.819,73.175,72.069,73.175,52.916,1.427,2.325,0.299,68.749,54.999,75.314
0.0,49.01,40.0,60.0,40.0,956.883,210.534,1595.012,1542.501,379.203,54.84,73.184,72.067,73.178,52.938,1.424,2.326,0.298,68.749,54.999,75.353
0.0,49.005,40.0,60.0,40.0,958.388,210.099,1599.495,1544.059,381.403,54.915,73.225,72.066,73.201,53.015,1.421,2.327,0.297,68.749,54.999,75.535
0.0,49.036,40.0,60.0,40.0,960.157,209.582,1604.74,1545.903,383.976,54.949,73.26,72.064,73.235,53.052,1.418,2.328,0.296,68.749,54.999,75.69
0.0,49.078,40.0,60.0,40.0,961.838,209.097,1609.707,1547.626,386.417,55.022,73.327,72.063,73.283,53.128,1.415,2.328,0.295,68.749,54.999,75.969
0.0,49.145,40.0,60.0,40.0,963.624,208.581,1614.957,1549.446,389.002,55.025,73.404,72.062,73.352,53.134,1.411,2.329,0.294,68.749,54.999,76.274
0.0,49.144,40.0,60.0,40.0,965.623,207.999,1620.807,1551.491,391.878,54.99,73.431,72.06,73.406,53.101,1.407,2.331,0.293,68.749,54.999,76.358
0.0,49.099,40.0,60.0,40.0,967.409,207.484,1626.009,1553.288,394.442,54.941,73.399,72.058,73.411,53.055,1.403,2.331,0.292,68.749,54.999,76.209
0.0,49.063,40.0,60.0,40.0,968.957,207.038,1630.501,1554.837,396.658,54.988,73.373,72.055,73.389,53.104,1.4,2.332,0.291,68.749,54.999,76.118
0.0,49.093,40.0,60.0,40.0,970.326,206.64,1634.457,1556.213,398.608,54.998,73.373,72.051,73.376,53.116,1.397,2.333,0.29,68.749,54.999,76.144
0.0,49.124,40.0,60.0,40.0,971.402,206.328,1637.555,1557.29,400.136,55.041,73.402,72.048,73.385,53.161,1.395,2.333,0.289,68.749,54.999,76.274
0.0,49.155,40.0,60.0,40.0,972.111,206.127,1639.595,1557.98,401.146,55.028,73.495,72.047,73.44,53.15,1.394,2.334,0.289,68.749,54.999,76.676
0.0,49.166,40.0,60.0,40.0,973.279,205.797,1642.944,1559.114,402.806,55.06,73.561,72.046,73.514,53.182,1.391,2.334,0.288,68.749,54.999,76.909
0.0,49.211,40.0,60.0,40.0,974.532,205.445,1646.529,1560.319,404.584,55.075,73.586,72.043,73.562,53.201,1.389,2.335,0.287,68.749,54.999,77.006
0.0,49.223,40.0,60.0,40.0,975.444,205.189,1649.129,1561.19,405.875,55.027,73.594,72.04,73.584,53.153,1.387,2.335,0.287,68.749,54.999,77.038
0.0,49.219,40.0,60.0,40.0,975.926,205.055,1650.502,1561.65,406.558,55.071,73.597,72.036,73.593,53.197,1.386,2.336,0.287,68.749,54.999,77.051
0.0,49.251,40.0,60.0,40.0,976.017,205.03,1650.76,1561.731,406.687,55.046,73.596,72.033,73.596,53.172,1.385,2.336,0.287,68.749,54.999,77.051
0.0,49.232,40.0,60.0,40.0,975.76,205.104,1650.03,1561.479,406.326,54.995,73.587,72.029,73.591,53.122,1.386,2.336,0.287,68.749,54.999,77.038
0.0,49.212,40.0,60.0,40.0,975.162,205.276,1648.324,1560.896,405.483,55.044,73.597,72.025,73.592,53.171,1.387,2.335,0.287,68.749,54.999,77.103
0.0,49.262,40.0,60.0,40.0,974.31,205.519,1645.894,1560.066,404.279,55.052,73.644,72.022,73.617,53.177,1.389,2.335,0.288,68.749,54.999,77.317
0.0,49.284,40.0,60.0,40.0,973.349,205.794,1643.147,1559.126,402.92,55.048,73.695,72.02,73.661,53.175,1.391,2.334,0.288,68.749,54.999,77.544
0.0,49.293,40.0,60.0,40.0,972.414,206.062,1640.464,1558.207,401.593,55.054,73.756,72.018,73.714,53.175,1.393,2.334,0.289,68.749,54.999,77.81
0.0,49.322,40.0,60.0,40.0,971.562,206.306,1638.016,1557.366,400.382,55.052,73.848,72.016,73.79,53.173,1.395,2.334,0.289,68.749,54.999,78.179
0.0,49.317,40.0,60.0,40.0,970.841,206.514,1635.939,1556.651,399.358,55.006,73.843,72.015,73.836,53.126,1.396,2.333,0.29,68.749,54.999,78.114
0.0,49.277,40.0,60.0,40.0,970.213,206.695,1634.13,1556.027,398.464,54.998,73.764,72.013,73.805,53.117,1.397,2.333,0.29,68.749,54.999,77.79
0.0,49.268,40.0,60.0,40.0,969.613,206.869,1632.398,1555.425,397.61,54.989,73.715,72.011,73.75,53.112,1.399,2.333,0.29,68.749,54.999,77.635
0.0,49.269,40.0,60.0,40.0,969.027,207.041,1630.702,1554.828,396.776,54.996,73.674,72.009,73.705,53.113,1.4,2.332,0.291,68.749,54.999,77.473
0.0,49.246,40.0,60.0,40.0,968.455,207.209,1629.047,1554.244,395.963,54.952,73.628,72.008,73.661,53.069,1.401,2.332,0.291,68.749,54.999,77.291
0.0,49.208,40.0,60.0,40.0,967.867,207.384,1627.34,1553.636,395.125,54.963,73.581,72.006,73.614,53.079,1.402,2.332,0.291,68.749,54.999,77.103
0.0,49.207,40.0,60.0,40.0,967.241,207.571,1625.522,1552.985,394.235,54.972,73.546,72.004,73.572,53.087,1.404,2.331,0.292,68.749,54.999,76.98
0.0,49.211,40.0,60.0,40.0,966.601,207.763,1623.66,1552.316,393.323,54.987,73.536,72.003,73.547,53.101,1.405,2.331,0.292,68.749,54.999,76.967
0.0,49.225,40.0,60.0,40.0,965.995,207.946,1621.893,1551.676,392.459,55.014,73.551,72.002,73.546,53.128,1.406,2.331,0.292,68.749,54.999,77.038
0.0,49.246,40.0,60.0,40.0,965.479,208.103,1620.386,1551.125,391.723,54.994,73.543,72.001,73.548,53.107,1.407,2.33,0.293,68.749,54.999,76.993
0.0,49.26,40.0,60.0,40.0,965.072,208.229,1619.198,1550.685,391.146,55.084,73.564,72.001,73.553,53.196,1.408,2.33,0.293,68.749,54.999,77.116
0.0,49.326,40.0,60.0,40.0,964.84,208.304,1618.521,1550.421,390.819,55.021,73.605,72.001,73.579,53.132,1.408,2.33,0.293,68.749,54.999,77.291
0.0,49.359,40.0,60.0,40.0,964.806,208.321,1618.419,1550.359,390.776,55.214,73.706,72.001,73.643,53.326,1.408,2.33,0.293,68.749,54.999,77.725
0.0,49.481,40.0,60.0,40.0,965.068,208.252,1619.186,1550.602,391.158,55.064,73.787,72.003,73.729,53.176,1.408,2.33,0.293,68.749,54.999,78.017
0.0,49.452,40.0,60.0,40.0,965.637,208.094,1620.847,1551.158,391.982,55.124,73.857,72.004,73.806,53.236,1.407,2.331,0.293,68.749,54.999,78.296
0.0,49.504,40.0,60.0,40.0,966.548,207.837,1623.505,1552.056,393.297,55.087,73.878,72.008,73.854,53.201,1.405,2.331,0.292,68.749,54.999,78.348
0.0,49.559,40.0,60.0,40.0,968.705,207.233,1629.771,1554.159,396.401,55.214,73.976,72.014,73.915,53.33,1.4,2.332,0.291,68.749,54.999,78.743
0.0,49.688,40.0,60.0,40.0,971.804,206.365,1638.711,1557.164,400.833,55.171,74.066,72.018,74.004,53.291,1.394,2.334,0.289,68.749,54.999,79.06
0.0,49.735,40.0,60.0,40.0,975.308,205.382,1648.742,1560.534,405.808,55.214,74.131,72.019,74.084,53.337,1.387,2.335,0.287,68.749,54.999,79.248
0.0,49.809,40.0,60.0,40.0,978.699,204.429,1658.365,1563.772,410.589,55.186,74.076,72.022,74.096,53.315,1.38,2.337,0.285,68.749,54.999,78.95
0.0,49.859,40.0,60.0,40.0,982.815,203.278,1669.941,1567.643,416.347,55.215,74.057,72.029,74.068,53.348,1.371,2.339,0.283,68.749,54.999,78.847
0.0,49.958,40.0,60.0,40.0,987.908,201.859,1684.105,1572.361,423.407,55.266,74.114,72.033,74.085,53.404,1.36,2.34,0.28,68.749,54.999,79.048
0.0,50.092,40.0,60.0,40.0,993.405,200.333,1699.203,1577.367,430.947,55.315,74.18,72.036,74.139,53.46,1.348,2.342,0.277,68.749,54.999,79.242
0.0,50.202,40.0,60.0,40.0,999.116,198.754,1714.678,1582.478,438.692,55.274,74.243,72.041,74.201,53.425,1.335,2.344,0.274,68.749,54.999,79.43
0.0,50.278,40.0,60.0,40.0,1005.11,196.885,1730.714,1588.435,444.609,55.308,74.289,72.044,74.256,53.466,1.32,2.346,0.271,68.749,54.999,79.566
0.0,50.359,40.0,60.0,40.0,1011.26,194.93,1746.92,1594.576,450.146,55.252,74.288,72.045,74.281,53.416,1.303,2.347,0.267,68.749,54.999,79.553
0.0,50.416,40.0,60.0,40.0,1017.13,193.062,1762.2,1600.347,455.344,55.32,74.354,72.045,74.315,53.489,1.287,2.348,0.263,68.749,54.999,79.845
0.0,50.577,40.0,60.0,40.0,1031.15,193.567,1778.11,1609.865,460.198,55.353,74.449,72.046,74.391,53.519,1.286,2.364,0.262,68.975,55.18,80.201
0.0,50.685,40.0,60.0,40.0,1043.13,194.253,1790.483,1617.704,463.904,55.322,74.563,72.04,74.492,53.48,1.287,2.378,0.262,69.179,55.343,80.655
0.0,50.766,40.0,60.0,40.0,1050.15,194.812,1796.978,1622.159,465.802,55.338,74.643,72.032,74.587,53.489,1.289,2.387,0.262,69.305,55.444,80.959
0.0,50.876,40.0,60.0,40.0,1052.46,195.0,1799.037,1623.662,466.384,55.335,74.742,72.029,74.679,53.483,1.29,2.39,0.262,69.348,55.478,81.361
0.0,50.989,40.0,60.0,40.0,1053.12,195.05,1799.53,1624.135,466.511,55.367,74.825,72.026,74.77,53.513,1.29,2.391,0.262,69.361,55.488,81.666
0.0,51.067,40.0,60.0,40.0,1052.97,195.062,1799.178,1624.095,466.377,55.233,74.882,72.024,74.844,53.379,1.29,2.391,0.262,69.361,55.488,81.854
0.0,51.028,40.0,60.0,40.0,1052.51,195.176,1798.051,1623.758,465.979,55.208,74.785,72.021,74.829,53.354,1.292,2.391,0.262,69.361,55.488,81.439
0.0,51.06,40.0,60.0,40.0,1051.57,195.451,1795.675,1622.949,465.168,55.19,74.738,72.017,74.767,53.335,1.294,2.391,0.263,69.361,55.488,81.335
0.0,51.159,40.0,60.0,40.0,1050.25,195.852,1792.366,1621.764,464.038,55.331,74.794,72.014,74.77,53.475,1.298,2.391,0.264,69.361,55.488,81.588
0.0,51.31,40.0,60.0,40.0,1048.71,196.324,1788.512,1620.363,462.727,55.215,74.876,72.012,74.829,53.358,1.302,2.391,0.264,69.361,55.488,81.912
0.0,51.279,40.0,60.0,40.0,1047.16,196.806,1784.605,1618.929,461.4,55.172,74.959,72.011,74.907,53.314,1.307,2.39,0.265,69.361,55.488,82.243
0.0,51.278,40.0,60.0,40.0,1045.6,197.298,1780.662,1617.461,460.057,55.135,75.025,72.006,74.981,53.275,1.311,2.39,0.266,69.361,55.488,82.495
0.0,51.306,40.0,60.0,40.0,1043.13,198.084,1774.379,1615.103,457.922,55.159,75.036,71.997,75.023,53.297,1.318,2.39,0.268,69.361,55.488,82.534
0.0,51.318,40.0,60.0,40.0,1038.78,199.473,1763.238,1610.898,454.131,55.037,74.944,71.986,74.99,53.173,1.33,2.389,0.27,69.361,55.488,82.178
0.0,51.222,40.0,60.0,40.0,1032.57,201.465,1747.154,1604.789,448.631,54.989,74.849,71.976,74.907,53.119,1.346,2.388,0.274,69.361,55.488,81.873
0.0,51.153,40.0,60.0,40.0,1025.02,203.892,1727.324,1597.214,441.818,54.892,74.79,71.967,74.833,53.015,1.366,2.386,0.279,69.361,55.488,81.718
0.0,51.03,40.0,60.0,40.0,1016.67,206.313,1704.968,1589.504,431.434,54.843,74.752,71.964,74.782,52.957,1.385,2.383,0.283,69.361,55.488,81.653
0.0,50.898,40.0,60.0,40.0,1008.99,208.478,1684.021,1582.472,420.962,54.722,74.686,71.966,74.728,52.828,1.402,2.38,0.288,69.361,55.488,81.478
0.0,50.73,40.0,60.0,40.0,1003.93,209.923,1670.027,1577.701,413.996,54.725,74.675,71.97,74.689,52.823,1.413,2.378,0.29,69.361,55.488,81.517
0.0,50.663,40.0,60.0,40.0,1000.79,210.84,1661.26,1574.64,409.652,54.747,74.676,71.974,74.678,52.84,1.419,2.377,0.292,69.361,55.488,81.556
0.0,50.605,40.0,60.0,40.0,999.496,211.246,1657.617,1573.282,407.871,54.762,74.768,71.98,74.716,52.853,1.422,2.376,0.293,69.361,55.488,81.964
0.0,50.606,40.0,60.0,40.0,999.941,211.163,1658.869,1573.558,408.529,54.918,74.914,71.986,74.823,53.008,1.421,2.376,0.293,69.361,55.488,82.521
0.0,50.676,40.0,60.0,40.0,1002.02,210.621,1664.685,1575.374,411.462,54.876,75.076,71.993,74.97,52.968,1.416,2.377,0.292,69.361,55.488,83.105
0.0,50.631,40.0,60.0,40.0,1005.25,209.748,1673.702,1578.284,415.985,54.928,75.097,71.999,75.065,53.024,1.41,2.379,0.29,69.361,55.488,83.04
0.0,50.686,40.0,60.0,40.0,1009.66,208.544,1685.881,1582.254,422.092,55.021,75.105,72.005,75.091,53.122,1.4,2.38,0.288,69.361,55.488,83.007
0.0,50.758,40.0,60.0,40.0,1014.57,207.197,1699.294,1586.647,428.82,55.019,75.15,72.006,75.124,53.125,1.39,2.382,0.285,69.361,55.488,83.118
0.0,50.78,40.0,60.0,40.0,1018.53,206.107,1709.99,1590.165,434.188,55.061,75.1,72.002,75.122,53.172,1.381,2.384,0.283,69.361,55.488,82.852
0.0,50.877,40.0,60.0,40.0,1021.3,205.338,1717.419,1592.629,437.916,55.181,75.146,72.001,75.123,53.296,1.375,2.385,0.281,69.361,55.488,83.04
0.0,51.008,40.0,60.0,40.0,1022.94,204.87,1721.783,1594.12,440.069,55.153,75.203,71.997,75.171,53.271,1.372,2.385,0.28,69.361,55.488,83.234
0.0,51.014,40.0,60.0,40.0,1023.45,204.685,1723.149,1594.704,440.53,55.1,75.132,71.994,75.168,53.218,1.37,2.385,0.28,69.361,55.488,82.891
0.0,50.955,40.0,60.0,40.0,1022.79,204.868,1721.384,1594.124,439.864,54.978,74.884,71.988,75.026,53.096,1.372,2.385,0.28,69.361,55.488,81.899
0.0,50.848,40.0,60.0,40.0,1020.51,205.472,1715.307,1592.2,436.792,54.949,74.635,71.981,74.795,53.066,1.377,2.384,0.282,69.361,55.488,81.005
0.0,50.785,40.0,60.0,40.0,1016.68,206.511,1705.007,1588.866,431.608,54.876,74.461,71.974,74.587,52.989,1.385,2.383,0.284,69.361,55.488,80.434
0.0,50.675,40.0,60.0,40.0,1011.42,207.962,1690.686,1584.16,424.422,54.824,74.339,71.967,74.431,52.932,1.397,2.381,0.286,69.361,55.488,80.052
0.0,50.55,40.0,60.0,40.0,1005.09,209.716,1673.25,1578.389,415.698,54.72,74.275,71.963,74.329,52.82,1.41,2.379,0.29,69.361,55.488,79.922
0.0,50.434,40.0,60.0,40.0,998.99,211.426,1656.192,1572.674,407.192,54.832,74.278,71.96,74.289,52.924,1.423,2.376,0.293,69.361,55.488,80.013
0.0,50.388,40.0,60.0,40.0,993.297,213.034,1640.042,1567.217,399.164,54.65,74.248,71.958,74.268,52.734,1.434,2.373,0.297,69.361,55.488,79.935
0.0,50.175,40.0,60.0,40.0,987.918,214.563,1624.58,1561.947,391.5,54.695,74.199,71.956,74.23,52.771,1.445,2.37,0.3,69.361,55.488,79.812
0.0,50.134,40.0,60.0,40.0,982.881,216.005,1609.912,1556.907,384.25,54.735,74.209,71.956,74.209,52.804,1.455,2.367,0.303,69.361,55.488,79.935
0.0,50.059,40.0,60.0,40.0,978.414,217.29,1596.756,1552.352,377.766,54.684,74.232,71.956,74.22,52.746,1.464,2.365,0.305,69.361,55.488,80.078
0.0,49.933,40.0,60.0,40.0,974.698,218.365,1585.7,1548.494,372.33,54.686,74.246,71.958,74.236,52.741,1.471,2.362,0.308,69.361,55.488,80.162
0.0,49.85,40.0,60.0,40.0,971.872,219.189,1577.228,1545.507,368.176,54.712,74.227,71.961,74.236,52.761,1.476,2.36,0.31,69.361,55.488,80.091
0.0,49.821,40.0,60.0,40.0,969.943,219.758,1571.407,1543.428,365.332,54.805,74.215,71.964,74.224,52.85,1.48,2.359,0.311,69.361,55.488,80.065
0.0,49.804,40.0,60.0,40.0,968.921,220.067,1568.315,1542.295,363.829,54.736,74.179,71.968,74.201,52.779,1.482,2.358,0.311,69.361,55.488,79.897
0.0,49.707,40.0,60.0,40.0,968.734,220.137,1567.748,1542.04,363.567,54.818,74.172,71.972,74.18,52.86,1.482,2.358,0.312,69.361,55.488,79.884
0.0,49.74,40.0,60.0,40.0,969.282,219.994,1569.408,1542.563,364.394,54.888,74.193,71.977,74.182,52.93,1.481,2.358,0.311,69.361,55.488,79.948
0.0,49.765,40.0,60.0,40.0,970.542,219.646,1573.218,1543.84,366.277,54.904,74.248,71.982,74.214,52.948,1.479,2.359,0.31,69.361,55.488,80.175
0.0,49.776,40.0,60.0,40.0,972.426,219.115,1578.891,1545.776,369.072,54.971,74.311,71.987,74.269,53.018,1.475,2.361,0.309,69.361,55.488,80.389
0.0,49.788,40.0,60.0,40.0,974.828,218.432,1586.087,1548.251,372.615,54.902,74.341,71.991,74.316,52.954,1.471,2.362,0.308,69.361,55.488,80.434
0.0,49.741,40.0,60.0,40.0,977.54,217.657,1594.164,1551.037,376.594,54.973,74.306,71.994,74.32,53.028,1.466,2.364,0.306,69.361,55.488,80.227
0.0,49.81,40.0,60.0,40.0,980.364,216.848,1602.515,1553.925,380.707,55.043,74.276,71.997,74.295,53.103,1.46,2.366,0.305,69.361,55.488,80.052
0.0,49.841,40.0,60.0,40.0,983.196,216.033,1610.835,1556.808,384.81,54.955,74.246,72.0,74.267,53.019,1.454,2.367,0.303,69.361,55.488,79.897
0.0,49.792,40.0,60.0,40.0,985.842,215.269,1618.556,1559.488,388.617,55.031,74.233,72.001,74.244,53.1,1.449,2.369,0.301,69.361,55.488,79.825
0.0,49.877,40.0,60.0,40.0,988.165,214.595,1625.295,1561.836,391.941,55.089,74.259,72.002,74.246,53.161,1.445,2.37,0.3,69.361,55.488,79.909
0.0,49.92,40.0,60.0,40.0,990.185,214.006,1631.122,1563.874,394.816,55.025,74.287,72.002,74.269,53.1,1.441,2.371,0.299,69.361,55.488,80.0
0.0,49.887,40.0,60.0,40.0,991.862,213.515,1635.938,1565.568,397.19,55.042,74.314,72.003,74.295,53.12,1.437,2.372,0.298,69.361,55.488,80.104
0.0,49.896,40.0,60.0,40.0,993.326,213.085,1640.126,1567.042,399.254,54.991,74.324,72.003,74.315,53.071,1.434,2.373,0.297,69.361,55.488,80.117
0.0,49.884,40.0,60.0,40.0,994.431,212.758,1643.277,1568.158,400.808,55.054,74.329,72.002,74.324,53.136,1.432,2.374,0.296,69.361,55.488,80.136
0.0,49.915,40.0,60.0,40.0,995.045,212.571,1645.024,1568.795,401.665,54.999,74.366,72.001,74.344,53.082,1.431,2.374,0.296,69.361,55.488,80.298
0.0,49.918,40.0,60.0,40.0,995.26,212.5,1645.635,1569.04,401.959,55.1,74.402,72.001,74.377,53.184,1.43,2.374,0.296,69.361,55.488,80.447
0.0,50.016,40.0,60.0,40.0,995.545,212.409,1646.447,1569.346,402.355,55.09,74.504,72.002,74.441,53.174,1.43,2.374,0.295,69.361,55.488,80.869
0.0,50.046,40.0,60.0,40.0,996.06,212.255,1647.909,1569.869,403.073,55.104,74.596,72.004,74.533,53.188,1.429,2.374,0.295,69.361,55.488,81.212
0.0,50.073,40.0,60.0,40.0,997.01,211.979,1650.6,1570.805,404.406,55.073,74.672,72.007,74.616,53.16,1.427,2.375,0.295,69.361,55.488,81.504
0.0,50.078,40.0,60.0,40.0,998.345,211.595,1654.374,1572.102,406.277,55.075,74.767,72.008,74.703,53.161,1.424,2.376,0.294,69.361,55.488,81.867
0.0,50.116,40.0,60.0,40.0,999.651,211.22,1658.052,1573.368,408.102,55.118,74.809,72.008,74.775,53.207,1.421,2.376,0.293,69.361,55.488,81.964
0.0,50.144,40.0,60.0,40.0,1000.69,210.92,1660.967,1574.375,409.547,55.03,74.741,72.007,74.772,53.121,1.419,2.377,0.292,69.361,55.488,81.64
0.0,50.094,40.0,60.0,40.0,1001.27,210.749,1662.598,1574.948,410.355,55.024,74.655,72.005,74.708,53.116,1.418,2.377,0.292,69.361,55.488,81.309
0.0,50.089,40.0,60.0,40.0,1001.26,210.747,1662.559,1574.955,410.33,55.014,74.543,72.002,74.616,53.107,1.418,2.377,0.292,69.361,55.488,80.843
0.0,50.061,40.0,60.0,40.0,1000.64,210.916,1660.829,1574.387,409.466,54.963,74.433,71.999,74.509,53.054,1.419,2.377,0.292,69.361,55.488,80.447
0.0,50.01,40.0,60.0,40.0,999.44,211.253,1657.459,1573.257,407.785,54.941,74.338,71.996,74.406,53.032,1.422,2.376,0.293,69.361,55.488,80.104
0.0,49.975,40.0,60.0,40.0,997.728,211.737,1652.631,1571.625,405.384,54.93,74.294,71.993,74.333,53.019,1.425,2.375,0.294,69.361,55.488,79.974
0.0,49.932,40.0,60.0,40.0,995.635,212.332,1646.7,1569.61,402.438,54.895,74.256,71.99,74.286,52.981,1.43,2.374,0.295,69.361,55.488,79.845
0.0,49.869,40.0,60.0,40.0,993.289,213.001,1640.021,1567.329,399.124,54.892,74.233,71.987,74.252,52.974,1.434,2.373,0.297,69.361,55.488,79.786
0.0,49.823,40.0,60.0,40.0,990.827,213.706,1632.967,1564.911,395.629,54.866,74.199,71.985,74.222,52.946,1.439,2.372,0.298,69.361,55.488,79.683
0.0,49.767,40.0,60.0,40.0,988.381,214.408,1625.916,1562.486,392.142,54.853,74.198,71.984,74.204,52.928,1.444,2.37,0.299,69.361,55.488,79.722
0.0,49.713,40.0,60.0,40.0,986.07,215.074,1619.219,1560.17,388.833,54.853,74.152,71.983,74.18,52.925,1.449,2.369,0.301,69.361,55.488,79.54
0.0,49.665,40.0,60.0,40.0,983.981,215.678,1613.13,1558.056,385.829,54.851,74.132,71.982,74.148,52.923,1.453,2.368,0.302,69.361,55.488,79.508
0.0,49.634,40.0,60.0,40.0,982.195,216.197,1607.901,1556.231,383.254,54.866,74.14,71.983,74.139,52.93,1.457,2.367,0.303,69.361,55.488,79.553
0.0,49.606,40.0,60.0,40.0,980.784,216.608,1603.752,1554.775,381.212,54.88,74.138,71.983,74.139,52.943,1.459,2.366,0.304,69.361,55.488,79.553
0.0,49.585,40.0,60.0,40.0,979.791,216.9,1600.827,1553.739,379.778,54.904,74.148,71.984,74.142,52.966,1.461,2.365,0.305,69.361,55.488,79.605
0.0,49.588,40.0,60.0,40.0,979.243,217.065,1599.206,1553.152,378.984,54.932,74.165,71.986,74.154,52.992,1.462,2.365,0.305,69.361,55.488,79.683
0.0,49.596,40.0,60.0,40.0,979.153,217.097,1598.942,1553.038,378.859,54.946,74.191,71.988,74.173,53.006,1.462,2.365,0.305,69.361,55.488,79.799
0.0,49.589,40.0,60.0,40.0,979.497,217.004,1599.96,1553.371,379.366,54.931,74.228,71.99,74.204,52.992,1.462,2.365,0.305,69.361,55.488,79.935
0.0,49.572,40.0,60.0,40.0,980.211,216.804,1602.065,1554.082,380.408,54.978,74.24,71.992,74.228,53.039,1.46,2.366,0.304,69.361,55.488,79.961
0.0,49.606,40.0,60.0,40.0,981.221,216.517,1605.041,1555.097,381.88,54.993,74.245,71.994,74.24,53.056,1.458,2.366,0.304,69.361,55.488,79.961
0.0,49.613,40.0,60.0,40.0,982.471,216.161,1608.71,1556.356,383.691,54.996,74.227,71.996,74.237,53.06,1.456,2.367,0.303,69.361,55.488,79.845
0.0,49.627,40.0,60.0,40.0,983.852,215.766,1612.755,1557.746,385.688,55.028,74.197,71.998,74.215,53.094,1.453,2.368,0.302,69.361,55.488,79.709
0.0,49.67,40.0,60.0,40.0,985.282,215.356,1616.926,1559.182,387.749,55.053,74.207,71.999,74.205,53.122,1.45,2.369,0.301,69.361,55.488,79.734
0.0,49.71,40.0,60.0,40.0,986.712,214.945,1621.083,1560.618,389.801,55.052,74.185,72.0,74.198,53.122,1.448,2.37,0.301,69.361,55.488,79.618
0.0,49.719,40.0,60.0,40.0,988.072,214.553,1625.024,1561.982,391.748,55.038,74.184,72.001,74.186,53.11,1.445,2.37,0.3,69.361,55.488,79.605
0.0,49.723,40.0,60.0,40.0,989.271,214.206,1628.489,1563.184,393.459,55.051,74.208,72.001,74.195,53.126,1.442,2.371,0.299,69.361,55.488,79.696
0.0,49.746,40.0,60.0,40.0,990.268,213.917,1631.358,1564.182,394.877,55.065,74.225,72.001,74.213,53.144,1.44,2.371,0.298,69.361,55.488,79.76
0.0,49.766,40.0,60.0,40.0,991.055,213.688,1633.623,1564.973,395.995,55.031,74.24,72.001,74.229,53.11,1.439,2.372,0.298,69.361,55.488,79.812
0.0,49.75,40.0,60.0,40.0,991.611,213.524,1635.218,1565.536,396.781,55.017,74.254,72.0,74.244,53.096,1.438,2.372,0.298,69.361,55.488,79.871
0.0,49.748,40.0,60.0,40.0,991.908,213.435,1636.07,1565.84,397.199,55.026,74.267,71.999,74.257,53.105,1.437,2.372,0.297,69.361,55.488,79.922
0.0,49.746,40.0,60.0,40.0,991.965,213.415,1636.232,1565.911,397.276,54.994,74.295,71.998,74.277,53.073,1.437,2.372,0.297,69.361,55.488,80.039
0.0,49.745,40.0,60.0,40.0,991.806,213.458,1635.776,1565.765,397.047,55.05,74.325,71.997,74.305,53.13,1.437,2.372,0.298,69.361,55.488,80.175
0.0,49.779,40.0,60.0,40.0,991.511,213.539,1634.931,1565.485,396.627,55.0,74.363,71.997,74.339,53.079,1.438,2.372,0.298,69.361,55.488,80.311
0.0,49.742,40.0,60.0,40.0,991.134,213.644,1633.847,1565.122,396.088,54.989,74.296,71.996,74.329,53.068,1.439,2.372,0.298,69.361,55.488,80.013
0.0,49.717,40.0,60.0,40.0,990.646,213.782,1632.446,1564.647,395.393,54.969,74.268,71.995,74.288,53.047,1.44,2.372,0.298,69.361,55.488,79.935
0.0,49.712,40.0,60.0,40.0,990.047,213.953,1630.724,1564.059,394.539,54.998,74.245,71.995,74.263,53.075,1.441,2.371,0.299,69.361,55.488,79.845
0.0,49.731,40.0,60.0,40.0,989.397,214.139,1628.85,1563.419,393.612,55.0,74.225,71.994,74.24,53.076,1.442,2.371,0.299,69.361,55.488,79.773
0.0,49.71,40.0,60.0,40.0,988.752,214.323,1626.99,1562.778,392.691,54.949,74.218,71.994,74.225,53.025,1.444,2.371,0.299,69.361,55.488,79.747
0.0,49.667,40.0,60.0,40.0,988.102,214.51,1625.112,1562.13,391.762,54.967,74.183,71.993,74.204,53.041,1.445,2.37,0.3,69.361,55.488,79.618
0.0,49.667,40.0,60.0,40.0,987.457,214.697,1623.243,1561.483,390.84,54.976,74.167,71.993,74.179,53.049,1.446,2.37,0.3,69.361,55.488,79.579
0.0,49.659,40.0,60.0,40.0,986.861,214.869,1621.516,1560.884,389.986,54.959,74.215,71.993,74.191,53.032,1.447,2.37,0.3,69.361,55.488,79.786
0.0,49.65,40.0,60.0,40.0,986.345,215.019,1620.018,1560.361,389.249,54.992,74.192,71.993,74.201,53.063,1.448,2.369,0.301,69.361,55.488,79.67
0.0,49.657,40.0,60.0,40.0,985.945,215.136,1618.853,1559.955,388.675,54.963,74.191,71.993,74.193,53.034,1.449,2.369,0.301,69.361,55.488,79.683
0.0,49.624,40.0,60.0,40.0,985.663,215.218,1618.035,1559.666,388.272,54.946,74.164,71.993,74.18,53.017,1.45,2.369,0.301,69.361,55.488,79.553
0.0,49.605,40.0,60.0,40.0,985.458,215.279,1617.438,1559.453,387.978,54.976,74.144,71.993,74.158,53.046,1.45,2.369,0.301,69.361,55.488,79.482
0.0,49.63,40.0,60.0,40.0,985.331,215.317,1617.067,1559.32,387.797,55.004,74.122,71.994,74.137,53.073,1.45,2.369,0.301,69.361,55.488,79.391
0.0,49.647,40.0,60.0,40.0,985.311,215.324,1617.011,1559.295,387.77,54.988,74.151,71.994,74.137,53.057,1.45,2.369,0.301,69.361,55.488,79.54
0.0,49.639,40.0,60.0,40.0,985.401,215.3,1617.273,1559.381,387.9,54.995,74.188,71.995,74.165,53.065,1.45,2.369,0.301,69.361,55.488,79.683
0.0,49.634,40.0,60.0,40.0,985.596,215.244,1617.84,1559.575,388.18,54.986,74.201,71.995,74.189,53.056,1.45,2.369,0.301,69.361,55.488,79.722
0.0,49.606,40.0,60.0,40.0,985.862,215.169,1618.612,1559.839,388.562,54.941,74.207,71.996,74.201,53.011,1.449,2.369,0.301,69.361,55.488,79.734
0.0,49.582,40.0,60.0,40.0,986.13,215.092,1619.394,1560.108,388.949,55.011,74.18,71.996,74.194,53.082,1.449,2.369,0.301,69.361,55.488,79.618
0.0,49.615,40.0,60.0,40.0,986.394,215.016,1620.161,1560.37,389.328,54.976,74.177,71.996,74.181,53.047,1.448,2.369,0.301,69.361,55.488,79.618
0.0,49.588,40.0,60.0,40.0,986.652,214.942,1620.909,1560.629,389.697,54.982,74.178,71.996,74.178,53.053,1.448,2.369,0.301,69.361,55.488,79.618
0.0,49.588,40.0,60.0,40.0,986.87,214.88,1621.541,1560.847,390.011,54.981,74.177,71.996,74.178,53.052,1.447,2.37,0.3,69.361,55.488,79.618
0.0,49.589,40.0,60.0,40.0,987.047,214.829,1622.055,1561.025,390.264,55.031,74.198,71.996,74.186,53.103,1.447,2.37,0.3,69.361,55.488,79.709
0.0,49.634,40.0,60.0,40.0,987.22,214.779,1622.556,1561.197,390.512,55.005,74.218,71.996,74.205,53.078,1.447,2.37,0.3,69.361,55.488,79.773
0.0,49.596,40.0,60.0,40.0,987.406,214.725,1623.097,1561.386,390.778,54.925,74.229,71.996,74.221,52.998,1.446,2.37,0.3,69.361,55.488,79.812
0.0,49.528,40.0,60.0,40.0,987.52,214.692,1623.428,1561.502,390.942,54.972,74.199,71.996,74.214,53.045,1.446,2.37,0.3,69.361,55.488,79.657
0.0,49.538,40.0,60.0,40.0,987.524,214.691,1623.436,1561.504,390.947,54.948,74.149,71.995,74.18,53.022,1.446,2.37,0.3,69.361,55.488,79.469
0.0,49.514,40.0,60.0,40.0,987.419,214.721,1623.134,1561.4,390.797,54.966,74.12,71.995,74.143,53.039,1.446,2.37,0.3,69.361,55.488,79.352
0.0,49.511,40.0,60.0,40.0,987.209,214.782,1622.525,1561.189,390.496,54.953,74.088,71.994,74.111,53.025,1.447,2.37,0.3,69.361,55.488,79.229
0.0,49.508,40.0,60.0,40.0,986.913,214.867,1621.668,1560.889,390.072,54.999,74.091,71.994,74.094,53.071,1.447,2.37,0.3,69.361,55.488,79.261
0.0,49.532,40.0,60.0,40.0,986.591,214.961,1620.733,1560.564,389.613,54.976,74.105,71.994,74.099,53.048,1.448,2.369,0.301,69.361,55.488,79.313
0.0,49.516,40.0,60.0,40.0,986.289,215.048,1619.855,1560.259,389.18,54.973,74.102,71.994,74.102,53.044,1.448,2.369,0.301,69.361,55.488,79.3
0.0,49.498,40.0,60.0,40.0,986.008,215.13,1619.04,1559.976,388.777,54.976,74.093,71.994,74.098,53.047,1.449,2.369,0.301,69.361,55.488,79.261
0.0,49.491,40.0,60.0,40.0,985.747,215.205,1618.28,1559.71,388.402,54.98,74.082,71.994,74.089,53.051,1.45,2.369,0.301,69.361,55.488,79.229
0.0,49.489,40.0,60.0,40.0,985.518,215.272,1617.612,1559.478,388.073,54.984,74.085,71.994,74.085,53.051,1.45,2.369,0.301,69.361,55.488,79.242
0.0,49.489,40.0,60.0,40.0,985.334,215.325,1617.077,1559.291,387.809,54.981,74.094,71.994,74.089,53.053,1.45,2.369,0.301,69.361,55.488,79.287
0.0,49.476,40.0,60.0,40.0,985.209,215.362,1616.711,1559.163,387.629,54.978,74.082,71.994,74.088,53.045,1.451,2.369,0.301,69.361,55.488,79.229
0.0,49.474,40.0,60.0,40.0,985.127,215.386,1616.476,1559.08,387.513,55.012,74.084,71.995,74.083,53.082,1.451,2.369,0.301,69.361,55.488,79.248
0.0,49.513,40.0,60.0,40.0,985.116,215.389,1616.442,1559.068,387.497,55.023,74.105,71.995,74.093,53.092,1.451,2.369,0.302,69.361,55.488,79.339
0.0,49.501,40.0,60.0,40.0,985.206,215.363,1616.704,1559.159,387.626,54.965,74.12,71.996,74.109,53.035,1.451,2.369,0.301,69.361,55.488,79.391
0.0,49.46,40.0,60.0,40.0,985.347,215.322,1617.114,1559.302,387.828,54.982,74.133,71.996,74.123,53.051,1.45,2.369,0.301,69.361,55.488,79.443
0.0,49.455,40.0,60.0,40.0,985.496,215.279,1617.549,1559.453,388.043,54.967,74.154,71.996,74.14,53.036,1.45,2.369,0.301,69.361,55.488,79.534
0.0,49.459,40.0,60.0,40.0,985.655,215.233,1618.012,1559.613,388.27,55.02,74.178,71.996,74.162,53.09,1.45,2.369,0.301,69.361,55.488,79.631
0.0,49.478,40.0,60.0,40.0,985.852,215.176,1618.584,1559.814,388.553,54.974,74.18,71.997,74.175,53.045,1.449,2.369,0.301,69.361,55.488,79.631
0.0,49.463,40.0,60.0,40.0,986.074,215.111,1619.23,1560.039,388.872,55.028,74.207,71.997,74.19,53.098,1.449,2.369,0.301,69.361,55.488,79.76
0.0,49.495,40.0,60.0,40.0,986.332,215.036,1619.98,1560.3,389.242,54.994,74.237,71.997,74.218,53.066,1.448,2.369,0.301,69.361,55.488,79.858
0.0,49.476,40.0,60.0,40.0,986.628,214.95,1620.84,1560.601,389.666,54.997,74.225,71.998,74.228,53.068,1.448,2.369,0.301,69.361,55.488,79.786
0.0,49.492,40.0,60.0,40.0,986.92,214.865,1621.687,1560.896,390.083,55.047,74.204,71.998,74.216,53.119,1.447,2.37,0.3,69.361,55.488,79.709
0.0,49.53,40.0,60.0,40.0,987.219,214.778,1622.555,1561.201,390.511,55.023,74.19,71.998,74.2,53.096,1.447,2.37,0.3,69.361,55.488,79.644
0.0,49.512,40.0,60.0,40.0,987.519,214.691,1623.422,1561.504,390.938,55.002,74.182,71.998,74.189,53.074,1.446,2.37,0.3,69.361,55.488,79.605
0.0,49.521,40.0,60.0,40.0,987.763,214.619,1624.13,1561.754,391.287,55.046,74.184,71.998,74.184,53.119,1.446,2.37,0.3,69.361,55.488,79.631
0.0,49.562,40.0,60.0,40.0,987.975,214.557,1624.742,1561.97,391.588,55.043,74.229,71.998,74.204,53.116,1.445,2.37,0.3,69.361,55.488,79.825
0.0,49.568,40.0,60.0,40.0,988.187,214.494,1625.358,1562.188,391.89,55.032,74.255,71.999,74.236,53.106,1.445,2.37,0.3,69.361,55.488,79.909
0.0,49.584,40.0,60.0,40.0,988.396,214.432,1625.962,1562.401,392.188,55.067,74.287,71.999,74.265,53.141,1.444,2.37,0.3,69.361,55.488,80.039
0.0,49.62,40.0,60.0,40.0,988.623,214.365,1626.618,1562.634,392.512,55.042,74.283,71.999,74.281,53.117,1.444,2.371,0.299,69.361,55.488,80.013
0.0,49.605,40.0,60.0,40.0,988.858,214.296,1627.296,1562.875,392.844,55.03,74.281,71.999,74.281,53.104,1.443,2.371,0.299,69.361,55.488,80.013
0.0,49.609,40.0,60.0,40.0,989.055,214.237,1627.866,1563.077,393.124,55.04,74.303,71.999,74.291,53.115,1.443,2.371,0.299,69.361,55.488,80.104
0.0,49.621,40.0,60.0,40.0,989.216,214.19,1628.327,1563.243,393.351,55.018,74.294,71.999,74.297,53.092,1.443,2.371,0.299,69.361,55.488,80.039
0.0,49.613,40.0,60.0,40.0,989.32,214.158,1628.628,1563.35,393.499,55.06,74.295,71.999,74.294,53.135,1.442,2.371,0.299,69.361,55.488,80.065
0.0,49.667,40.0,60.0,40.0,989.381,214.139,1628.806,1563.415,393.585,55.07,74.312,71.999,74.302,53.145,1.442,2.371,0.299,69.361,55.488,80.136
0.0,49.693,40.0,60.0,40.0,989.458,214.116,1629.026,1563.496,393.694,55.051,74.343,71.999,74.324,53.129,1.442,2.371,0.299,69.361,55.488,80.259
0.0,49.699,40.0,60.0,40.0,989.553,214.087,1629.302,1563.596,393.83,55.048,74.351,71.999,74.343,53.124,1.442,2.371,0.299,69.361,55.488,80.272
0.0,49.704,40.0,60.0,40.0,989.648,214.059,1629.573,1563.695,393.962,55.029,74.351,71.999,74.349,53.105,1.442,2.371,0.299,69.361,55.488,80.272
0.0,49.697,40.0,60.0,40.0,989.722,214.036,1629.786,1563.772,394.068,55.036,74.355,71.999,74.352,53.112,1.442,2.371,0.299,69.361,55.488,80.298
0.0,49.714,40.0,60.0,40.0,989.76,214.024,1629.897,1563.813,394.12,55.041,74.351,71.998,74.353,53.118,1.442,2.371,0.299,69.361,55.488,80.272
0.0,49.726,40.0,60.0,40.0,989.773,214.02,1629.934,1563.829,394.138,55.031,74.354,71.998,74.352,53.107,1.442,2.371,0.299,69.361,55.488,80.298
0.0,49.733,40.0,60.0,40.0,989.76,214.023,1629.897,1563.818,394.12,55.03,74.373,71.998,74.363,53.106,1.442,2.371,0.299,69.361,55.488,80.363
0.0,49.742,40.0,60.0,40.0,989.729,214.032,1629.808,1563.788,394.075,55.035,74.315,71.998,74.346,53.109,1.442,2.371,0.299,69.361,55.488,80.091
0.0,49.751,40.0,60.0,40.0,989.665,214.05,1629.623,1563.725,393.983,55.043,74.286,71.997,74.307,53.119,1.442,2.371,0.299,69.361,55.488,80.0
0.0,49.761,40.0,60.0,40.0,989.56,214.08,1629.322,1563.621,393.835,55.026,74.259,71.997,74.278,53.103,1.442,2.371,0.299,69.361,55.488,79.897
0.0,49.74,40.0,60.0,40.0,989.404,214.125,1628.869,1563.464,393.612,54.982,74.279,71.996,74.272,53.058,1.442,2.371,0.299,69.361,55.488,80.013
0.0,49.718,40.0,60.0,40.0,989.171,214.192,1628.199,1563.232,393.279,55.007,74.266,71.996,74.273,53.082,1.443,2.371,0.299,69.361,55.488,79.935
0.0,49.743,40.0,60.0,40.0,988.881,214.277,1627.361,1562.94,392.865,55.018,74.275,71.995,74.271,53.094,1.443,2.371,0.299,69.361,55.488,79.987
0.0,49.74,40.0,60.0,40.0,988.581,214.364,1626.495,1562.639,392.44,54.977,74.259,71.995,74.267,53.052,1.444,2.371,0.299,69.361,55.488,79.922
0.0,49.706,40.0,60.0,40.0,988.263,214.457,1625.578,1562.317,391.987,54.976,74.263,71.995,74.262,53.05,1.445,2.37,0.3,69.361,55.488,79.948
0.0,49.699,40.0,60.0,40.0,987.913,214.559,1624.563,1561.961,391.486,54.981,74.267,71.994,74.265,53.054,1.445,2.37,0.3,69.361,55.488,79.974
0.0,49.709,40.0,60.0,40.0,987.561,214.662,1623.545,1561.606,390.986,54.998,74.274,71.994,74.27,53.071,1.446,2.37,0.3,69.361,55.488,80.013
0.0,49.718,40.0,60.0,40.0,987.253,214.752,1622.653,1561.291,390.546,55.02,74.287,71.994,74.279,53.092,1.447,2.37,0.3,69.361,55.488,80.065
0.0,49.718,40.0,60.0,40.0,987.021,214.821,1621.979,1561.053,390.213,54.974,74.288,71.994,74.286,53.047,1.447,2.37,0.3,69.361,55.488,80.065
0.0,49.683,40.0,60.0,40.0,987.145,214.785,1622.342,1561.176,390.393,54.972,74.277,72.001,74.282,53.048,1.447,2.37,0.3,69.361,55.488,79.987
0.0,49.696,40.0,60.0,40.0,986.181,215.069,1619.541,1560.187,389.015,54.992,74.219,71.927,74.257,53.064,1.449,2.369,0.301,69.361,55.488,80.013
0.0,49.603,40.0,60.0,40.0,966.215,220.912,1560.089,1539.178,359.86,54.699,74.046,71.76,74.154,52.752,1.487,2.356,0.313,69.361,55.488,80.104
0.0,9.549,0.0,100.0,0.0,355.49,30.03,1152.872,1125.487,26.4,55.726,72.079,71.674,73.107,54.413,0.495,1.2,0.064,0.0,0.0,80.078
0.0,0.0,0.0,100.0,0.0,67.64,0.497,557.165,529.915,26.4,60.318,72.073,71.621,72.514,59.687,0.132,0.408,0.003,0.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,1.095,0.0,71.178,44.778,26.4,61.767,74.821,71.616,72.448,61.572,0.023,0.042,-0.002,0.0,0.0,80.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.064,80.197,58.414,72.664,62.036,0.009,-0.0,0.001,0.0,0.0,80.201
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.145,80.298,58.421,72.733,62.141,0.009,-0.0,0.001,0.0,0.0,80.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.245,80.39,58.429,72.802,62.244,0.009,-0.0,0.001,0.0,0.0,80.402
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.372,80.513,58.437,72.872,62.372,0.009,-0.0,0.001,0.0,0.0,80.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.485,80.593,58.444,72.942,62.485,0.009,-0.0,0.001,0.0,0.0,80.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.613,80.63,58.451,73.011,62.613,0.009,-0.0,0.001,0.0,0.0,80.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.74,80.716,58.456,73.081,62.74,0.009,-0.0,0.001,0.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.868,80.746,58.46,73.151,62.868,0.009,-0.0,0.001,0.0,0.0,80.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.994,80.7,58.464,73.22,62.994,0.009,-0.0,0.001,0.0,0.0,80.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.121,80.591,58.467,73.288,63.121,0.009,-0.0,0.001,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.246,80.625,58.47,73.354,63.246,0.009,-0.0,0.001,0.0,0.0,80.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.371,80.702,58.473,73.421,63.371,0.009,-0.0,0.001,0.0,0.0,80.707
