HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.496,80.694,58.476,73.487,63.496,0.009,-0.0,0.001,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.62,80.676,58.478,73.553,63.62,0.009,-0.0,0.001,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.743,80.608,58.481,73.618,63.743,0.009,-0.0,0.001,0.0,0.0,80.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.866,80.596,58.483,73.681,63.866,0.009,-0.0,0.001,0.0,0.0,80.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.988,80.663,58.485,73.745,63.988,0.009,-0.0,0.001,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.109,80.694,58.487,73.808,64.109,0.009,-0.0,0.001,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.231,80.578,58.489,73.87,64.231,0.009,-0.0,0.001,0.0,0.0,80.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.351,80.579,58.491,73.931,64.351,0.009,-0.0,0.001,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.472,80.555,58.493,73.992,64.472,0.009,-0.0,0.001,0.0,0.0,80.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.592,80.432,58.495,74.051,64.592,0.009,-0.0,0.001,0.0,0.0,80.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.711,80.446,58.498,74.109,64.711,0.009,-0.0,0.001,0.0,0.0,80.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.829,80.55,58.5,74.168,64.829,0.009,-0.0,0.001,0.0,0.0,80.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.947,80.63,58.502,74.226,64.947,0.009,-0.0,0.001,0.0,0.0,80.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.064,80.65,58.503,74.284,65.064,0.009,-0.0,0.001,0.0,0.0,80.655
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.18,80.732,58.505,74.342,65.18,0.009,-0.0,0.001,0.0,0.0,80.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.307,80.796,58.507,74.401,65.307,0.009,-0.0,0.001,0.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.431,80.738,58.509,74.459,65.431,0.009,-0.0,0.001,0.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.558,80.66,58.51,74.516,65.558,0.009,-0.0,0.001,0.0,0.0,80.655
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.69,80.67,58.512,74.572,65.69,0.009,-0.0,0.001,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.816,80.647,58.514,74.628,65.816,0.009,-0.0,0.001,0.0,0.0,80.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.945,80.464,58.515,74.682,65.945,0.009,-0.0,0.001,0.0,0.0,80.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.07,80.311,58.517,74.734,66.07,0.009,-0.0,0.001,0.0,0.0,80.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.202,80.151,58.518,74.785,66.202,0.009,-0.0,0.001,0.0,0.0,80.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.336,80.02,58.519,74.833,66.336,0.009,-0.0,0.001,0.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.465,79.926,58.521,74.88,66.465,0.009,-0.0,0.001,0.0,0.0,79.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.594,79.835,58.522,74.926,66.594,0.009,-0.0,0.001,0.0,0.0,79.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.724,79.793,58.523,74.97,66.724,0.009,-0.0,0.001,0.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.853,79.773,58.524,75.014,66.853,0.009,-0.0,0.001,0.0,0.0,79.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.983,79.785,58.526,75.058,66.983,0.009,-0.0,0.001,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.112,79.854,58.527,75.101,67.112,0.009,-0.0,0.001,0.0,0.0,79.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.242,79.88,58.528,75.144,67.242,0.009,-0.0,0.001,0.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.37,79.867,58.529,75.187,67.37,0.009,-0.0,0.001,0.0,0.0,79.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.501,79.8,58.53,75.23,67.501,0.009,-0.0,0.001,0.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.629,79.742,58.531,75.271,67.629,0.009,-0.0,0.001,0.0,0.0,79.734
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.758,79.705,58.532,75.312,67.758,0.009,-0.0,0.001,0.0,0.0,79.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.887,79.656,58.533,75.352,67.887,0.009,-0.0,0.001,0.0,0.0,79.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.016,79.515,58.534,75.391,68.016,0.009,-0.0,0.001,0.0,0.0,79.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.147,79.546,58.535,75.428,68.147,0.009,-0.0,0.001,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.276,79.572,58.536,75.466,68.276,0.009,-0.0,0.001,0.0,0.0,79.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.402,79.608,58.537,75.503,68.402,0.009,-0.0,0.001,0.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.533,79.562,58.538,75.541,68.533,0.009,-0.0,0.001,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.605,79.57,58.539,75.577,68.605,0.009,-0.0,0.001,0.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.671,79.605,58.54,75.614,68.671,0.009,-0.0,0.001,0.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.736,79.655,58.542,75.65,68.736,0.009,-0.0,0.001,0.0,0.0,79.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.803,79.76,58.545,75.687,68.803,0.009,-0.0,0.001,0.0,0.0,79.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.868,79.807,58.546,75.725,68.868,0.009,-0.0,0.001,0.0,0.0,79.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.938,79.793,58.547,75.762,68.938,0.009,-0.0,0.001,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.002,79.793,58.548,75.799,69.002,0.009,-0.0,0.001,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.071,79.695,58.549,75.835,69.071,0.009,-0.0,0.001,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.138,79.665,58.55,75.87,69.138,0.009,-0.0,0.001,0.0,0.0,79.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.212,79.632,58.551,75.904,69.212,0.009,-0.0,0.001,0.0,0.0,79.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.278,79.613,58.552,75.938,69.278,0.009,-0.0,0.001,0.0,0.0,79.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.347,79.578,58.553,75.971,69.347,0.009,-0.0,0.001,0.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.417,79.574,58.553,76.004,69.417,0.009,-0.0,0.001,0.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.481,79.561,58.554,76.037,69.481,0.009,-0.0,0.001,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.554,79.489,58.555,76.069,69.554,0.009,-0.0,0.001,0.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.627,79.547,58.556,76.1,69.627,0.009,-0.0,0.001,0.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.697,79.543,58.557,76.131,69.697,0.009,-0.0,0.001,0.0,0.0,79.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.761,79.508,58.558,76.162,69.761,0.009,-0.0,0.001,0.0,0.0,79.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.832,79.44,58.558,76.193,69.832,0.009,-0.0,0.001,0.0,0.0,79.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.899,79.352,58.559,76.222,69.899,0.009,-0.0,0.001,0.0,0.0,79.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.971,79.26,58.56,76.25,69.971,0.009,-0.0,0.001,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.046,79.2,58.56,76.277,70.046,0.009,-0.0,0.001,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.11,79.211,58.561,76.304,70.11,0.009,-0.0,0.001,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.186,79.213,58.562,76.331,70.186,0.009,-0.0,0.001,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.267,79.261,58.563,76.357,70.267,0.009,-0.0,0.001,0.0,0.0,79.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.349,79.282,58.563,76.384,70.349,0.009,-0.0,0.001,0.0,0.0,79.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.431,79.368,58.564,76.41,70.431,0.009,-0.0,0.001,0.0,0.0,79.378
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.512,79.343,58.565,76.437,70.512,0.009,-0.0,0.001,0.0,0.0,79.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.592,79.405,58.565,76.464,70.592,0.009,-0.0,0.001,0.0,0.0,79.417
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.672,79.367,58.566,76.491,70.672,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.751,79.308,58.567,76.517,70.751,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.829,79.319,58.567,76.542,70.829,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.906,79.306,58.568,76.567,70.906,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.983,79.32,58.569,76.592,70.983,0.009,-0.0,0.001,0.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.06,79.308,58.57,76.617,71.06,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.135,79.272,58.57,76.642,71.135,0.009,-0.0,0.001,0.0,0.0,79.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.21,79.271,58.571,76.666,71.21,0.009,-0.0,0.001,0.0,0.0,79.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.285,79.178,58.571,76.689,71.285,0.009,-0.0,0.001,0.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.359,79.005,58.572,76.711,71.359,0.009,-0.0,0.001,0.0,0.0,78.983
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.433,78.792,58.573,76.732,71.433,0.009,-0.0,0.001,0.0,0.0,78.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.506,78.559,58.573,76.75,71.506,0.009,-0.0,0.001,0.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.578,78.338,58.573,76.765,71.578,0.009,-0.0,0.001,0.0,0.0,78.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.649,78.201,58.574,76.779,71.649,0.009,-0.0,0.001,0.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.698,78.09,58.574,76.792,71.698,0.009,-0.0,0.001,0.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.746,78.065,58.574,76.804,71.746,0.009,-0.0,0.001,0.0,0.0,78.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.816,77.987,58.574,76.815,71.816,0.009,-0.0,0.001,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.847,77.845,58.575,76.825,71.847,0.009,-0.0,0.001,0.0,0.0,77.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.865,77.762,58.575,76.834,71.865,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.884,77.723,58.575,76.843,71.884,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.902,77.714,58.575,76.85,71.902,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.962,77.847,58.575,76.859,71.962,0.009,-0.0,0.001,0.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.981,77.901,58.575,76.868,71.981,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.003,77.858,58.575,76.877,72.003,0.009,-0.0,0.001,0.0,0.0,77.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.07,77.72,58.575,76.886,72.07,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.124,77.618,58.576,76.893,72.124,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.142,77.624,58.576,76.9,72.142,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.16,77.695,58.576,76.906,72.16,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.178,77.684,58.576,76.914,72.178,0.009,-0.0,0.001,0.0,0.0,77.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.195,77.781,58.576,76.921,72.195,0.009,-0.0,0.001,0.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.213,77.762,58.576,76.929,72.213,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.231,77.757,58.576,76.936,72.231,0.009,-0.0,0.001,0.0,0.0,77.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.248,77.724,58.576,76.944,72.248,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.266,77.718,58.576,76.951,72.266,0.009,-0.0,0.001,0.0,0.0,77.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.283,77.757,58.576,76.958,72.283,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.301,77.613,58.576,76.965,72.301,0.009,-0.0,0.001,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.318,77.595,58.576,76.97,72.318,0.009,-0.0,0.001,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.335,77.488,58.576,76.976,72.335,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.353,77.326,58.576,76.98,72.353,0.009,-0.0,0.001,0.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.37,77.179,58.576,76.983,72.37,0.009,-0.0,0.001,0.0,0.0,77.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.387,77.051,58.576,76.984,72.387,0.009,-0.0,0.001,0.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.404,76.921,58.575,76.985,72.404,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.422,76.925,58.575,76.984,72.422,0.009,-0.0,0.001,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.438,76.883,58.574,76.983,72.438,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.456,76.811,58.574,76.982,72.456,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.472,76.756,58.573,76.98,72.472,0.009,-0.0,0.001,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.489,76.671,58.573,76.978,72.489,0.009,-0.0,0.001,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.506,76.547,58.572,76.975,72.506,0.009,-0.0,0.001,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.522,76.451,58.572,76.971,72.522,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.539,76.393,58.571,76.966,72.539,0.009,-0.0,0.001,0.0,0.0,76.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.555,76.374,58.571,76.961,72.555,0.009,-0.0,0.001,0.0,0.0,76.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.572,76.293,58.57,76.955,72.572,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.588,76.182,58.569,76.949,72.588,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.604,76.189,58.569,76.942,72.604,0.009,-0.0,0.001,0.0,0.0,76.183
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.62,76.096,58.568,76.935,72.62,0.009,-0.0,0.001,0.0,0.0,76.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.636,76.05,58.567,76.927,72.636,0.009,-0.0,0.001,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.652,75.998,58.567,76.919,72.652,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.668,75.973,58.566,76.91,72.668,0.009,-0.0,0.001,0.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.684,76.027,58.565,76.902,72.684,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.7,75.904,58.565,76.894,72.7,0.009,-0.0,0.001,0.0,0.0,75.878
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.715,75.82,58.564,76.884,72.715,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.731,75.748,58.563,76.875,72.731,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.746,75.692,58.563,76.864,72.746,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.762,75.638,58.562,76.853,72.762,0.009,-0.0,0.001,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.777,75.601,58.561,76.842,72.777,0.009,-0.0,0.001,0.0,0.0,75.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.792,75.549,58.561,76.831,72.792,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.807,75.494,58.56,76.819,72.807,0.009,-0.0,0.001,0.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.822,75.457,58.559,76.807,72.822,0.009,-0.0,0.001,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.837,75.402,58.558,76.794,72.837,0.009,-0.0,0.001,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.851,75.433,58.558,76.782,72.851,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.866,75.342,58.557,76.769,72.866,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.881,75.229,58.556,76.756,72.881,0.009,-0.0,0.001,0.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.895,75.186,58.555,76.742,72.895,0.009,-0.0,0.001,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.909,75.134,58.554,76.728,72.909,0.009,-0.0,0.001,0.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.923,75.109,58.554,76.713,72.923,0.009,-0.0,0.001,0.0,0.0,75.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.937,75.16,58.553,76.699,72.937,0.009,-0.0,0.001,0.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.951,75.104,58.552,76.685,72.951,0.009,-0.0,0.001,0.0,0.0,75.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.965,75.026,58.551,76.67,72.965,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.979,75.022,58.55,76.655,72.979,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.993,74.923,58.55,76.64,72.993,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.006,74.931,58.549,76.624,73.006,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.02,74.802,58.548,76.609,73.02,0.009,-0.0,0.001,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.033,74.782,58.547,76.592,73.033,0.009,-0.0,0.001,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.046,74.802,58.546,76.576,73.046,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.059,74.806,58.545,76.56,73.059,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.072,74.754,58.545,76.544,73.072,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.085,74.797,58.544,76.528,73.085,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.098,74.806,58.543,76.512,73.098,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.111,74.775,58.542,76.496,73.111,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.123,74.689,58.541,76.48,73.123,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.136,74.631,58.54,76.464,73.136,0.009,-0.0,0.001,0.0,0.0,74.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.148,74.561,58.54,76.447,73.148,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.16,74.504,58.539,76.43,73.16,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.173,74.466,58.538,76.412,73.173,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.185,74.447,58.537,76.394,73.185,0.009,-0.0,0.001,0.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.197,74.41,58.536,76.377,73.197,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.208,74.456,58.535,76.359,73.208,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.22,74.431,58.535,76.342,73.22,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.232,74.426,58.534,76.324,73.232,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.243,74.41,58.533,76.307,73.243,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.255,74.407,58.532,76.29,73.255,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.266,74.425,58.531,76.273,73.266,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.277,74.414,58.53,76.256,73.277,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.288,74.314,58.529,76.239,73.288,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.299,74.254,58.529,76.221,73.299,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.31,74.152,58.528,76.203,73.31,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.321,74.057,58.527,76.184,73.321,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.331,74.01,58.526,76.165,73.331,0.009,-0.0,0.001,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.342,74.121,58.525,76.145,73.342,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.352,74.194,58.524,76.127,73.352,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.362,74.051,58.524,76.109,73.362,0.009,-0.0,0.001,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.373,73.983,58.523,76.09,73.373,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.383,73.864,58.522,76.071,73.383,0.009,-0.0,0.001,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.393,73.814,58.521,76.051,73.393,0.009,-0.0,0.001,0.0,0.0,73.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.403,73.845,58.52,76.03,73.403,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.412,73.851,58.519,76.011,73.412,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.422,73.833,58.518,75.991,73.422,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.432,73.848,58.517,75.971,73.432,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.441,73.849,58.516,75.952,73.441,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.45,73.893,58.515,75.933,73.45,0.009,-0.0,0.001,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.459,74.032,58.515,75.915,73.459,0.009,-0.0,0.001,0.0,0.0,74.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.469,74.081,58.514,75.898,73.469,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.478,74.131,58.513,75.882,73.478,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.487,74.187,58.512,75.866,73.487,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.495,74.194,58.512,75.851,73.495,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.504,74.162,58.511,75.836,73.504,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.513,74.112,58.51,75.82,73.513,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.521,73.982,58.509,75.804,73.521,0.009,-0.0,0.001,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.53,73.74,58.509,75.787,73.53,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.538,73.464,58.508,75.768,73.538,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.547,73.355,58.507,75.746,73.547,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.555,73.235,58.506,75.724,73.555,0.009,-0.0,0.001,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.563,73.139,58.505,75.701,73.563,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.571,73.099,58.504,75.678,73.571,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.579,73.031,58.503,75.654,73.579,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.586,72.971,58.502,75.63,73.586,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.594,73.019,58.501,75.606,73.594,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.601,72.928,58.5,75.582,73.601,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.609,72.88,58.499,75.558,73.609,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.616,72.865,58.498,75.534,73.616,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.623,72.766,58.497,75.509,73.623,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.63,72.702,58.496,75.484,73.63,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.637,72.703,58.495,75.458,73.637,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.644,72.54,58.493,75.433,73.644,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.65,72.473,58.492,75.406,73.65,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.657,72.289,58.491,75.379,73.657,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.663,72.201,58.49,75.351,73.663,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.669,72.113,58.489,75.322,73.669,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.676,72.083,58.488,75.293,73.676,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.682,72.167,58.486,75.264,73.682,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.687,72.142,58.485,75.236,73.687,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.693,72.233,58.484,75.208,73.693,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.699,72.296,58.483,75.181,73.699,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.704,72.35,58.482,75.155,73.704,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.71,72.394,58.481,75.129,73.71,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.715,72.27,58.48,75.104,73.715,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.72,72.121,58.479,75.078,73.72,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.725,72.004,58.478,75.051,73.725,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.73,72.028,58.476,75.023,73.73,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.735,71.967,58.475,74.996,73.735,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.739,72.017,58.474,74.968,73.739,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.744,71.743,58.473,74.941,73.744,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.748,71.702,58.472,74.911,73.748,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.753,71.707,58.471,74.882,73.753,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.757,71.742,58.469,74.853,73.757,0.009,-0.0,0.001,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.761,71.7,58.468,74.825,73.761,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.765,71.595,58.467,74.796,73.765,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.769,71.516,58.466,74.767,73.769,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.772,71.495,58.465,74.737,73.772,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.776,71.429,58.463,74.708,73.776,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.779,71.39,58.462,74.678,73.779,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.782,71.305,58.461,74.648,73.782,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.786,71.244,58.46,74.617,73.786,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.789,71.254,58.459,74.586,73.789,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.792,71.274,58.457,74.556,73.792,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.795,71.272,58.456,74.526,73.795,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.797,71.388,58.455,74.497,73.797,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.8,71.39,58.454,74.469,73.8,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.802,71.338,58.452,74.441,73.802,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.805,71.269,58.451,74.412,73.805,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.807,71.159,58.45,74.383,73.807,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.809,71.194,58.449,74.354,73.809,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.811,71.236,58.448,74.326,73.811,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.813,71.278,58.447,74.298,73.813,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.815,71.134,58.445,74.27,73.815,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.816,71.081,58.444,74.241,73.816,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.818,71.024,58.443,74.212,73.818,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.819,71.162,58.442,74.184,73.819,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.821,71.317,58.441,74.157,73.821,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.822,71.333,58.44,74.131,73.822,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.823,71.33,58.439,74.105,73.823,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.824,71.333,58.438,74.08,73.824,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.825,71.252,58.437,74.055,73.825,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.826,71.195,58.436,74.029,73.826,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.826,71.059,58.434,74.003,73.826,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.827,70.997,58.433,73.976,73.827,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.847,58.432,73.949,73.828,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.731,58.431,73.92,73.828,0.009,-0.0,0.001,0.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.606,58.43,73.891,73.828,0.009,-0.0,0.001,0.0,0.0,70.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.522,58.428,73.861,73.828,0.009,-0.0,0.001,0.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.829,70.614,58.427,73.831,73.829,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.829,70.645,58.426,73.801,73.829,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.677,58.425,73.773,73.828,0.009,-0.0,0.001,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.733,58.424,73.745,73.828,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.828,70.686,58.422,73.717,73.828,0.009,-0.0,0.001,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.827,70.754,58.421,73.69,73.827,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.827,70.947,58.42,73.664,73.827,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.826,71.054,58.419,73.64,73.826,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.826,71.06,58.418,73.616,73.826,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.825,71.106,58.417,73.593,73.825,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.824,71.179,58.416,73.571,73.824,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.823,71.189,58.415,73.549,73.823,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.822,71.139,58.414,73.527,73.822,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.821,71.098,58.413,73.505,73.821,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.819,71.127,58.412,73.484,73.819,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.818,71.148,58.411,73.462,73.818,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.817,71.166,58.41,73.441,73.817,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.815,71.183,58.41,73.421,73.815,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.814,71.218,58.409,73.4,73.814,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.812,71.242,58.408,73.381,73.812,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.811,71.159,58.407,73.361,73.811,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.809,71.18,58.406,73.341,73.809,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.807,71.185,58.405,73.321,73.807,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.805,71.237,58.404,73.302,73.805,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.803,71.16,58.403,73.283,73.803,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.802,71.183,58.402,73.264,73.802,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.799,71.105,58.401,73.245,73.799,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.797,71.144,58.401,73.225,73.797,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.795,71.101,58.4,73.206,73.795,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.793,71.143,58.399,73.187,73.793,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.791,71.151,58.398,73.169,73.791,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.788,71.148,58.397,73.151,73.788,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.786,71.199,58.396,73.132,73.786,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.784,71.189,58.395,73.115,73.784,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.781,71.186,58.394,73.097,73.781,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.779,71.185,58.394,73.08,73.779,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.776,71.202,58.393,73.063,73.776,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.773,71.203,58.392,73.046,73.773,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.77,71.238,58.391,73.029,73.77,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.768,71.193,58.39,73.013,73.768,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.765,71.185,58.39,72.996,73.765,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.762,71.186,58.389,72.98,73.762,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.759,71.185,58.388,72.963,73.759,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.756,71.198,58.387,72.947,73.756,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.753,71.303,58.386,72.932,73.753,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.75,71.251,58.385,72.917,73.75,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.747,71.223,58.385,72.901,73.747,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.744,71.22,58.384,72.886,73.744,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.74,71.255,58.383,72.871,73.74,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.737,71.242,58.382,72.856,73.737,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.734,71.253,58.382,72.842,73.734,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.73,71.323,58.381,72.828,73.73,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.727,71.315,58.38,72.814,73.727,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.724,71.326,58.379,72.8,73.724,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.72,71.376,58.379,72.787,73.72,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.717,71.45,58.378,72.774,73.717,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.713,71.422,58.377,72.762,73.713,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.71,71.5,58.377,72.75,73.71,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.706,71.493,58.376,72.739,73.706,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.702,71.555,58.375,72.728,73.702,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.699,71.582,58.375,72.717,73.699,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.695,71.566,58.374,72.707,73.695,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.691,71.578,58.373,72.696,73.691,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.688,71.63,58.373,72.686,73.688,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.684,71.639,58.372,72.677,73.684,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.68,71.584,58.371,72.667,73.68,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.676,71.691,58.371,72.658,73.676,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.673,71.757,58.37,72.649,73.673,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.669,71.797,58.37,72.641,73.669,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.665,71.751,58.369,72.633,73.665,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.661,71.729,58.369,72.625,73.661,0.009,-0.0,0.001,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.657,71.677,58.368,72.617,73.657,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.653,71.686,58.367,72.608,73.653,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.649,71.724,58.367,72.6,73.649,0.009,-0.0,0.001,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.646,71.702,58.366,72.592,73.646,0.009,-0.0,0.001,0.0,0.0,71.685
