HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,43.888,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.945,70.23,69.687,70.289,56.783,1.531,1.857,0.416,65.457,52.366,68.445
0.0,41.285,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.477,70.184,69.642,70.245,53.316,1.531,1.857,0.416,65.457,52.366,68.38
0.0,49.412,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.244,70.144,69.601,70.201,47.083,1.531,1.857,0.416,65.457,52.366,68.367
0.0,44.133,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.352,70.107,69.561,70.159,56.191,1.531,1.857,0.416,65.457,52.366,68.406
0.0,38.998,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.027,70.071,69.525,70.121,53.865,1.531,1.857,0.416,65.457,52.366,68.367
0.0,50.534,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.014,70.047,69.499,70.087,46.853,1.531,1.857,0.416,65.457,52.366,68.419
0.0,38.923,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.726,70.014,69.468,70.056,55.564,1.531,1.857,0.416,65.457,52.366,68.328
0.0,44.278,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.918,69.994,69.447,70.028,48.756,1.531,1.857,0.416,65.457,52.366,68.341
0.0,44.161,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.989,69.975,69.427,70.004,55.827,1.531,1.857,0.416,65.457,52.366,68.341
0.0,36.545,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.589,69.956,69.407,69.984,51.427,1.531,1.857,0.416,65.457,52.366,68.354
0.0,45.13,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.969,69.943,69.393,69.965,55.807,1.531,1.857,0.416,65.457,52.366,68.354
0.0,36.406,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.437,69.924,69.376,69.948,53.275,1.531,1.857,0.416,65.457,52.366,68.289
0.0,46.282,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.74,69.915,69.366,69.932,55.578,1.531,1.857,0.416,65.457,52.366,68.328
0.0,36.502,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.145,69.899,69.351,69.919,53.983,1.531,1.857,0.416,65.457,52.366,68.263
0.0,47.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.354,69.893,69.344,69.906,52.193,1.531,1.857,0.416,65.457,52.366,68.302
0.0,39.865,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.313,69.882,69.332,69.896,55.152,1.531,1.857,0.416,65.457,52.366,68.328
0.0,47.135,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.443,69.877,69.327,69.887,47.281,1.531,1.857,0.416,65.457,52.366,68.328
0.0,41.932,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.058,69.871,69.319,69.88,55.896,1.531,1.857,0.416,65.457,52.366,68.354
0.0,41.918,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.396,69.865,69.315,69.874,49.235,1.531,1.857,0.416,65.457,52.366,68.302
0.0,44.28,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.447,69.861,69.311,69.867,56.285,1.531,1.857,0.416,65.457,52.366,68.263
0.0,37.871,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.282,69.855,69.307,69.863,52.12,1.531,1.857,0.416,65.457,52.366,68.237
0.0,47.212,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.131,69.857,69.308,69.859,53.969,1.531,1.857,0.416,65.457,52.366,68.263
0.0,39.591,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.69,69.852,69.304,69.856,55.528,1.531,1.857,0.416,65.457,52.366,68.224
0.0,48.545,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.575,69.854,69.305,69.855,47.413,1.531,1.857,0.416,65.457,52.366,68.25
0.0,44.03,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.91,69.853,69.304,69.853,56.748,1.531,1.857,0.416,65.457,52.366,68.263
0.0,40.389,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.974,69.851,69.302,69.853,53.813,1.531,1.857,0.416,65.457,52.366,68.237
0.0,49.786,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.347,69.852,69.305,69.852,49.185,1.531,1.857,0.416,65.457,52.366,68.224
0.0,44.991,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.11,69.851,69.304,69.851,56.948,1.531,1.857,0.416,65.457,52.366,68.198
0.0,41.25,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.403,69.851,69.303,69.851,54.241,1.531,1.857,0.416,65.457,52.366,68.224
0.0,50.091,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.733,69.851,69.304,69.852,47.571,1.531,1.857,0.416,65.457,52.366,68.179
0.0,45.657,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.711,69.851,69.304,69.85,56.549,1.531,1.857,0.416,65.457,52.366,68.198
0.0,36.806,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.943,69.845,69.298,69.85,53.782,1.531,1.857,0.416,65.457,52.366,68.192
0.0,50.044,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.245,69.846,69.3,69.848,48.083,1.531,1.857,0.416,65.457,52.366,68.153
0.0,40.081,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.926,69.84,69.295,69.844,55.764,1.531,1.857,0.416,65.457,52.366,68.127
0.0,43.335,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.887,69.84,69.293,69.843,48.726,1.531,1.857,0.416,65.457,52.366,68.179
0.0,44.385,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.142,69.837,69.292,69.84,55.98,1.531,1.857,0.416,65.457,52.366,68.114
0.0,36.209,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.558,69.833,69.287,69.838,51.396,1.531,1.857,0.416,65.457,52.366,68.166
0.0,45.222,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.068,69.831,69.287,69.834,55.906,1.531,1.857,0.416,65.457,52.366,68.075
0.0,36.41,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.505,69.825,69.282,69.831,53.344,1.531,1.857,0.416,65.457,52.366,68.062
0.0,46.552,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.82,69.829,69.284,69.828,55.658,1.531,1.857,0.416,65.457,52.366,68.127
0.0,35.704,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.885,69.822,69.277,69.827,53.723,1.531,1.857,0.416,65.457,52.366,68.088
0.0,46.337,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.813,69.824,69.279,69.824,55.651,1.531,1.857,0.416,65.457,52.366,68.127
0.0,37.813,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.456,69.821,69.274,69.824,54.294,1.531,1.857,0.416,65.457,52.366,68.153
0.0,48.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.166,69.818,69.275,69.822,49.004,1.531,1.857,0.416,65.457,52.366,68.062
0.0,39.285,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.215,69.812,69.268,69.817,55.053,1.531,1.857,0.416,65.457,52.366,68.036
0.0,46.922,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.069,69.81,69.268,69.814,47.907,1.531,1.857,0.416,65.457,52.366,68.023
0.0,42.006,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.869,69.807,69.264,69.811,55.707,1.531,1.857,0.416,65.457,52.366,68.062
0.0,42.269,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.613,69.804,69.261,69.809,49.451,1.531,1.857,0.416,65.457,52.366,68.049
0.0,44.168,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.197,69.8,69.258,69.805,56.035,1.531,1.857,0.416,65.457,52.366,67.998
0.0,37.778,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.217,69.793,69.252,69.801,52.055,1.531,1.857,0.416,65.457,52.366,67.972
0.0,46.699,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.818,69.794,69.252,69.797,54.656,1.531,1.857,0.416,65.457,52.366,68.01
0.0,41.22,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.843,69.788,69.247,69.794,55.681,1.531,1.857,0.416,65.457,52.366,67.959
0.0,44.923,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.052,69.785,69.244,69.791,49.891,1.531,1.857,0.416,65.457,52.366,67.972
0.0,46.715,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.721,69.784,69.241,69.787,54.56,1.531,1.857,0.416,65.457,52.366,68.01
0.0,40.588,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.682,69.777,69.235,69.784,55.521,1.531,1.857,0.416,65.457,52.366,67.959
0.0,45.909,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.548,69.77,69.231,69.779,50.386,1.531,1.857,0.416,65.457,52.366,67.861
0.0,48.638,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.811,69.765,69.228,69.772,53.649,1.531,1.857,0.416,65.457,52.366,67.81
0.0,42.496,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.402,69.757,69.221,69.766,56.24,1.531,1.857,0.416,65.457,52.366,67.758
0.0,44.782,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.985,69.75,69.216,69.76,51.824,1.531,1.857,0.416,65.457,52.366,67.719
0.0,51.285,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.575,69.747,69.211,69.753,48.413,1.531,1.857,0.416,65.457,52.366,67.771
0.0,41.466,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.931,69.736,69.2,69.746,55.769,1.531,1.857,0.416,65.457,52.366,67.771
0.0,40.778,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.792,69.726,69.19,69.739,51.63,1.531,1.857,0.416,65.457,52.366,67.732
0.0,48.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.501,69.721,69.184,69.73,52.339,1.531,1.857,0.416,65.457,52.366,67.771
0.0,37.939,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.138,69.706,69.17,69.721,54.977,1.531,1.857,0.416,65.457,52.366,67.732
0.0,48.14,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,48.914,69.699,69.162,69.711,46.752,1.531,1.857,0.416,65.457,52.366,67.745
0.0,41.932,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.702,69.686,69.15,69.701,55.541,1.531,1.857,0.416,65.457,52.366,67.719
0.0,41.292,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.833,69.675,69.139,69.691,48.671,1.531,1.857,0.416,65.457,52.366,67.706
0.0,42.59,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.52,69.662,69.127,69.679,55.359,1.531,1.857,0.416,65.457,52.366,67.641
0.0,40.975,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.899,69.651,69.116,69.667,50.737,1.531,1.857,0.416,65.457,52.366,67.641
0.0,44.144,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.385,69.641,69.106,69.655,55.223,1.531,1.857,0.416,65.457,52.366,67.641
0.0,39.337,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.097,69.629,69.093,69.645,52.935,1.531,1.857,0.416,65.457,52.366,67.654
0.0,46.396,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.536,69.613,69.078,69.632,55.374,1.531,1.857,0.416,65.457,52.366,67.609
0.0,37.044,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.918,69.67,69.137,69.63,53.756,1.531,1.857,0.416,65.457,52.366,67.615
0.0,46.716,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.705,69.824,69.297,69.691,52.543,1.531,1.857,0.416,65.457,52.366,67.583
0.0,40.294,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.607,69.964,69.443,69.8,54.445,1.531,1.857,0.416,65.457,52.366,67.557
0.0,48.193,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.231,70.111,69.591,69.928,48.07,1.531,1.857,0.416,65.457,52.366,67.667
0.0,42.101,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.582,70.247,69.731,70.064,55.421,1.531,1.857,0.416,65.457,52.366,67.693
0.0,42.987,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.891,70.381,69.87,70.2,49.73,1.531,1.857,0.416,65.457,52.366,67.693
0.0,45.162,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.288,70.512,70.004,70.333,56.126,1.531,1.857,0.416,65.457,52.366,67.732
0.0,37.447,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.792,70.638,70.13,70.465,53.631,1.531,1.857,0.416,65.457,52.366,67.848
0.0,48.126,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.189,70.761,70.257,70.592,52.028,1.531,1.857,0.416,65.457,52.366,67.848
0.0,37.295,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.221,70.872,70.371,70.714,55.059,1.531,1.857,0.416,65.457,52.366,67.9
0.0,48.543,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.57,70.989,70.489,70.831,48.408,1.531,1.857,0.416,65.457,52.366,67.972
0.0,44.628,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.74,71.095,70.601,70.945,56.578,1.531,1.857,0.416,65.457,52.366,67.887
0.0,41.447,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.068,71.2,70.712,71.055,54.906,1.531,1.857,0.416,65.457,52.366,67.848
0.0,47.373,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.393,71.309,70.822,71.163,49.231,1.531,1.857,0.416,65.457,52.366,67.933
0.0,47.116,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.882,71.412,70.929,71.27,54.72,1.531,1.857,0.416,65.457,52.366,67.9
0.0,40.544,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.595,71.511,71.031,71.374,55.434,1.531,1.857,0.416,65.457,52.366,67.9
0.0,46.833,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.315,71.611,71.136,71.476,49.154,1.531,1.857,0.416,65.457,52.366,67.848
0.0,47.376,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.371,71.709,71.239,71.575,54.21,1.531,1.857,0.416,65.457,52.366,67.823
0.0,40.735,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.622,71.799,71.336,71.672,55.461,1.531,1.857,0.416,65.457,52.366,67.719
0.0,44.487,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.169,71.894,71.434,71.767,49.007,1.531,1.857,0.416,65.457,52.366,67.732
0.0,46.316,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.716,71.986,71.531,71.86,56.554,1.531,1.857,0.416,65.457,52.366,67.68
0.0,36.008,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.845,72.073,71.62,71.953,53.684,1.531,1.857,0.416,65.457,52.366,67.667
0.0,49.106,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.105,72.165,71.716,72.043,48.943,1.531,1.857,0.416,65.457,52.366,67.68
0.0,39.663,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.586,72.247,71.801,72.131,55.425,1.531,1.857,0.416,65.457,52.366,67.654
0.0,44.409,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.195,72.334,71.89,72.218,49.033,1.531,1.857,0.416,65.457,52.366,67.693
0.0,44.47,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.138,72.417,71.974,72.302,55.977,1.531,1.857,0.416,65.457,52.366,67.745
0.0,35.961,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.529,72.492,72.053,72.386,51.367,1.531,1.857,0.416,65.457,52.366,67.719
0.0,44.931,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.14,72.566,72.132,72.463,55.979,1.531,1.857,0.416,65.457,52.366,67.596
0.0,36.545,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.541,72.638,72.207,72.539,53.38,1.531,1.857,0.416,65.457,52.366,67.609
0.0,46.791,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.294,72.714,72.286,72.612,53.133,1.531,1.857,0.416,65.457,52.366,67.609
0.0,37.057,40.0,60.0,40.0,552.213,224.415,807.777,1184.593,26.4,56.774,72.786,72.359,72.686,54.611,1.524,1.861,0.413,65.457,52.366,67.583
0.0,49.032,40.0,60.0,40.0,624.425,222.479,900.955,1215.931,79.232,51.028,72.549,72.451,72.725,48.842,1.499,1.893,0.4,65.457,52.366,67.518
0.0,42.17,40.0,60.0,40.0,684.294,218.309,1013.646,1261.341,127.09,59.268,72.386,72.529,72.576,57.091,1.465,1.94,0.378,65.457,52.366,67.492
0.0,40.077,40.0,60.0,40.0,731.608,210.497,1174.339,1323.705,198.169,57.077,72.15,72.592,72.365,55.041,1.415,2.004,0.347,65.457,52.366,67.427
0.0,51.115,40.0,60.0,40.0,776.183,199.803,1343.304,1387.052,275.301,50.396,71.947,72.643,72.141,48.503,1.351,2.064,0.314,65.457,52.366,67.427
0.0,51.435,40.0,60.0,40.0,847.831,186.189,1555.803,1469.623,374.137,53.906,71.7,72.677,71.887,52.143,1.255,2.135,0.276,65.794,52.635,67.298
0.0,49.907,40.0,60.0,40.0,989.666,190.618,1751.314,1574.174,454.956,57.298,71.582,72.683,71.677,55.531,1.247,2.302,0.264,68.067,54.454,67.369
0.0,46.979,40.0,60.0,40.0,1143.1,201.167,1904.461,1667.63,500.817,59.331,71.537,72.656,71.58,57.473,1.255,2.481,0.263,70.639,56.511,67.343
0.0,48.833,40.0,60.0,40.0,1282.17,212.431,2023.402,1740.596,535.929,56.741,71.484,72.612,71.518,54.777,1.266,2.636,0.266,72.851,58.281,67.311
0.0,50.799,40.0,60.0,40.0,1384.25,221.534,2100.402,1789.867,558.263,55.911,71.465,72.559,71.481,53.856,1.281,2.749,0.27,74.427,59.541,67.414
0.0,50.837,40.0,60.0,40.0,1436.56,226.785,2135.496,1814.067,568.22,55.318,71.407,72.497,71.438,53.205,1.295,2.808,0.273,75.239,60.191,67.33
0.0,50.365,40.0,60.0,40.0,1438.67,228.437,2131.114,1815.07,566.537,55.425,71.373,72.432,71.394,53.29,1.31,2.816,0.275,75.345,60.276,67.395
0.0,50.448,40.0,60.0,40.0,1419.96,233.118,2095.614,1804.51,554.849,55.416,71.305,72.369,71.341,53.274,1.363,2.82,0.282,75.345,60.276,67.246
0.0,50.146,40.0,60.0,40.0,1384.42,243.043,2025.918,1781.314,531.796,54.928,71.287,72.311,71.3,52.771,1.461,2.823,0.298,75.345,60.276,67.259
0.0,49.437,40.0,60.0,40.0,1335.43,255.838,1928.485,1746.928,498.981,54.798,71.294,72.262,71.293,52.615,1.581,2.816,0.32,75.293,60.235,67.259
0.0,48.754,40.0,60.0,40.0,1210.93,248.08,1808.224,1677.616,461.586,54.684,71.285,72.225,71.29,52.539,1.581,2.677,0.323,73.514,58.811,67.207
0.0,48.218,40.0,60.0,40.0,1106.71,241.307,1694.361,1615.217,418.993,54.515,71.288,72.202,71.283,52.426,1.572,2.553,0.326,71.965,57.572,67.103
0.0,47.824,40.0,60.0,40.0,1024.94,237.152,1587.377,1561.63,369.973,54.49,71.38,72.195,71.328,52.434,1.562,2.452,0.331,70.773,56.619,67.168
0.0,47.531,40.0,60.0,40.0,970.002,234.609,1506.308,1522.984,332.908,54.437,71.473,72.206,71.408,52.394,1.557,2.38,0.336,69.972,55.977,67.22
0.0,47.375,40.0,60.0,40.0,929.457,232.941,1440.87,1492.526,303.162,54.401,71.57,72.225,71.496,52.359,1.552,2.324,0.341,69.382,55.505,67.311
0.0,48.591,40.0,60.0,40.0,899.786,231.763,1390.3,1469.016,280.391,53.821,71.665,72.255,71.59,51.773,1.548,2.281,0.344,68.947,55.158,67.414
0.0,46.787,40.0,60.0,40.0,882.705,231.18,1360.33,1454.483,267.154,57.123,71.727,72.285,71.668,55.069,1.545,2.256,0.347,68.695,54.956,67.427
0.0,41.69,40.0,60.0,40.0,875.437,230.719,1348.306,1448.624,261.872,58.164,71.741,72.309,71.716,56.107,1.543,2.245,0.348,68.579,54.863,67.311
0.0,41.871,40.0,60.0,40.0,876.211,230.13,1352.715,1450.402,263.908,54.912,71.746,72.333,71.738,52.857,1.54,2.246,0.346,68.563,54.851,67.285
0.0,50.78,40.0,60.0,40.0,881.467,228.634,1370.908,1457.498,272.395,48.704,71.716,72.358,71.734,46.661,1.532,2.252,0.342,68.563,54.851,67.129
0.0,49.692,40.0,60.0,40.0,890.455,226.077,1401.787,1469.223,286.933,54.308,71.69,72.381,71.709,52.285,1.519,2.262,0.336,68.563,54.851,67.129
0.0,42.793,40.0,60.0,40.0,902.689,222.544,1443.149,1484.685,306.557,59.064,71.64,72.388,71.673,57.07,1.5,2.276,0.327,68.563,54.851,67.116
0.0,40.455,40.0,60.0,40.0,914.719,219.084,1482.893,1499.096,325.625,56.693,71.567,72.389,71.618,54.728,1.479,2.287,0.319,68.563,54.851,67.006
0.0,48.515,40.0,60.0,40.0,926.956,215.558,1522.249,1513.13,344.648,50.327,71.519,72.389,71.561,48.387,1.457,2.298,0.311,68.563,54.851,67.032
0.0,51.279,40.0,60.0,40.0,940.0,211.77,1562.942,1527.555,364.431,51.141,71.464,72.391,71.505,49.226,1.433,2.307,0.303,68.563,54.851,66.993
0.0,46.02,40.0,60.0,40.0,953.268,207.906,1602.997,1541.661,384.007,59.966,71.432,72.384,71.456,58.074,1.407,2.315,0.294,68.563,54.851,67.09
0.0,41.27,40.0,60.0,40.0,966.295,204.113,1641.047,1554.972,402.704,58.802,71.373,72.37,71.41,56.929,1.38,2.322,0.286,68.563,54.851,67.051
0.0,42.131,40.0,60.0,40.0,978.117,200.676,1674.526,1566.618,419.232,56.006,71.323,72.353,71.36,54.15,1.355,2.327,0.28,68.563,54.851,67.038
0.0,51.214,40.0,60.0,40.0,987.793,197.861,1701.223,1575.888,432.457,48.844,71.277,72.343,71.312,47.0,1.334,2.33,0.274,68.563,54.851,67.019
0.0,51.838,40.0,60.0,40.0,995.1,195.664,1720.983,1582.963,441.556,51.606,71.271,72.333,71.281,49.771,1.317,2.332,0.27,68.563,54.851,67.103
0.0,47.418,40.0,60.0,40.0,1000.43,193.876,1735.186,1588.629,446.376,57.64,71.251,72.318,71.263,55.811,1.302,2.334,0.266,68.563,54.851,67.077
0.0,44.136,40.0,60.0,40.0,1003.52,192.825,1743.34,1591.918,449.129,59.59,71.222,72.298,71.238,57.766,1.294,2.334,0.264,68.563,54.851,67.051
0.0,42.621,40.0,60.0,40.0,1004.39,192.548,1745.635,1592.781,449.912,58.347,71.218,72.279,71.223,56.524,1.292,2.335,0.264,68.563,54.851,67.103
0.0,44.803,40.0,60.0,40.0,1003.11,192.969,1742.261,1591.469,448.767,55.909,71.204,72.261,71.214,54.085,1.295,2.334,0.265,68.563,54.851,67.077
0.0,48.896,40.0,60.0,40.0,999.788,194.04,1733.486,1588.111,445.776,51.848,71.188,72.247,71.201,50.022,1.304,2.334,0.267,68.563,54.851,67.051
0.0,52.148,40.0,60.0,40.0,995.229,195.502,1721.329,1583.481,441.614,50.703,71.186,72.238,71.191,48.873,1.317,2.332,0.269,68.563,54.851,67.051
0.0,51.615,40.0,60.0,40.0,989.529,197.164,1705.947,1578.146,434.657,52.551,71.193,72.229,71.189,50.716,1.33,2.331,0.273,68.563,54.851,67.038
0.0,48.113,40.0,60.0,40.0,983.649,198.834,1689.864,1572.71,426.647,56.972,71.194,72.219,71.191,55.131,1.343,2.329,0.276,68.563,54.851,67.006
0.0,44.893,40.0,60.0,40.0,977.693,200.552,1673.343,1567.032,418.452,59.491,71.198,72.208,71.193,57.642,1.356,2.327,0.279,68.563,54.851,66.993
0.0,43.583,40.0,60.0,40.0,972.203,202.144,1657.901,1561.69,410.814,58.202,71.202,72.199,71.198,56.347,1.368,2.325,0.282,68.563,54.851,66.98
0.0,45.698,40.0,60.0,40.0,967.328,203.566,1644.011,1556.85,403.962,55.765,71.22,72.192,71.211,53.904,1.378,2.323,0.285,68.563,54.851,67.019
0.0,49.292,40.0,60.0,40.0,963.25,204.76,1632.264,1552.739,398.181,51.957,71.228,72.189,71.224,50.09,1.386,2.321,0.288,68.563,54.851,66.993
0.0,52.33,40.0,60.0,40.0,959.897,205.748,1622.516,1549.296,393.395,51.196,71.238,72.189,71.233,49.323,1.393,2.319,0.29,68.563,54.851,66.993
0.0,52.066,40.0,60.0,40.0,957.546,206.442,1615.629,1546.859,390.018,52.803,71.225,72.189,71.23,50.926,1.398,2.318,0.291,68.563,54.851,66.902
0.0,48.87,40.0,60.0,40.0,956.069,206.884,1611.285,1545.298,387.895,56.6,71.243,72.187,71.232,54.721,1.401,2.317,0.292,68.563,54.851,66.967
0.0,46.07,40.0,60.0,40.0,955.525,207.053,1609.68,1544.701,387.116,59.484,71.226,72.184,71.233,57.604,1.402,2.317,0.293,68.563,54.851,66.876
0.0,44.334,40.0,60.0,40.0,955.702,207.014,1610.203,1544.84,387.383,58.025,71.207,72.179,71.219,56.145,1.402,2.317,0.292,68.563,54.851,66.837
0.0,45.014,40.0,60.0,40.0,956.297,206.848,1611.958,1545.424,388.251,55.527,71.179,72.171,71.198,53.648,1.401,2.317,0.292,68.563,54.851,66.74
0.0,48.984,40.0,60.0,40.0,956.764,206.719,1613.332,1545.884,388.932,51.577,71.167,72.167,71.179,49.698,1.4,2.317,0.292,68.563,54.851,66.727
0.0,52.058,40.0,60.0,40.0,957.139,206.61,1614.436,1546.266,389.474,50.819,71.168,72.165,71.171,48.941,1.399,2.318,0.292,68.563,54.851,66.747
0.0,51.363,40.0,60.0,40.0,957.501,206.505,1615.499,1546.639,389.997,52.658,71.165,72.162,71.167,50.78,1.398,2.318,0.291,68.563,54.851,66.747
0.0,47.946,40.0,60.0,40.0,957.883,206.392,1616.62,1547.036,390.546,56.873,71.176,72.158,71.168,54.996,1.397,2.318,0.291,68.563,54.851,66.812
0.0,44.616,40.0,60.0,40.0,958.252,206.281,1617.704,1547.425,391.076,59.122,71.187,72.151,71.178,57.246,1.397,2.318,0.291,68.563,54.851,66.876
0.0,42.86,40.0,60.0,40.0,958.532,206.196,1618.524,1547.725,391.475,57.796,71.181,72.142,71.182,55.92,1.396,2.318,0.291,68.563,54.851,66.876
0.0,45.129,40.0,60.0,40.0,958.644,206.16,1618.852,1547.853,391.633,55.221,71.204,72.136,71.193,53.345,1.396,2.318,0.291,68.563,54.851,67.006
0.0,49.195,40.0,60.0,40.0,958.652,206.151,1618.874,1547.885,391.639,51.127,71.197,72.132,71.201,49.251,1.396,2.318,0.291,68.563,54.851,66.98
0.0,51.743,40.0,60.0,40.0,958.389,206.223,1618.105,1547.63,391.257,50.567,71.194,72.13,71.197,48.691,1.396,2.318,0.291,68.563,54.851,66.98
0.0,50.139,40.0,60.0,40.0,958.11,206.299,1617.287,1547.362,390.85,53.59,71.201,72.128,71.197,51.713,1.397,2.318,0.291,68.563,54.851,67.006
0.0,46.639,40.0,60.0,40.0,957.845,206.371,1616.509,1547.109,390.463,57.942,71.208,72.123,71.202,56.065,1.397,2.318,0.291,68.563,54.851,67.051
0.0,43.457,40.0,60.0,40.0,957.613,206.436,1615.826,1546.88,390.127,58.838,71.196,72.116,71.2,56.96,1.398,2.318,0.291,68.563,54.851,67.006
0.0,42.749,40.0,60.0,40.0,957.699,206.408,1616.081,1546.98,390.248,55.837,71.185,72.108,71.193,53.959,1.398,2.318,0.291,68.563,54.851,66.993
0.0,49.215,40.0,60.0,40.0,957.452,206.479,1615.356,1546.728,389.893,50.792,71.187,72.105,71.189,48.914,1.398,2.318,0.291,68.563,54.851,67.006
0.0,52.791,40.0,60.0,40.0,957.218,206.546,1614.666,1546.494,389.551,50.788,71.207,72.108,71.197,48.91,1.399,2.318,0.291,68.563,54.851,67.077
0.0,46.868,40.0,60.0,40.0,957.014,206.605,1614.068,1546.285,389.257,57.752,71.19,72.103,71.195,55.873,1.399,2.318,0.292,68.563,54.851,67.019
0.0,43.047,40.0,60.0,40.0,956.916,206.634,1613.777,1546.183,389.115,58.821,71.198,72.096,71.192,56.942,1.399,2.318,0.292,68.563,54.851,67.09
0.0,42.32,40.0,60.0,40.0,956.951,206.627,1613.881,1546.206,389.169,55.936,71.183,72.089,71.192,54.057,1.399,2.318,0.292,68.563,54.851,67.032
0.0,49.17,40.0,60.0,40.0,956.779,206.679,1613.374,1546.024,388.923,50.496,71.176,72.086,71.184,48.617,1.4,2.317,0.292,68.563,54.851,67.006
0.0,52.074,40.0,60.0,40.0,956.488,206.765,1612.517,1545.718,388.502,50.781,71.174,72.089,71.177,48.902,1.4,2.317,0.292,68.563,54.851,66.993
0.0,46.41,40.0,60.0,40.0,956.273,206.827,1611.885,1545.498,388.193,60.068,71.168,72.086,71.169,58.188,1.401,2.317,0.292,68.563,54.851,66.98
0.0,41.542,40.0,60.0,40.0,956.393,206.795,1612.239,1545.614,388.367,58.476,71.185,72.078,71.175,56.596,1.4,2.317,0.292,68.563,54.851,67.09
0.0,42.701,40.0,60.0,40.0,956.52,206.761,1612.614,1545.736,388.553,55.45,71.18,72.072,71.183,53.571,1.4,2.317,0.292,68.563,54.851,67.064
0.0,51.117,40.0,60.0,40.0,956.472,206.776,1612.472,1545.68,388.485,49.013,71.171,72.072,71.178,47.133,1.4,2.317,0.292,68.563,54.851,67.032
0.0,51.036,40.0,60.0,40.0,956.449,206.783,1612.405,1545.657,388.453,51.561,71.167,72.073,71.17,49.681,1.4,2.317,0.292,68.563,54.851,67.006
0.0,45.734,40.0,60.0,40.0,956.236,206.849,1611.776,1545.423,388.149,59.681,71.169,72.069,71.166,57.802,1.401,2.317,0.292,68.563,54.851,67.032
0.0,41.408,40.0,60.0,40.0,956.386,206.803,1612.218,1545.584,388.363,58.394,71.151,72.061,71.16,56.515,1.4,2.317,0.292,68.563,54.851,66.98
0.0,42.595,40.0,60.0,40.0,956.414,206.797,1612.303,1545.609,388.406,55.373,71.145,72.055,71.152,53.494,1.4,2.317,0.292,68.563,54.851,66.98
0.0,50.938,40.0,60.0,40.0,956.238,206.847,1611.783,1545.43,388.15,48.985,71.13,72.056,71.142,47.106,1.401,2.317,0.292,68.563,54.851,66.902
0.0,50.562,40.0,60.0,40.0,956.055,206.9,1611.243,1545.243,387.885,52.009,71.13,72.057,71.132,50.129,1.401,2.317,0.292,68.563,54.851,66.902
0.0,45.267,40.0,60.0,40.0,955.876,206.95,1610.715,1545.065,387.622,59.529,71.127,72.053,71.126,57.649,1.401,2.317,0.292,68.563,54.851,66.902
0.0,41.329,40.0,60.0,40.0,955.819,206.967,1610.548,1545.005,387.541,58.341,71.146,72.046,71.135,56.461,1.402,2.317,0.292,68.563,54.851,67.019
0.0,42.625,40.0,60.0,40.0,955.819,206.967,1610.55,1545.004,387.543,55.259,71.125,72.041,71.136,53.378,1.402,2.317,0.292,68.563,54.851,66.928
0.0,50.855,40.0,60.0,40.0,955.699,207.0,1610.194,1544.888,387.367,48.97,71.143,72.042,71.137,47.09,1.402,2.317,0.292,68.563,54.851,67.006
0.0,50.451,40.0,60.0,40.0,955.612,207.024,1609.935,1544.803,387.239,52.107,71.144,72.044,71.142,50.227,1.402,2.317,0.292,68.563,54.851,66.993
0.0,45.155,40.0,60.0,40.0,955.408,207.087,1609.333,1544.581,386.947,59.533,71.137,72.04,71.138,57.653,1.402,2.317,0.293,68.563,54.851,66.98
0.0,41.086,40.0,60.0,40.0,955.521,207.054,1609.67,1544.699,387.11,58.345,71.13,72.034,71.133,56.464,1.402,2.317,0.293,68.563,54.851,66.98
0.0,42.653,40.0,60.0,40.0,955.656,207.015,1610.066,1544.835,387.306,55.174,71.143,72.029,71.139,53.294,1.402,2.317,0.292,68.563,54.851,67.038
0.0,50.81,40.0,60.0,40.0,955.524,207.055,1609.677,1544.692,387.116,48.949,71.13,72.03,71.139,47.068,1.402,2.317,0.293,68.563,54.851,66.98
0.0,50.259,40.0,60.0,40.0,955.408,207.091,1609.335,1544.564,386.95,52.243,71.13,72.032,71.131,50.362,1.402,2.317,0.293,68.563,54.851,66.967
0.0,44.882,40.0,60.0,40.0,955.264,207.137,1608.909,1544.404,386.744,59.477,71.128,72.028,71.127,57.597,1.403,2.317,0.293,68.563,54.851,66.98
0.0,41.101,40.0,60.0,40.0,955.269,207.139,1608.923,1544.396,386.755,58.31,71.127,72.022,71.127,56.429,1.403,2.317,0.293,68.563,54.851,66.993
0.0,42.623,40.0,60.0,40.0,955.309,207.131,1609.041,1544.425,386.816,55.165,71.129,72.018,71.13,53.284,1.403,2.317,0.293,68.563,54.851,67.019
0.0,50.727,40.0,60.0,40.0,955.066,207.206,1608.325,1544.157,386.468,48.944,71.111,72.019,71.123,47.063,1.403,2.316,0.293,68.563,54.851,66.928
0.0,50.036,40.0,60.0,40.0,954.813,207.285,1607.577,1543.877,386.105,52.507,71.123,72.022,71.118,50.625,1.404,2.316,0.293,68.563,54.851,66.98
0.0,44.696,40.0,60.0,40.0,954.544,207.369,1606.78,1543.58,385.718,59.428,71.119,72.018,71.118,57.547,1.404,2.316,0.293,68.563,54.851,66.954
0.0,41.248,40.0,60.0,40.0,954.443,207.403,1606.482,1543.457,385.577,58.282,71.11,72.013,71.114,56.4,1.404,2.316,0.293,68.563,54.851,66.941
0.0,42.631,40.0,60.0,40.0,954.435,207.41,1606.458,1543.43,385.568,55.168,71.119,72.009,71.117,53.286,1.404,2.316,0.293,68.563,54.851,66.993
0.0,50.721,40.0,60.0,40.0,954.165,207.495,1605.659,1543.131,385.183,49.013,71.115,72.011,71.119,47.131,1.405,2.316,0.293,68.563,54.851,66.954
0.0,50.063,40.0,60.0,40.0,953.919,207.572,1604.93,1542.856,384.829,52.499,71.117,72.014,71.116,50.616,1.405,2.316,0.294,68.563,54.851,66.954
0.0,44.739,40.0,60.0,40.0,953.665,207.651,1604.177,1542.573,384.465,59.43,71.128,72.011,71.119,57.547,1.406,2.316,0.294,68.563,54.851,67.006
0.0,41.169,40.0,60.0,40.0,953.574,207.683,1603.906,1542.46,384.336,58.292,71.117,72.006,71.121,56.409,1.406,2.316,0.294,68.563,54.851,66.98
0.0,42.651,40.0,60.0,40.0,953.552,207.694,1603.84,1542.422,384.308,55.165,71.128,72.003,71.124,53.281,1.406,2.316,0.294,68.563,54.851,67.051
0.0,50.735,40.0,60.0,40.0,953.264,207.783,1602.987,1542.105,383.893,48.964,71.154,72.005,71.142,47.08,1.407,2.315,0.294,68.563,54.851,67.129
0.0,50.117,40.0,60.0,40.0,953.008,207.862,1602.227,1541.822,383.525,52.39,71.141,72.009,71.145,50.506,1.407,2.315,0.294,68.563,54.851,67.038
0.0,44.742,40.0,60.0,40.0,952.749,207.942,1601.456,1541.535,383.152,59.441,71.136,72.006,71.137,57.557,1.408,2.315,0.294,68.563,54.851,67.051
0.0,41.169,40.0,60.0,40.0,952.653,207.974,1601.172,1541.42,383.016,58.279,71.121,72.001,71.129,56.395,1.408,2.315,0.294,68.563,54.851,66.993
0.0,42.668,40.0,60.0,40.0,952.625,207.986,1601.088,1541.378,382.978,55.122,71.126,71.998,71.127,53.237,1.408,2.315,0.294,68.563,54.851,67.032
0.0,50.698,40.0,60.0,40.0,952.317,208.08,1600.171,1541.042,382.532,49.003,71.119,72.001,71.125,47.118,1.409,2.315,0.295,68.563,54.851,66.98
0.0,49.977,40.0,60.0,40.0,952.026,208.168,1599.305,1540.725,382.112,52.566,71.105,72.005,71.113,50.68,1.409,2.315,0.295,68.563,54.851,66.902
0.0,44.614,40.0,60.0,40.0,951.719,208.261,1598.392,1540.391,381.667,59.381,71.106,72.002,71.104,57.495,1.41,2.315,0.295,68.563,54.851,66.915
0.0,41.303,40.0,60.0,40.0,951.572,208.307,1597.953,1540.227,381.454,58.242,71.096,71.998,71.101,56.355,1.41,2.315,0.295,68.563,54.851,66.889
0.0,42.572,40.0,60.0,40.0,951.523,208.324,1597.805,1540.165,381.385,55.125,71.109,71.995,71.104,53.238,1.41,2.314,0.295,68.563,54.851,66.954
0.0,50.673,40.0,60.0,40.0,951.185,208.425,1596.799,1539.803,380.894,49.012,71.098,71.998,71.106,47.125,1.411,2.314,0.295,68.563,54.851,66.889
0.0,49.939,40.0,60.0,40.0,950.881,208.516,1595.891,1539.474,380.45,52.607,71.108,72.002,71.103,50.72,1.411,2.314,0.296,68.563,54.851,66.915
0.0,44.585,40.0,60.0,40.0,950.59,208.603,1595.019,1539.16,380.026,59.371,71.108,72.0,71.105,57.484,1.412,2.314,0.296,68.563,54.851,66.915
0.0,41.253,40.0,60.0,40.0,950.471,208.64,1594.666,1539.028,379.856,58.25,71.106,71.996,71.106,56.362,1.412,2.314,0.296,68.563,54.851,66.928
0.0,42.616,40.0,60.0,40.0,950.478,208.639,1594.687,1539.03,379.868,55.113,71.111,71.993,71.11,53.224,1.412,2.314,0.296,68.563,54.851,66.954
0.0,50.699,40.0,60.0,40.0,950.232,208.713,1593.949,1538.764,379.507,49.026,71.123,71.996,71.118,47.137,1.413,2.314,0.296,68.563,54.851,66.993
0.0,50.053,40.0,60.0,40.0,950.063,208.764,1593.444,1538.58,379.262,52.442,71.14,72.001,71.129,50.554,1.413,2.314,0.296,68.563,54.851,67.038
0.0,44.706,40.0,60.0,40.0,949.911,208.81,1592.99,1538.414,379.041,59.419,71.133,71.999,71.132,57.53,1.413,2.314,0.296,68.563,54.851,67.019
0.0,41.126,40.0,60.0,40.0,949.941,208.803,1593.08,1538.441,379.086,58.293,71.139,71.995,71.134,56.404,1.413,2.314,0.296,68.563,54.851,67.064
0.0,42.659,40.0,60.0,40.0,950.068,208.767,1593.46,1538.571,379.273,55.098,71.155,71.993,71.147,53.209,1.413,2.314,0.296,68.563,54.851,67.129
0.0,50.702,40.0,60.0,40.0,949.938,208.805,1593.071,1538.43,379.085,48.994,71.16,71.996,71.158,47.105,1.413,2.314,0.296,68.563,54.851,67.129
0.0,50.011,40.0,60.0,40.0,949.861,208.829,1592.84,1538.346,378.972,52.51,71.163,72.001,71.16,50.621,1.413,2.313,0.296,68.563,54.851,67.129
0.0,44.651,40.0,60.0,40.0,949.786,208.852,1592.613,1538.263,378.861,59.414,71.165,71.999,71.16,57.525,1.414,2.313,0.296,68.563,54.851,67.155
0.0,41.186,40.0,60.0,40.0,949.878,208.826,1592.892,1538.358,378.998,58.309,71.186,71.995,71.172,56.42,1.413,2.314,0.296,68.563,54.851,67.259
0.0,42.573,40.0,60.0,40.0,950.072,208.769,1593.471,1538.56,379.282,55.185,71.198,71.993,71.191,53.296,1.413,2.314,0.296,68.563,54.851,67.311
0.0,50.713,40.0,60.0,40.0,950.014,208.787,1593.298,1538.499,379.197,48.977,71.214,71.996,71.205,47.088,1.413,2.314,0.296,68.563,54.851,67.369
0.0,50.098,40.0,60.0,40.0,949.992,208.794,1593.233,1538.474,379.167,52.469,71.222,72.001,71.215,50.58,1.413,2.314,0.296,68.563,54.851,67.395
0.0,44.791,40.0,60.0,40.0,949.988,208.795,1593.221,1538.467,379.16,59.505,71.246,71.999,71.229,57.616,1.413,2.314,0.296,68.563,54.851,67.492
0.0,41.119,40.0,60.0,40.0,950.167,208.743,1593.754,1538.655,379.423,58.353,71.223,71.996,71.232,56.464,1.413,2.314,0.296,68.563,54.851,67.395
0.0,42.707,40.0,60.0,40.0,950.417,208.67,1594.504,1538.918,379.789,55.12,71.196,71.993,71.214,53.231,1.412,2.314,0.296,68.563,54.851,67.298
0.0,50.782,40.0,60.0,40.0,950.382,208.68,1594.4,1538.882,379.738,49.06,71.208,71.996,71.207,47.172,1.412,2.314,0.296,68.563,54.851,67.343
0.0,50.254,40.0,60.0,40.0,950.385,208.68,1594.409,1538.884,379.741,52.258,71.214,72.001,71.211,50.369,1.412,2.314,0.296,68.563,54.851,67.356
0.0,44.94,40.0,60.0,40.0,950.35,208.69,1594.303,1538.849,379.69,59.501,71.209,71.999,71.208,57.613,1.412,2.314,0.296,68.563,54.851,67.33
0.0,40.879,40.0,60.0,40.0,950.419,208.669,1594.511,1538.923,379.792,58.319,71.208,71.995,71.207,56.43,1.412,2.314,0.296,68.563,54.851,67.356
0.0,42.802,40.0,60.0,40.0,950.458,208.658,1594.625,1538.965,379.848,54.99,71.206,71.992,71.209,53.102,1.412,2.314,0.296,68.563,54.851,67.356
0.0,50.794,40.0,60.0,40.0,950.187,208.736,1593.816,1538.68,379.451,49.059,71.209,71.995,71.21,47.17,1.413,2.314,0.296,68.563,54.851,67.356
0.0,50.317,40.0,60.0,40.0,950.004,208.789,1593.268,1538.488,379.183,52.209,71.234,72.0,71.22,50.32,1.413,2.314,0.296,68.563,54.851,67.44
0.0,45.137,40.0,60.0,40.0,949.856,208.833,1592.825,1538.333,378.965,59.582,71.217,71.999,71.221,57.693,1.413,2.313,0.296,68.563,54.851,67.356
0.0,41.115,40.0,60.0,40.0,949.932,208.81,1593.052,1538.414,379.076,58.391,71.203,71.995,71.211,56.502,1.413,2.314,0.296,68.563,54.851,67.311
0.0,42.628,40.0,60.0,40.0,950.04,208.778,1593.377,1538.532,379.234,55.165,71.169,71.992,71.192,53.276,1.413,2.314,0.296,68.563,54.851,67.168
0.0,50.74,40.0,60.0,40.0,949.837,208.836,1592.768,1538.319,378.937,48.938,71.158,71.995,71.17,47.049,1.413,2.313,0.296,68.563,54.851,67.129
0.0,50.094,40.0,60.0,40.0,949.587,208.909,1592.02,1538.055,378.571,52.501,71.182,71.999,71.171,50.612,1.414,2.313,0.296,68.563,54.851,67.233
0.0,44.826,40.0,60.0,40.0,949.326,208.985,1591.237,1537.781,378.187,59.489,71.185,71.997,71.179,57.6,1.415,2.313,0.297,68.563,54.851,67.233
0.0,41.245,40.0,60.0,40.0,949.246,209.008,1590.996,1537.698,378.069,58.389,71.174,71.994,71.178,56.499,1.415,2.313,0.297,68.563,54.851,67.194
0.0,42.605,40.0,60.0,40.0,949.274,209.0,1591.08,1537.728,378.11,55.266,71.148,71.992,71.165,53.377,1.415,2.313,0.297,68.563,54.851,67.077
0.0,50.767,40.0,60.0,40.0,949.064,209.061,1590.45,1537.508,377.802,49.033,71.14,71.995,71.149,47.143,1.415,2.313,0.297,68.563,54.851,67.038
0.0,50.246,40.0,60.0,40.0,948.872,209.117,1589.873,1537.304,377.52,52.367,71.151,71.999,71.147,50.476,1.415,2.313,0.297,68.563,54.851,67.077
0.0,45.0,40.0,60.0,40.0,948.689,209.17,1589.324,1537.112,377.251,59.522,71.149,71.998,71.147,57.632,1.416,2.313,0.297,68.563,54.851,67.064
0.0,41.217,40.0,60.0,40.0,948.702,209.166,1589.363,1537.126,377.27,58.354,71.125,71.994,71.137,56.463,1.416,2.313,0.297,68.563,54.851,66.98
0.0,42.662,40.0,60.0,40.0,948.766,209.147,1589.558,1537.196,377.363,55.244,71.127,71.991,71.13,53.353,1.416,2.313,0.297,68.563,54.851,67.006
0.0,50.772,40.0,60.0,40.0,948.577,209.202,1588.988,1536.996,377.085,49.0,71.147,71.994,71.139,47.108,1.416,2.313,0.297,68.563,54.851,67.077
0.0,50.306,40.0,60.0,40.0,948.404,209.253,1588.469,1536.813,376.832,52.26,71.154,71.999,71.149,50.369,1.416,2.313,0.297,68.563,54.851,67.09
0.0,45.019,40.0,60.0,40.0,948.241,209.3,1587.979,1536.638,376.592,59.509,71.139,71.997,71.144,57.618,1.417,2.313,0.297,68.563,54.851,67.006
0.0,41.121,40.0,60.0,40.0,948.248,209.298,1587.999,1536.645,376.601,58.331,71.106,71.993,71.125,56.439,1.417,2.313,0.297,68.563,54.851,66.889
0.0,42.851,40.0,60.0,40.0,948.288,209.287,1588.12,1536.689,376.661,55.127,71.092,71.991,71.105,53.236,1.417,2.313,0.297,68.563,54.851,66.85
0.0,50.821,40.0,60.0,40.0,948.078,209.348,1587.49,1536.468,376.353,49.202,71.099,71.994,71.1,47.31,1.417,2.312,0.297,68.563,54.851,66.863
0.0,50.44,40.0,60.0,40.0,947.963,209.381,1587.143,1536.344,376.184,52.19,71.112,71.999,71.105,50.298,1.417,2.312,0.297,68.563,54.851,66.902
0.0,45.24,40.0,60.0,40.0,947.873,209.408,1586.872,1536.249,376.05,59.495,71.089,71.998,71.098,57.603,1.417,2.312,0.297,68.563,54.851,66.786
0.0,40.921,40.0,60.0,40.0,947.929,209.391,1587.04,1536.309,376.133,58.254,71.085,71.993,71.088,56.362,1.417,2.312,0.297,68.563,54.851,66.812
0.0,43.006,40.0,60.0,40.0,947.904,209.398,1586.966,1536.285,376.096,54.932,71.099,71.99,71.094,53.039,1.417,2.312,0.297,68.563,54.851,66.889
0.0,50.813,40.0,60.0,40.0,947.589,209.49,1586.017,1535.95,375.632,49.169,71.109,71.993,71.105,47.276,1.418,2.312,0.298,68.563,54.851,66.902
0.0,50.328,40.0,60.0,40.0,947.389,209.549,1585.413,1535.737,375.338,52.251,71.117,71.998,71.111,50.358,1.418,2.312,0.298,68.563,54.851,66.915
0.0,45.206,40.0,60.0,40.0,947.232,209.595,1584.942,1535.57,375.107,59.528,71.13,71.997,71.119,57.635,1.419,2.312,0.298,68.563,54.851,66.967
0.0,41.249,40.0,60.0,40.0,947.313,209.571,1585.188,1535.656,375.227,58.325,71.108,71.993,71.118,56.432,1.418,2.312,0.298,68.563,54.851,66.889
0.0,42.766,40.0,60.0,40.0,947.433,209.536,1585.545,1535.785,375.401,55.167,71.11,71.991,71.112,53.273,1.418,2.312,0.298,68.563,54.851,66.915
0.0,50.817,40.0,60.0,40.0,947.294,209.576,1585.128,1535.637,375.199,49.135,71.127,71.994,71.12,47.242,1.419,2.312,0.298,68.563,54.851,66.98
0.0,50.383,40.0,60.0,40.0,947.219,209.598,1584.901,1535.556,375.088,52.275,71.133,71.999,71.128,50.382,1.419,2.312,0.298,68.563,54.851,66.98
0.0,45.171,40.0,60.0,40.0,947.163,209.615,1584.732,1535.496,375.005,59.498,71.104,71.998,71.116,57.605,1.419,2.312,0.298,68.563,54.851,66.85
0.0,41.292,40.0,60.0,40.0,947.296,209.576,1585.135,1535.639,375.202,58.339,71.123,71.994,71.113,56.446,1.419,2.312,0.298,68.563,54.851,66.98
0.0,42.822,40.0,60.0,40.0,947.462,209.527,1585.633,1535.815,375.445,55.254,71.156,71.992,71.138,53.361,1.418,2.312,0.298,68.563,54.851,67.116
0.0,50.841,40.0,60.0,40.0,947.405,209.544,1585.464,1535.755,375.362,49.051,71.159,71.995,71.156,47.158,1.418,2.312,0.298,68.563,54.851,67.103
0.0,50.426,40.0,60.0,40.0,947.364,209.556,1585.339,1535.709,375.301,52.195,71.158,71.999,71.157,50.302,1.418,2.312,0.298,68.563,54.851,67.09
0.0,45.162,40.0,60.0,40.0,947.308,209.573,1585.17,1535.649,375.22,59.528,71.142,71.998,71.149,57.635,1.419,2.312,0.298,68.563,54.851,67.006
0.0,41.281,40.0,60.0,40.0,947.413,209.542,1585.487,1535.762,375.373,58.321,71.116,71.994,71.131,56.428,1.418,2.312,0.298,68.563,54.851,66.928
0.0,42.808,40.0,60.0,40.0,947.514,209.512,1585.79,1535.869,375.522,55.2,71.135,71.991,71.129,53.307,1.418,2.312,0.298,68.563,54.851,67.032
0.0,50.853,40.0,60.0,40.0,947.351,209.56,1585.301,1535.697,375.281,49.146,71.13,71.994,71.134,47.252,1.418,2.312,0.298,68.563,54.851,66.967
0.0,50.475,40.0,60.0,40.0,947.223,209.597,1584.915,1535.56,375.093,52.153,71.132,71.999,71.131,50.259,1.419,2.312,0.298,68.563,54.851,66.98
0.0,45.234,40.0,60.0,40.0,947.077,209.64,1584.473,1535.405,374.878,59.53,71.12,71.998,71.124,57.636,1.419,2.312,0.298,68.563,54.851,66.915
0.0,41.324,40.0,60.0,40.0,947.107,209.631,1584.563,1535.438,374.922,58.356,71.108,71.993,71.115,56.463,1.419,2.312,0.298,68.563,54.851,66.889
0.0,42.79,40.0,60.0,40.0,947.155,209.617,1584.709,1535.489,374.993,55.206,71.085,71.991,71.101,53.312,1.419,2.312,0.298,68.563,54.851,66.799
0.0,50.834,40.0,60.0,40.0,946.928,209.683,1584.025,1535.25,374.658,49.103,71.094,71.994,71.094,47.209,1.419,2.312,0.298,68.563,54.851,66.824
0.0,50.367,40.0,60.0,40.0,946.703,209.748,1583.347,1535.01,374.326,52.24,71.084,71.998,71.09,50.346,1.42,2.312,0.298,68.563,54.851,66.76
0.0,45.111,40.0,60.0,40.0,946.441,209.825,1582.555,1534.731,373.94,59.488,71.081,71.997,71.081,57.593,1.42,2.311,0.298,68.563,54.851,66.76
0.0,41.331,40.0,60.0,40.0,946.345,209.852,1582.265,1534.63,373.798,58.323,71.074,71.993,71.077,56.428,1.42,2.311,0.298,68.563,54.851,66.74
0.0,42.77,40.0,60.0,40.0,946.292,209.868,1582.104,1534.574,373.718,55.219,71.083,71.99,71.08,53.324,1.421,2.311,0.298,68.563,54.851,66.799
0.0,50.806,40.0,60.0,40.0,946.01,209.95,1581.253,1534.275,373.303,49.074,71.105,71.993,71.095,47.179,1.421,2.311,0.299,68.563,54.851,66.863
0.0,50.343,40.0,60.0,40.0,945.768,210.021,1580.52,1534.016,372.944,52.277,71.091,71.998,71.096,50.381,1.422,2.311,0.299,68.563,54.851,66.773
0.0,45.126,40.0,60.0,40.0,945.55,210.085,1579.86,1533.782,372.622,59.517,71.099,71.997,71.092,57.622,1.422,2.311,0.299,68.563,54.851,66.837
0.0,41.33,40.0,60.0,40.0,945.555,210.083,1579.876,1533.787,372.631,58.382,71.109,71.993,71.102,56.486,1.422,2.311,0.299,68.563,54.851,66.889
0.0,42.681,40.0,60.0,40.0,945.669,210.05,1580.22,1533.909,372.798,55.314,71.125,71.991,71.117,53.418,1.422,2.311,0.299,68.563,54.851,66.954
0.0,50.845,40.0,60.0,40.0,945.591,210.073,1579.985,1533.826,372.684,49.102,71.119,71.994,71.123,47.205,1.422,2.311,0.299,68.563,54.851,66.902
0.0,50.488,40.0,60.0,40.0,945.58,210.076,1579.952,1533.812,372.668,52.116,71.109,71.999,71.114,50.22,1.422,2.311,0.299,68.563,54.851,66.85
0.0,45.213,40.0,60.0,40.0,945.57,210.08,1579.92,1533.8,372.654,59.545,71.103,71.998,71.105,57.649,1.422,2.311,0.299,68.563,54.851,66.837
0.0,41.265,40.0,60.0,40.0,945.74,210.03,1580.436,1533.981,372.905,58.365,71.087,71.994,71.096,56.47,1.422,2.311,0.299,68.563,54.851,66.773
0.0,42.744,40.0,60.0,40.0,945.93,209.975,1581.012,1534.185,373.185,55.24,71.086,71.991,71.09,53.345,1.421,2.311,0.299,68.563,54.851,66.786
0.0,50.844,40.0,60.0,40.0,945.856,209.996,1580.788,1534.104,373.076,49.075,71.102,71.994,71.096,47.18,1.421,2.311,0.299,68.563,54.851,66.85
0.0,50.437,40.0,60.0,40.0,945.788,210.016,1580.579,1534.03,372.976,52.166,71.096,71.999,71.098,50.27,1.421,2.311,0.299,68.563,54.851,66.786
0.0,45.179,40.0,60.0,40.0,945.695,210.044,1580.3,1533.932,372.838,59.519,71.086,71.998,71.089,57.623,1.422,2.311,0.299,68.563,54.851,66.76
0.0,41.26,40.0,60.0,40.0,945.755,210.026,1580.48,1533.997,372.926,58.336,71.061,71.993,71.075,56.441,1.422,2.311,0.299,68.563,54.851,66.675
0.0,42.818,40.0,60.0,40.0,945.817,210.007,1580.668,1534.064,373.018,55.244,71.083,71.991,71.074,53.348,1.421,2.311,0.299,68.563,54.851,66.799
0.0,50.849,40.0,60.0,40.0,945.639,210.059,1580.13,1533.875,372.756,49.087,71.115,71.994,71.098,47.191,1.422,2.311,0.299,68.563,54.851,66.902
0.0,50.478,40.0,60.0,40.0,945.502,210.099,1579.714,1533.729,372.552,52.123,71.093,71.999,71.101,50.227,1.422,2.311,0.299,68.563,54.851,66.773
0.0,45.259,40.0,60.0,40.0,945.361,210.14,1579.288,1533.578,372.344,59.566,71.112,71.998,71.1,57.67,1.422,2.311,0.299,68.563,54.851,66.876
0.0,41.297,40.0,60.0,40.0,945.545,210.086,1579.845,1533.777,372.615,58.407,71.115,71.997,71.111,56.511,1.422,2.311,0.299,68.563,54.851,66.876
0.0,42.662,40.0,60.0,40.0,945.28,210.164,1579.042,1533.492,372.224,55.318,71.088,71.961,71.105,53.422,1.422,2.311,0.299,68.563,54.851,66.889
0.0,50.796,40.0,60.0,40.0,936.713,212.675,1552.809,1524.167,359.445,48.957,71.055,71.891,71.078,47.052,1.439,2.305,0.305,68.563,54.851,66.85
0.0,49.862,40.0,60.0,40.0,918.22,218.082,1494.265,1503.144,331.114,52.648,71.036,71.831,71.051,50.716,1.473,2.29,0.317,68.563,54.851,66.675
0.0,43.692,40.0,60.0,40.0,893.479,225.204,1412.088,1473.12,291.799,58.719,71.077,71.77,71.053,56.739,1.514,2.266,0.334,68.563,54.851,66.637
0.0,39.489,40.0,60.0,40.0,860.917,231.847,1312.101,1433.969,245.205,56.311,71.158,71.717,71.101,54.261,1.549,2.224,0.353,68.451,54.761,66.572
0.0,49.194,40.0,60.0,40.0,810.928,232.368,1205.772,1383.367,198.957,48.495,71.273,71.682,71.183,46.387,1.548,2.148,0.367,67.832,54.266,66.598
0.0,44.617,40.0,60.0,40.0,760.876,232.219,1098.585,1331.611,153.511,57.951,71.413,71.653,71.288,55.784,1.545,2.071,0.381,67.239,53.791,66.624
0.0,38.503,40.0,60.0,40.0,710.676,231.255,996.725,1281.445,111.553,55.547,71.576,71.631,71.419,53.315,1.543,1.998,0.394,66.689,53.351,66.701
0.0,47.738,40.0,60.0,40.0,645.906,229.3,911.539,1235.223,79.218,53.689,71.722,71.628,71.561,51.43,1.536,1.934,0.406,66.161,52.929,66.637
0.0,37.405,40.0,60.0,40.0,633.722,228.854,909.786,1230.534,79.218,56.078,71.728,71.621,71.657,53.865,1.533,1.924,0.406,66.103,52.882,66.714
0.0,46.443,40.0,60.0,40.0,605.979,228.693,857.361,1228.725,26.4,57.062,72.045,71.629,71.855,54.825,1.532,1.914,0.406,66.095,52.876,66.662
0.0,39.225,40.0,60.0,40.0,598.24,229.355,852.266,1221.913,26.4,55.62,72.052,71.633,71.966,53.388,1.532,1.91,0.41,66.094,52.875,66.675
0.0,46.685,40.0,60.0,40.0,585.126,228.749,838.617,1211.647,26.4,54.89,72.066,71.644,72.018,52.673,1.534,1.899,0.412,65.98,52.784,66.714
0.0,42.017,40.0,60.0,40.0,572.111,227.629,825.532,1201.321,26.4,56.425,72.076,71.654,72.048,54.223,1.534,1.886,0.414,65.826,52.661,66.747
0.0,46.454,40.0,60.0,40.0,560.205,226.547,813.46,1191.744,26.4,52.073,72.09,71.669,72.067,49.885,1.534,1.875,0.415,65.681,52.545,66.76
0.0,44.001,40.0,60.0,40.0,549.393,225.529,802.386,1182.936,26.4,56.932,72.101,71.681,72.082,54.758,1.533,1.864,0.416,65.548,52.439,66.747
0.0,40.708,40.0,60.0,40.0,544.108,224.771,797.373,1178.566,26.4,52.609,72.111,71.694,72.096,50.444,1.531,1.857,0.416,65.461,52.368,66.675
0.0,43.518,40.0,60.0,40.0,544.152,224.735,797.489,1178.595,26.4,57.069,72.121,71.704,72.106,54.907,1.531,1.857,0.416,65.457,52.366,66.688
0.0,40.85,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.776,72.131,71.716,72.118,50.614,1.531,1.857,0.416,65.457,52.366,66.611
0.0,43.73,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.495,72.141,71.727,72.127,55.334,1.531,1.857,0.416,65.457,52.366,66.624
0.0,40.474,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.498,72.154,71.739,72.139,52.337,1.531,1.857,0.416,65.457,52.366,66.688
0.0,47.196,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.391,72.17,71.753,72.151,53.229,1.531,1.857,0.416,65.457,52.366,66.74
0.0,38.572,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.822,72.178,71.761,72.163,54.66,1.531,1.857,0.416,65.457,52.366,66.74
0.0,49.734,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.161,72.192,71.776,72.175,47.999,1.531,1.857,0.416,65.457,52.366,66.747
0.0,40.247,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.029,72.202,71.784,72.187,55.867,1.531,1.857,0.416,65.457,52.366,66.824
0.0,46.036,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.908,72.214,71.798,72.199,50.746,1.531,1.857,0.416,65.457,52.366,66.714
0.0,48.243,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.027,72.224,71.812,72.209,52.865,1.531,1.857,0.416,65.457,52.366,66.624
0.0,38.142,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.095,72.229,71.818,72.219,54.933,1.531,1.857,0.416,65.457,52.366,66.624
0.0,48.363,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.759,72.242,71.831,72.228,47.598,1.531,1.857,0.416,65.457,52.366,66.624
0.0,43.453,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.195,72.252,71.839,72.238,56.034,1.531,1.857,0.416,65.457,52.366,66.701
0.0,38.596,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.814,72.259,71.847,72.248,51.653,1.531,1.857,0.416,65.457,52.366,66.675
0.0,46.452,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.325,72.271,71.858,72.256,56.163,1.531,1.857,0.416,65.457,52.366,66.727
