HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,35.412,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.665,72.276,71.863,72.266,53.504,1.531,1.857,0.416,65.457,52.366,66.714
0.0,47.487,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.876,72.287,71.875,72.274,52.714,1.531,1.857,0.416,65.457,52.366,66.727
0.0,37.023,40.0,60.0,40.0,544.284,224.73,797.658,1178.693,26.4,56.693,72.294,71.879,72.283,54.531,1.531,1.857,0.416,65.457,52.366,66.824
0.0,48.494,40.0,60.0,40.0,549.751,224.514,804.64,1182.785,26.4,50.623,72.308,71.891,72.293,48.46,1.526,1.86,0.414,65.457,52.366,66.85
0.0,38.792,40.0,60.0,40.0,556.281,224.243,812.949,1187.646,26.4,57.172,72.308,71.895,72.301,55.005,1.52,1.863,0.412,65.457,52.366,66.786
0.0,49.224,40.0,60.0,40.0,562.274,223.984,820.547,1192.074,26.4,48.706,72.318,71.907,72.308,46.537,1.514,1.865,0.41,65.457,52.366,66.786
0.0,40.547,40.0,60.0,40.0,567.775,223.737,827.496,1196.112,26.4,57.487,72.318,71.91,72.313,55.315,1.509,1.868,0.408,65.457,52.366,66.727
0.0,46.519,40.0,60.0,40.0,575.09,223.391,836.7,1201.506,26.4,50.441,72.329,71.919,72.319,48.265,1.502,1.871,0.406,65.457,52.366,66.837
0.0,43.119,40.0,60.0,40.0,583.422,222.855,844.892,1207.004,26.4,57.798,72.33,71.922,72.325,55.615,1.498,1.875,0.402,65.457,52.366,66.812
0.0,38.609,40.0,60.0,40.0,588.875,222.395,848.737,1211.561,26.4,53.98,72.335,71.925,72.33,51.783,1.498,1.878,0.399,65.457,52.366,66.967
0.0,45.41,40.0,60.0,40.0,592.825,222.168,850.374,1217.482,26.4,58.091,72.333,71.93,72.332,55.888,1.498,1.88,0.398,65.457,52.366,66.85
0.0,37.502,40.0,60.0,40.0,617.793,223.361,893.756,1206.168,79.216,56.592,71.997,71.929,72.215,54.413,1.5,1.889,0.405,65.457,52.366,66.727
0.0,49.453,40.0,60.0,40.0,614.085,222.981,896.926,1213.453,79.208,50.222,72.002,71.935,72.089,48.049,1.499,1.889,0.403,65.457,52.366,66.701
0.0,40.541,40.0,60.0,40.0,619.0,223.097,895.995,1209.389,79.22,58.411,72.005,71.933,72.038,56.225,1.499,1.89,0.404,65.457,52.366,66.76
0.0,44.224,40.0,60.0,40.0,619.332,223.085,896.335,1209.629,79.35,52.328,72.009,71.938,72.021,50.14,1.499,1.89,0.404,65.457,52.366,66.76
0.0,47.729,40.0,60.0,40.0,617.348,223.019,896.667,1210.824,79.236,56.203,72.008,71.942,72.013,54.018,1.499,1.889,0.403,65.457,52.366,66.688
0.0,40.71,40.0,60.0,40.0,619.63,222.875,897.866,1211.846,79.249,58.099,72.006,71.942,72.01,55.926,1.499,1.89,0.402,65.457,52.366,66.688
0.0,44.778,40.0,60.0,40.0,619.947,222.742,898.89,1213.927,79.226,52.192,72.016,71.946,72.011,50.01,1.499,1.891,0.401,65.457,52.366,66.76
0.0,48.26,40.0,60.0,40.0,623.182,222.567,900.217,1214.976,79.201,55.991,72.03,71.95,72.017,53.802,1.499,1.892,0.4,65.457,52.366,66.876
0.0,42.248,40.0,60.0,40.0,626.078,222.455,901.15,1216.593,79.236,58.643,72.036,71.95,72.026,56.448,1.499,1.894,0.4,65.457,52.366,66.954
0.0,45.095,40.0,60.0,40.0,627.728,222.218,902.956,1219.215,79.245,54.649,72.044,71.954,72.035,52.449,1.499,1.895,0.398,65.457,52.366,67.006
0.0,51.043,40.0,60.0,40.0,629.66,222.051,904.27,1220.358,79.284,52.139,72.05,71.958,72.042,49.935,1.5,1.896,0.397,65.457,52.366,67.038
0.0,48.185,40.0,60.0,40.0,632.0,221.941,906.898,1221.595,80.294,56.92,72.058,71.959,72.048,54.713,1.499,1.897,0.397,65.457,52.366,67.181
0.0,43.428,40.0,60.0,40.0,633.961,221.859,909.272,1222.639,81.277,58.411,72.054,71.958,72.053,56.203,1.498,1.898,0.396,65.457,52.366,67.181
0.0,46.334,40.0,60.0,40.0,635.092,221.812,910.642,1223.228,81.848,54.824,72.041,71.96,72.051,52.615,1.498,1.898,0.396,65.457,52.366,67.064
0.0,50.35,40.0,60.0,40.0,635.387,221.801,910.999,1223.365,82.002,51.858,72.045,71.961,72.046,49.649,1.498,1.898,0.396,65.457,52.366,67.142
0.0,49.336,40.0,60.0,40.0,634.429,221.843,909.839,1222.844,81.525,55.198,72.054,71.96,72.047,52.989,1.498,1.898,0.396,65.457,52.366,67.207
0.0,41.052,40.0,60.0,40.0,631.921,221.947,906.803,1221.521,80.265,57.901,72.06,71.951,72.052,55.692,1.499,1.897,0.397,65.457,52.366,67.298
0.0,44.593,40.0,60.0,40.0,629.043,222.094,903.908,1220.092,79.259,53.031,72.093,71.982,72.065,50.825,1.5,1.895,0.397,65.457,52.366,67.285
0.0,51.197,40.0,60.0,40.0,642.282,221.54,919.318,1226.597,85.585,51.789,72.13,72.056,72.095,49.58,1.495,1.902,0.394,65.457,52.366,67.298
0.0,44.155,40.0,60.0,40.0,666.896,219.912,964.362,1245.154,104.734,58.914,72.107,72.119,72.11,56.709,1.481,1.92,0.385,65.457,52.366,67.414
0.0,41.067,40.0,60.0,40.0,689.849,217.156,1030.543,1272.026,133.26,56.652,72.013,72.175,72.081,54.503,1.461,1.947,0.373,65.457,52.366,67.246
0.0,48.238,40.0,60.0,40.0,713.949,213.282,1110.292,1303.757,168.234,50.682,71.923,72.226,72.007,48.61,1.437,1.979,0.357,65.457,52.366,67.311
0.0,50.559,40.0,60.0,40.0,737.536,208.439,1196.564,1337.31,206.772,52.64,71.829,72.27,71.917,50.652,1.409,2.013,0.34,65.457,52.366,67.33
0.0,45.195,40.0,60.0,40.0,760.445,202.881,1283.807,1370.45,246.449,59.642,71.726,72.3,71.815,57.733,1.377,2.044,0.323,65.457,52.366,67.317
0.0,41.232,40.0,60.0,40.0,782.668,196.963,1367.399,1401.488,285.092,58.127,71.621,72.317,71.709,56.288,1.341,2.071,0.307,65.457,52.366,67.285
0.0,47.201,40.0,60.0,40.0,803.6,191.147,1442.799,1428.909,320.448,52.327,71.536,72.329,71.611,50.542,1.303,2.092,0.292,65.457,52.366,67.272
0.0,51.867,40.0,60.0,40.0,826.844,187.052,1508.369,1454.404,351.078,50.856,71.504,72.337,71.542,49.11,1.273,2.114,0.281,65.589,52.471,67.44
0.0,50.536,40.0,60.0,40.0,857.297,188.087,1555.812,1479.039,371.995,53.545,71.464,72.337,71.496,51.801,1.275,2.154,0.278,66.096,52.876,67.427
0.0,47.29,40.0,60.0,40.0,884.444,188.921,1596.677,1500.15,390.194,57.726,71.458,72.332,71.466,55.975,1.276,2.188,0.275,66.536,53.229,67.57
0.0,44.216,40.0,60.0,40.0,917.169,190.007,1642.356,1525.059,410.406,59.706,71.47,72.326,71.463,57.943,1.278,2.228,0.272,67.073,53.659,67.771
0.0,42.597,40.0,60.0,40.0,941.491,190.971,1673.646,1543.092,424.137,58.571,71.487,72.317,71.477,56.795,1.281,2.257,0.27,67.481,53.985,67.92
0.0,44.587,40.0,60.0,40.0,956.599,191.511,1692.108,1554.488,432.108,55.976,71.465,72.308,71.477,54.189,1.284,2.276,0.269,67.737,54.19,67.9
0.0,48.693,40.0,60.0,40.0,962.876,191.636,1699.071,1559.83,434.887,51.646,71.468,72.302,71.47,49.853,1.286,2.284,0.268,67.849,54.279,67.946
0.0,52.218,40.0,60.0,40.0,962.376,191.599,1696.753,1560.476,433.416,50.215,71.487,72.3,71.479,48.419,1.289,2.284,0.268,67.859,54.288,68.023
0.0,51.37,40.0,60.0,40.0,959.129,192.149,1687.78,1558.647,428.692,52.198,71.495,72.299,71.488,50.399,1.296,2.283,0.269,67.859,54.288,68.01
0.0,47.306,40.0,60.0,40.0,953.182,193.588,1671.159,1553.827,420.274,57.508,71.514,72.295,71.5,55.704,1.31,2.281,0.272,67.859,54.288,68.049
0.0,43.468,40.0,60.0,40.0,947.162,195.089,1654.085,1548.724,411.669,59.241,71.53,72.288,71.516,57.43,1.323,2.279,0.275,67.859,54.288,68.075
0.0,41.568,40.0,60.0,40.0,939.45,197.182,1631.833,1541.492,400.611,57.67,71.546,72.279,71.533,55.851,1.34,2.276,0.279,67.859,54.288,68.088
0.0,46.399,40.0,60.0,40.0,928.802,200.265,1600.377,1530.561,385.187,53.453,71.595,72.273,71.567,51.62,1.362,2.271,0.286,67.859,54.288,68.198
0.0,51.334,40.0,60.0,40.0,919.78,202.888,1573.039,1520.983,371.844,48.842,71.622,72.272,71.603,46.995,1.38,2.266,0.291,67.859,54.288,68.192
0.0,49.004,40.0,60.0,40.0,912.398,205.041,1550.187,1512.917,360.733,55.282,71.672,72.275,71.637,53.423,1.395,2.261,0.296,67.859,54.288,68.315
0.0,43.967,40.0,60.0,40.0,907.192,206.562,1533.807,1507.097,352.796,59.292,71.717,72.271,71.682,57.423,1.405,2.257,0.299,67.859,54.288,68.445
0.0,40.356,40.0,60.0,40.0,904.008,207.495,1523.681,1503.473,347.903,57.389,71.7,72.265,71.702,55.512,1.411,2.255,0.301,67.859,54.288,68.328
0.0,46.326,40.0,60.0,40.0,902.433,207.961,1518.644,1501.65,345.476,53.123,71.682,72.266,71.694,51.241,1.414,2.254,0.302,67.859,54.288,68.237
0.0,51.015,40.0,60.0,40.0,902.402,207.978,1518.544,1501.583,345.435,49.29,71.686,72.269,71.687,47.407,1.414,2.254,0.302,67.859,54.288,68.25
0.0,47.528,40.0,60.0,40.0,903.554,207.65,1522.233,1502.868,347.225,56.643,71.704,72.271,71.692,54.762,1.412,2.254,0.302,67.859,54.288,68.341
0.0,41.885,40.0,60.0,40.0,905.891,206.977,1529.681,1505.49,350.833,58.709,71.709,72.264,71.702,56.831,1.407,2.256,0.3,67.859,54.288,68.419
0.0,41.008,40.0,60.0,40.0,909.121,206.042,1539.903,1509.094,355.789,56.731,71.714,72.26,71.711,54.859,1.401,2.259,0.298,67.859,54.288,68.484
0.0,48.087,40.0,60.0,40.0,912.957,204.931,1551.935,1513.332,361.631,50.599,71.693,72.259,71.707,48.732,1.394,2.261,0.296,67.859,54.288,68.432
0.0,50.744,40.0,60.0,40.0,916.86,203.801,1564.05,1517.586,367.525,51.667,71.684,72.26,71.691,49.807,1.386,2.264,0.293,67.859,54.288,68.458
0.0,45.344,40.0,60.0,40.0,920.928,202.619,1576.553,1521.981,373.613,59.722,71.693,72.255,71.687,57.869,1.378,2.266,0.291,67.859,54.288,68.555
0.0,41.265,40.0,60.0,40.0,925.023,201.432,1589.004,1526.335,379.69,58.5,71.69,72.246,71.69,56.657,1.37,2.269,0.288,67.859,54.288,68.607
0.0,42.697,40.0,60.0,40.0,928.965,200.284,1600.864,1530.494,385.484,55.323,71.666,72.237,71.681,53.482,1.361,2.271,0.286,67.859,54.288,68.581
0.0,51.023,40.0,60.0,40.0,932.021,199.4,1609.976,1533.666,389.944,49.05,71.67,72.234,71.673,47.215,1.355,2.272,0.284,67.859,54.288,68.646
0.0,50.85,40.0,60.0,40.0,934.539,198.667,1617.431,1536.271,393.596,51.843,71.657,72.231,71.666,50.012,1.35,2.274,0.282,67.859,54.288,68.607
0.0,45.624,40.0,60.0,40.0,936.352,198.137,1622.768,1538.145,396.208,60.083,71.624,72.223,71.641,58.254,1.346,2.275,0.281,67.859,54.288,68.529
0.0,41.511,40.0,60.0,40.0,937.654,197.756,1626.587,1539.486,398.079,58.66,71.628,72.211,71.628,56.833,1.343,2.275,0.28,67.859,54.288,68.607
0.0,42.553,40.0,60.0,40.0,938.292,197.565,1628.452,1540.153,398.99,55.633,71.633,72.2,71.633,53.807,1.342,2.275,0.28,67.859,54.288,68.659
0.0,51.368,40.0,60.0,40.0,938.059,197.629,1627.771,1539.93,398.652,49.002,71.652,72.197,71.643,47.176,1.343,2.275,0.28,67.859,54.288,68.749
0.0,51.368,40.0,60.0,40.0,937.375,197.822,1625.768,1539.25,397.665,51.524,71.677,72.194,71.66,49.697,1.344,2.275,0.28,67.859,54.288,68.872
0.0,46.255,40.0,60.0,40.0,936.161,198.173,1622.208,1538.016,395.917,60.081,71.727,72.188,71.693,58.254,1.347,2.274,0.281,67.859,54.288,69.073
0.0,41.812,40.0,60.0,40.0,935.077,198.484,1619.017,1536.918,394.349,58.761,71.715,72.177,71.714,56.933,1.349,2.274,0.282,67.859,54.288,69.034
0.0,42.505,40.0,60.0,40.0,933.866,198.832,1615.444,1535.684,392.596,55.774,71.721,72.168,71.718,53.944,1.351,2.273,0.283,67.859,54.288,69.08
0.0,51.607,40.0,60.0,40.0,932.398,199.254,1611.097,1534.185,390.463,49.117,71.713,72.167,71.719,47.284,1.354,2.273,0.283,67.859,54.288,69.022
0.0,49.962,40.0,60.0,40.0,930.76,199.729,1606.225,1532.487,388.076,54.902,71.726,72.169,71.717,53.067,1.358,2.272,0.284,67.859,54.288,69.08
0.0,43.21,40.0,60.0,40.0,929.551,200.08,1602.619,1531.228,386.313,59.291,71.795,72.159,71.753,57.454,1.36,2.271,0.285,67.859,54.288,69.397
0.0,42.077,40.0,60.0,40.0,928.693,200.331,1600.051,1530.325,385.058,56.064,71.793,72.152,71.788,54.226,1.362,2.271,0.286,67.859,54.288,69.371
0.0,49.493,40.0,60.0,40.0,927.744,200.609,1597.202,1529.324,383.666,50.608,71.808,72.15,71.8,48.768,1.364,2.27,0.286,67.859,54.288,69.436
0.0,52.745,40.0,60.0,40.0,927.023,200.819,1595.037,1528.564,382.608,50.856,71.794,72.153,71.8,49.015,1.366,2.27,0.287,67.859,54.288,69.352
0.0,46.733,40.0,60.0,40.0,926.464,200.984,1593.354,1527.965,381.788,58.097,71.799,72.148,71.794,56.255,1.367,2.269,0.287,67.859,54.288,69.397
0.0,43.063,40.0,60.0,40.0,926.117,201.088,1592.307,1527.587,381.279,59.048,71.825,72.141,71.808,57.205,1.367,2.269,0.287,67.859,54.288,69.527
0.0,42.704,40.0,60.0,40.0,926.249,201.05,1592.705,1527.724,381.475,56.04,71.836,72.136,71.828,54.197,1.367,2.269,0.287,67.859,54.288,69.592
0.0,49.196,40.0,60.0,40.0,926.247,201.054,1592.7,1527.708,381.475,50.949,71.824,72.134,71.831,49.106,1.367,2.269,0.287,67.859,54.288,69.527
0.0,53.143,40.0,60.0,40.0,926.405,201.009,1593.175,1527.872,381.709,50.958,71.819,72.137,71.824,49.115,1.367,2.269,0.287,67.859,54.288,69.501
0.0,47.129,40.0,60.0,40.0,926.797,200.895,1594.356,1528.285,382.286,57.725,71.772,72.134,71.797,55.883,1.366,2.27,0.287,67.859,54.288,69.3
0.0,43.557,40.0,60.0,40.0,927.233,200.769,1595.667,1528.745,382.925,59.068,71.728,72.127,71.756,57.227,1.365,2.27,0.287,67.859,54.288,69.145
0.0,43.191,40.0,60.0,40.0,927.863,200.588,1597.561,1529.398,383.854,55.907,71.694,72.121,71.721,54.067,1.364,2.27,0.286,67.859,54.288,69.047
0.0,49.382,40.0,60.0,40.0,928.261,200.472,1598.754,1529.817,384.437,51.201,71.692,72.119,71.7,49.362,1.363,2.27,0.286,67.859,54.288,69.06
0.0,51.932,40.0,60.0,40.0,928.528,200.394,1599.555,1530.098,384.828,50.947,71.721,72.119,71.708,49.108,1.362,2.271,0.286,67.859,54.288,69.184
0.0,50.8,40.0,60.0,40.0,928.754,200.328,1600.232,1530.338,385.158,53.186,71.693,72.118,71.706,51.347,1.362,2.271,0.286,67.859,54.288,69.047
0.0,47.268,40.0,60.0,40.0,928.902,200.284,1600.678,1530.494,385.375,57.409,71.66,72.114,71.678,55.571,1.362,2.271,0.286,67.859,54.288,68.937
0.0,43.299,40.0,60.0,40.0,928.788,200.317,1600.335,1530.376,385.208,58.939,71.646,72.104,71.656,57.1,1.362,2.271,0.286,67.859,54.288,68.911
0.0,41.447,40.0,60.0,40.0,928.488,200.404,1599.435,1530.063,384.768,57.077,71.656,72.096,71.654,55.238,1.362,2.271,0.286,67.859,54.288,68.989
0.0,47.186,40.0,60.0,40.0,927.897,200.573,1597.661,1529.452,383.898,51.555,71.659,72.091,71.66,49.715,1.364,2.27,0.286,67.859,54.288,69.002
0.0,52.669,40.0,60.0,40.0,926.735,200.91,1594.169,1528.233,382.191,50.201,71.674,72.093,71.666,48.359,1.366,2.27,0.287,67.859,54.288,69.06
0.0,48.004,40.0,60.0,40.0,925.643,201.227,1590.876,1527.082,380.582,56.907,71.714,72.091,71.687,55.065,1.368,2.269,0.288,67.859,54.288,69.248
0.0,43.677,40.0,60.0,40.0,924.944,201.427,1588.764,1526.353,379.548,59.208,71.783,72.085,71.737,57.364,1.37,2.269,0.288,67.859,54.288,69.553
0.0,41.034,40.0,60.0,40.0,924.325,201.608,1586.892,1525.693,378.634,57.57,71.827,72.077,71.793,55.725,1.371,2.268,0.288,67.859,54.288,69.728
0.0,46.123,40.0,60.0,40.0,923.8,201.76,1585.299,1525.139,377.856,53.378,71.842,72.074,71.828,51.533,1.372,2.268,0.289,67.859,54.288,69.78
0.0,51.939,40.0,60.0,40.0,923.319,201.899,1583.84,1524.626,377.145,51.355,71.851,72.079,71.843,49.508,1.373,2.268,0.289,67.859,54.288,69.806
0.0,51.777,40.0,60.0,40.0,923.622,201.812,1584.759,1524.945,377.594,53.082,71.862,72.083,71.853,51.236,1.372,2.268,0.289,67.859,54.288,69.832
0.0,48.076,40.0,60.0,40.0,924.643,201.517,1587.854,1526.026,379.106,56.744,71.874,72.083,71.864,54.898,1.37,2.268,0.288,67.859,54.288,69.883
0.0,43.688,40.0,60.0,40.0,925.779,201.188,1591.286,1527.221,380.783,59.16,71.852,72.076,71.861,57.316,1.368,2.269,0.287,67.859,54.288,69.819
0.0,43.361,40.0,60.0,40.0,926.849,200.877,1594.514,1528.352,382.36,58.048,71.829,72.073,71.844,56.206,1.366,2.27,0.287,67.859,54.288,69.754
0.0,47.868,40.0,60.0,40.0,928.12,200.51,1598.333,1529.679,384.229,53.97,71.83,72.074,71.834,52.129,1.363,2.27,0.286,67.859,54.288,69.767
0.0,50.262,40.0,60.0,40.0,929.653,200.066,1602.924,1531.279,386.473,51.839,71.811,72.073,71.824,50.0,1.36,2.271,0.285,67.859,54.288,69.689
0.0,51.956,40.0,60.0,40.0,930.911,199.702,1606.676,1532.585,388.312,52.195,71.813,72.073,71.814,50.359,1.357,2.272,0.284,67.859,54.288,69.728
0.0,50.411,40.0,60.0,40.0,931.945,199.403,1609.752,1533.655,389.819,54.6,71.838,72.072,71.823,52.765,1.355,2.272,0.284,67.859,54.288,69.858
0.0,47.095,40.0,60.0,40.0,932.789,199.159,1612.255,1534.525,391.046,57.714,71.87,72.068,71.848,55.881,1.354,2.273,0.283,67.859,54.288,70.007
0.0,44.185,40.0,60.0,40.0,933.205,199.039,1613.487,1534.951,391.649,58.799,71.866,72.06,71.863,56.955,1.353,2.273,0.283,67.859,54.288,69.981
0.0,44.377,40.0,60.0,40.0,933.118,199.063,1613.23,1534.864,391.523,57.11,71.835,72.053,71.851,55.278,1.353,2.273,0.283,67.859,54.288,69.871
0.0,47.931,40.0,60.0,40.0,932.713,199.179,1612.03,1534.454,390.933,53.271,71.801,72.049,71.825,51.438,1.354,2.273,0.283,67.859,54.288,69.741
0.0,50.51,40.0,60.0,40.0,931.969,199.394,1609.823,1533.687,389.851,50.93,71.789,72.046,71.803,49.096,1.355,2.272,0.284,67.859,54.288,69.702
0.0,52.797,40.0,60.0,40.0,930.787,199.736,1606.306,1532.464,388.129,52.236,71.756,72.047,71.777,50.401,1.358,2.272,0.284,67.859,54.288,69.54
0.0,48.792,40.0,60.0,40.0,929.776,200.026,1603.29,1531.422,386.649,56.682,71.751,72.045,71.756,54.845,1.36,2.271,0.285,67.859,54.288,69.54
0.0,45.374,40.0,60.0,40.0,928.786,200.316,1600.328,1530.382,385.202,59.276,71.746,72.04,71.748,57.439,1.362,2.271,0.286,67.859,54.288,69.527
0.0,42.852,40.0,60.0,40.0,927.767,200.61,1597.274,1529.319,383.708,58.041,71.764,72.032,71.754,56.202,1.364,2.27,0.286,67.859,54.288,69.631
0.0,46.269,40.0,60.0,40.0,926.663,200.929,1593.955,1528.164,382.085,55.641,71.791,72.03,71.775,53.8,1.366,2.27,0.287,67.859,54.288,69.754
0.0,49.429,40.0,60.0,40.0,925.832,201.169,1591.448,1527.291,380.859,51.477,71.835,72.029,71.809,49.635,1.368,2.269,0.287,67.859,54.288,69.922
0.0,52.096,40.0,60.0,40.0,925.006,201.411,1588.951,1526.409,379.641,50.471,71.834,72.028,71.83,48.628,1.37,2.269,0.288,67.859,54.288,69.896
0.0,51.265,40.0,60.0,40.0,924.161,201.657,1586.392,1525.512,378.393,53.449,71.821,72.029,71.826,51.604,1.371,2.268,0.288,67.859,54.288,69.845
0.0,47.368,40.0,60.0,40.0,923.634,201.811,1584.796,1524.948,377.615,57.397,71.831,72.027,71.825,55.551,1.372,2.268,0.289,67.859,54.288,69.896
0.0,44.928,40.0,60.0,40.0,923.277,201.917,1583.711,1524.563,377.087,59.174,71.832,72.024,71.829,57.327,1.373,2.268,0.289,67.859,54.288,69.883
0.0,43.264,40.0,60.0,40.0,923.041,201.988,1582.993,1524.301,376.739,58.003,71.828,72.019,71.829,56.156,1.374,2.268,0.289,67.859,54.288,69.883
0.0,46.495,40.0,60.0,40.0,922.958,202.016,1582.742,1524.2,376.619,55.486,71.842,72.018,71.835,53.638,1.374,2.267,0.289,67.859,54.288,69.968
0.0,48.892,40.0,60.0,40.0,923.184,201.953,1583.43,1524.428,376.957,51.548,71.881,72.017,71.859,49.701,1.373,2.268,0.289,67.859,54.288,70.149
0.0,52.256,40.0,60.0,40.0,923.276,201.932,1583.708,1524.508,377.098,51.493,71.914,72.019,71.891,49.646,1.373,2.268,0.289,67.859,54.288,70.272
0.0,52.434,40.0,60.0,40.0,923.691,201.816,1584.97,1524.933,377.717,52.408,71.979,72.022,71.937,50.562,1.372,2.268,0.289,67.859,54.288,70.538
0.0,48.162,40.0,60.0,40.0,924.3,201.643,1586.816,1525.563,378.624,56.531,71.964,72.02,71.962,54.686,1.371,2.268,0.288,67.859,54.288,70.454
0.0,43.797,40.0,60.0,40.0,924.619,201.557,1587.78,1525.88,379.099,59.056,71.969,72.013,71.963,57.211,1.37,2.268,0.288,67.859,54.288,70.519
0.0,42.063,40.0,60.0,40.0,924.515,201.594,1587.465,1525.744,378.951,57.55,71.977,72.006,71.971,55.705,1.371,2.268,0.288,67.859,54.288,70.577
0.0,47.411,40.0,60.0,40.0,924.273,201.672,1586.733,1525.461,378.601,51.875,72.026,72.004,72.0,50.03,1.371,2.268,0.289,67.859,54.288,70.791
0.0,52.004,40.0,60.0,40.0,923.708,201.844,1585.021,1524.829,377.772,50.387,72.02,72.006,72.019,48.541,1.372,2.268,0.289,67.859,54.288,70.726
0.0,49.922,40.0,60.0,40.0,923.139,202.018,1583.292,1524.192,376.937,55.148,72.001,72.01,72.009,53.302,1.373,2.268,0.289,67.859,54.288,70.622
0.0,43.44,40.0,60.0,40.0,922.919,202.089,1582.624,1523.931,376.617,59.037,71.975,72.003,71.988,57.19,1.374,2.267,0.289,67.859,54.288,70.564
0.0,41.487,40.0,60.0,40.0,922.471,202.227,1581.26,1523.424,375.959,57.333,72.01,71.997,71.992,55.485,1.375,2.267,0.29,67.859,54.288,70.752
0.0,47.03,40.0,60.0,40.0,921.915,202.396,1579.565,1522.8,375.139,51.985,72.11,71.995,72.052,50.136,1.376,2.267,0.29,67.859,54.288,71.193
0.0,51.988,40.0,60.0,40.0,921.213,202.609,1577.425,1522.018,374.104,50.638,72.173,72.0,72.127,48.788,1.377,2.266,0.291,67.859,54.288,71.406
0.0,49.911,40.0,60.0,40.0,920.95,202.693,1576.622,1521.707,373.718,55.094,72.214,72.006,72.178,53.244,1.378,2.266,0.291,67.859,54.288,71.549
0.0,43.305,40.0,60.0,40.0,921.264,202.608,1577.58,1522.022,374.19,59.242,72.244,72.001,72.217,57.392,1.377,2.266,0.291,67.859,54.288,71.698
0.0,41.301,40.0,60.0,40.0,921.585,202.52,1578.56,1522.344,374.674,57.571,72.264,71.997,72.247,55.721,1.376,2.267,0.29,67.859,54.288,71.776
0.0,47.423,40.0,60.0,40.0,921.964,202.415,1579.716,1522.729,375.243,52.019,72.264,71.998,72.263,50.169,1.376,2.267,0.29,67.859,54.288,71.763
0.0,51.894,40.0,60.0,40.0,922.297,202.324,1580.73,1523.067,375.741,50.071,72.238,72.002,72.252,48.223,1.375,2.267,0.29,67.859,54.288,71.64
0.0,49.134,40.0,60.0,40.0,922.598,202.241,1581.647,1523.372,376.193,55.464,72.252,72.006,72.245,53.615,1.374,2.267,0.29,67.859,54.288,71.711
0.0,43.145,40.0,60.0,40.0,923.015,202.124,1582.914,1523.803,376.814,59.379,72.244,72.001,72.246,57.532,1.374,2.267,0.289,67.859,54.288,71.666
0.0,42.332,40.0,60.0,40.0,923.785,201.902,1585.255,1524.616,377.958,55.882,72.222,71.998,72.237,54.036,1.372,2.268,0.289,67.859,54.288,71.588
0.0,51.657,40.0,60.0,40.0,924.399,201.726,1587.115,1525.262,378.866,48.567,72.166,72.002,72.203,46.721,1.371,2.268,0.289,67.859,54.288,71.322
0.0,51.302,40.0,60.0,40.0,924.815,201.606,1588.375,1525.698,379.484,51.715,72.133,72.005,72.159,49.87,1.37,2.269,0.288,67.859,54.288,71.206
0.0,46.151,40.0,60.0,40.0,924.964,201.565,1588.824,1525.85,379.704,60.28,72.104,72.004,72.123,58.436,1.37,2.269,0.288,67.859,54.288,71.102
0.0,40.721,40.0,60.0,40.0,925.237,201.485,1589.65,1526.14,380.107,58.05,72.145,71.997,72.125,56.206,1.369,2.269,0.288,67.859,54.288,71.335
0.0,46.139,40.0,60.0,40.0,925.33,201.458,1589.931,1526.239,380.243,53.366,72.194,71.996,72.165,51.522,1.369,2.269,0.288,67.859,54.288,71.536
0.0,51.804,40.0,60.0,40.0,925.219,201.491,1589.595,1526.121,380.079,49.642,72.269,72.0,72.222,47.798,1.369,2.269,0.288,67.859,54.288,71.828
0.0,49.946,40.0,60.0,40.0,925.075,201.533,1589.162,1525.968,379.87,54.734,72.32,72.006,72.281,52.89,1.369,2.269,0.288,67.859,54.288,72.003
0.0,44.429,40.0,60.0,40.0,925.294,201.469,1589.824,1526.2,380.192,59.759,72.272,72.002,72.287,57.915,1.369,2.269,0.288,67.859,54.288,71.776
0.0,42.195,40.0,60.0,40.0,925.612,201.376,1590.781,1526.538,380.66,58.297,72.295,72.0,72.282,56.454,1.368,2.269,0.288,67.859,54.288,71.944
0.0,46.98,40.0,60.0,40.0,926.239,201.193,1592.677,1527.205,381.584,54.247,72.372,72.003,72.33,52.404,1.367,2.269,0.288,67.859,54.288,72.255
0.0,50.576,40.0,60.0,40.0,927.294,200.885,1595.85,1528.324,383.133,51.9,72.364,72.007,72.362,50.058,1.365,2.27,0.287,67.859,54.288,72.158
0.0,52.016,40.0,60.0,40.0,928.535,200.522,1599.578,1529.639,384.951,52.18,72.364,72.011,72.361,50.341,1.362,2.271,0.286,67.859,54.288,72.171
0.0,50.124,40.0,60.0,40.0,929.822,200.145,1603.427,1530.996,386.83,55.05,72.395,72.013,72.375,53.212,1.36,2.271,0.285,67.859,54.288,72.327
0.0,47.324,40.0,60.0,40.0,931.224,199.735,1607.607,1532.469,388.872,58.13,72.487,72.015,72.429,56.294,1.357,2.272,0.284,67.859,54.288,72.709
0.0,45.769,40.0,60.0,40.0,932.889,199.247,1612.551,1534.21,391.29,59.009,72.541,72.015,72.499,57.175,1.353,2.273,0.283,67.859,54.288,72.91
0.0,46.592,40.0,60.0,40.0,934.646,198.733,1617.746,1536.038,393.83,57.202,72.569,72.014,72.544,55.37,1.35,2.274,0.282,67.859,54.288,73.027
0.0,48.716,40.0,60.0,40.0,936.353,198.232,1622.771,1537.809,396.29,53.888,72.578,72.014,72.569,52.059,1.346,2.275,0.281,67.859,54.288,73.066
0.0,51.192,40.0,60.0,40.0,937.601,197.865,1626.43,1539.102,398.08,52.889,72.593,72.013,72.585,51.062,1.343,2.275,0.281,67.859,54.288,73.104
0.0,50.518,40.0,60.0,40.0,938.248,197.671,1628.324,1539.782,399.004,54.093,72.511,72.011,72.555,52.268,1.342,2.275,0.28,67.859,54.288,72.761
0.0,48.984,40.0,60.0,40.0,938.229,197.671,1628.268,1539.784,398.973,55.48,72.48,72.007,72.505,53.655,1.342,2.275,0.28,67.859,54.288,72.683
0.0,48.39,40.0,60.0,40.0,937.631,197.838,1626.52,1539.194,398.108,55.707,72.456,72.003,72.475,53.881,1.343,2.275,0.281,67.859,54.288,72.592
0.0,48.739,40.0,60.0,40.0,936.579,198.138,1623.433,1538.14,396.591,55.286,72.463,72.0,72.463,53.459,1.346,2.275,0.281,67.859,54.288,72.644
0.0,49.129,40.0,60.0,40.0,935.212,198.53,1619.415,1536.758,394.617,54.966,72.49,71.998,72.476,53.137,1.348,2.274,0.282,67.859,54.288,72.761
0.0,49.242,40.0,60.0,40.0,933.643,198.981,1614.784,1535.158,392.343,54.982,72.46,71.996,72.475,53.151,1.352,2.273,0.283,67.859,54.288,72.605
0.0,49.325,40.0,60.0,40.0,931.99,199.457,1609.886,1533.46,389.942,55.11,72.433,71.994,72.449,53.277,1.355,2.272,0.284,67.859,54.288,72.521
0.0,49.4,40.0,60.0,40.0,930.424,199.91,1605.226,1531.839,387.659,55.126,72.478,71.994,72.456,53.291,1.358,2.272,0.285,67.859,54.288,72.735
0.0,49.502,40.0,60.0,40.0,929.119,200.289,1601.327,1530.477,385.752,55.131,72.534,71.994,72.499,53.294,1.361,2.271,0.286,67.859,54.288,72.949
0.0,49.534,40.0,60.0,40.0,928.242,200.546,1598.698,1529.549,384.468,55.07,72.56,71.995,72.538,53.23,1.363,2.27,0.286,67.859,54.288,73.04
0.0,49.578,40.0,60.0,40.0,927.673,200.715,1596.991,1528.938,383.638,55.1,72.585,71.995,72.565,53.26,1.364,2.27,0.287,67.859,54.288,73.15
0.0,49.693,40.0,60.0,40.0,927.426,200.792,1596.248,1528.659,383.279,55.116,72.637,71.996,72.604,53.275,1.365,2.27,0.287,67.859,54.288,73.37
0.0,49.728,40.0,60.0,40.0,927.506,200.775,1596.489,1528.722,383.402,55.058,72.641,71.997,72.632,53.217,1.364,2.27,0.287,67.859,54.288,73.344
0.0,49.734,40.0,60.0,40.0,927.813,200.692,1597.411,1529.021,383.858,55.091,72.625,71.998,72.632,53.253,1.364,2.27,0.286,67.859,54.288,73.267
0.0,49.845,40.0,60.0,40.0,928.253,200.571,1598.731,1529.461,384.509,55.099,72.59,71.998,72.61,53.26,1.363,2.27,0.286,67.859,54.288,73.13
0.0,49.915,40.0,60.0,40.0,928.759,200.429,1600.247,1529.97,385.255,55.095,72.597,71.998,72.596,53.261,1.362,2.271,0.286,67.859,54.288,73.189
0.0,50.071,40.0,60.0,40.0,929.304,200.276,1601.88,1530.522,386.058,55.164,72.627,71.999,72.611,53.326,1.361,2.271,0.286,67.859,54.288,73.305
0.0,50.192,40.0,60.0,40.0,929.875,200.114,1603.587,1531.105,386.896,55.103,72.649,71.999,72.633,53.266,1.36,2.271,0.285,67.859,54.288,73.409
0.0,50.307,40.0,60.0,40.0,930.409,199.962,1605.18,1531.654,387.677,55.191,72.697,71.999,72.666,53.354,1.358,2.272,0.285,67.859,54.288,73.61
0.0,50.484,40.0,60.0,40.0,930.931,199.811,1606.734,1532.193,388.439,55.146,72.777,71.999,72.727,53.31,1.357,2.272,0.285,67.859,54.288,73.934
0.0,50.574,40.0,60.0,40.0,931.438,199.664,1608.244,1532.721,389.176,55.161,72.778,71.999,72.767,53.326,1.356,2.272,0.284,67.859,54.288,73.908
0.0,50.652,40.0,60.0,40.0,931.899,199.529,1609.613,1533.205,389.847,55.134,72.786,71.999,72.779,53.3,1.355,2.272,0.284,67.859,54.288,73.934
0.0,50.644,40.0,60.0,40.0,932.261,199.422,1610.69,1533.587,390.372,55.078,72.729,71.999,72.76,53.244,1.355,2.273,0.284,67.859,54.288,73.675
0.0,50.644,40.0,60.0,40.0,932.429,199.371,1611.187,1533.768,390.614,55.084,72.638,71.998,72.694,53.25,1.354,2.273,0.284,67.859,54.288,73.318
0.0,50.687,40.0,60.0,40.0,932.351,199.391,1610.956,1533.696,390.498,55.089,72.626,71.996,72.643,53.255,1.354,2.273,0.284,67.859,54.288,73.318
0.0,50.753,40.0,60.0,40.0,932.052,199.476,1610.067,1533.395,390.062,55.081,72.647,71.995,72.639,53.243,1.355,2.272,0.284,67.859,54.288,73.396
0.0,50.85,40.0,60.0,40.0,931.584,199.609,1608.679,1532.916,389.379,55.127,72.653,71.994,72.648,53.293,1.356,2.272,0.284,67.859,54.288,73.422
0.0,51.175,40.0,60.0,40.0,931.05,199.763,1607.089,1532.369,388.601,55.325,72.67,71.995,72.659,53.49,1.357,2.272,0.285,67.859,54.288,73.493
0.0,51.189,40.0,60.0,40.0,930.649,199.877,1605.894,1531.957,388.015,54.73,72.649,71.994,72.659,52.895,1.358,2.272,0.285,67.859,54.288,73.383
0.0,50.154,40.0,60.0,40.0,930.044,200.052,1604.092,1531.328,387.131,54.705,72.612,71.991,72.635,52.869,1.359,2.271,0.285,67.859,54.288,73.241
0.0,49.687,40.0,60.0,40.0,928.869,200.395,1600.577,1530.096,385.414,54.697,72.558,71.986,72.593,52.859,1.362,2.271,0.286,67.859,54.288,73.027
0.0,49.447,40.0,60.0,40.0,927.13,200.903,1595.357,1528.259,382.865,54.7,72.51,71.982,72.544,52.86,1.365,2.27,0.287,67.859,54.288,72.839
0.0,49.285,40.0,60.0,40.0,924.985,201.53,1588.891,1525.976,379.711,54.72,72.477,71.979,72.503,52.877,1.37,2.269,0.288,67.859,54.288,72.709
0.0,49.093,40.0,60.0,40.0,922.639,202.218,1581.772,1523.456,376.244,54.692,72.457,71.977,72.474,52.845,1.374,2.267,0.29,67.859,54.288,72.644
0.0,48.899,40.0,60.0,40.0,920.249,202.92,1574.477,1520.865,372.694,54.703,72.458,71.975,72.461,52.853,1.379,2.266,0.291,67.859,54.288,72.657
0.0,48.722,40.0,60.0,40.0,917.967,203.591,1567.468,1518.37,369.29,54.714,72.48,71.974,72.469,52.861,1.384,2.264,0.293,67.859,54.288,72.761
0.0,48.594,40.0,60.0,40.0,915.932,204.192,1561.18,1516.12,366.24,54.769,72.484,71.974,72.48,52.912,1.388,2.263,0.294,67.859,54.288,72.761
0.0,48.452,40.0,60.0,40.0,914.26,204.687,1555.993,1514.256,363.727,54.77,72.467,71.975,72.476,52.91,1.391,2.262,0.295,67.859,54.288,72.657
0.0,48.306,40.0,60.0,40.0,913.0,205.062,1552.068,1512.836,361.83,54.79,72.451,71.976,72.462,52.927,1.393,2.261,0.296,67.859,54.288,72.592
0.0,48.272,40.0,60.0,40.0,912.169,205.312,1549.472,1511.886,360.576,54.825,72.432,71.978,72.445,52.96,1.395,2.261,0.296,67.859,54.288,72.508
0.0,48.213,40.0,60.0,40.0,911.787,205.431,1548.277,1511.433,360.004,54.815,72.423,71.98,72.431,52.949,1.396,2.26,0.297,67.859,54.288,72.456
0.0,48.207,40.0,60.0,40.0,911.831,205.425,1548.415,1511.455,360.078,54.856,72.436,71.983,72.431,52.99,1.396,2.26,0.297,67.859,54.288,72.521
0.0,48.119,40.0,60.0,40.0,912.276,205.302,1549.807,1511.923,360.76,54.856,72.437,71.985,72.436,52.991,1.395,2.261,0.296,67.859,54.288,72.508
0.0,48.031,40.0,60.0,40.0,913.036,205.087,1552.179,1512.741,361.916,54.906,72.418,71.988,72.429,53.042,1.393,2.261,0.296,67.859,54.288,72.418
0.0,47.979,40.0,60.0,40.0,914.031,204.802,1555.28,1513.822,363.426,54.947,72.409,71.99,72.416,53.085,1.391,2.262,0.295,67.859,54.288,72.366
0.0,47.949,40.0,60.0,40.0,915.189,204.468,1558.878,1515.08,365.177,54.972,72.409,71.992,72.411,53.112,1.389,2.263,0.295,67.859,54.288,72.366
0.0,47.938,40.0,60.0,40.0,916.442,204.106,1562.759,1516.442,367.066,54.972,72.409,71.994,72.409,53.113,1.387,2.263,0.294,67.859,54.288,72.379
0.0,47.981,40.0,60.0,40.0,917.729,203.733,1566.733,1517.84,368.998,54.951,72.429,71.995,72.417,53.095,1.384,2.264,0.293,67.859,54.288,72.469
0.0,47.987,40.0,60.0,40.0,919.005,203.362,1570.659,1519.223,370.908,54.882,72.435,71.996,72.429,53.027,1.382,2.265,0.292,67.859,54.288,72.482
0.0,48.038,40.0,60.0,40.0,920.191,203.016,1574.297,1520.51,372.678,54.849,72.447,71.997,72.439,52.997,1.379,2.266,0.291,67.859,54.288,72.534
0.0,48.084,40.0,60.0,40.0,921.25,202.706,1577.537,1521.657,374.255,54.861,72.452,71.998,72.447,53.01,1.377,2.266,0.291,67.859,54.288,72.56
0.0,48.078,40.0,60.0,40.0,922.168,202.437,1580.336,1522.652,375.616,54.938,72.462,71.999,72.455,53.089,1.375,2.267,0.29,67.859,54.288,72.605
0.0,47.994,40.0,60.0,40.0,922.931,202.211,1582.659,1523.481,376.746,55.084,72.498,71.999,72.476,53.236,1.374,2.267,0.29,67.859,54.288,72.774
0.0,47.817,40.0,60.0,40.0,923.547,202.028,1584.532,1524.155,377.656,55.235,72.55,71.999,72.516,53.388,1.372,2.268,0.289,67.859,54.288,72.988
0.0,47.547,40.0,60.0,40.0,924.015,201.887,1585.952,1524.67,378.344,55.343,72.568,71.999,72.551,53.497,1.371,2.268,0.289,67.859,54.288,73.04
0.0,47.367,40.0,60.0,40.0,924.31,201.797,1586.844,1525.001,378.775,55.336,72.562,71.999,72.561,53.49,1.371,2.268,0.289,67.859,54.288,73.014
0.0,47.457,40.0,60.0,40.0,924.44,201.754,1587.24,1525.158,378.963,55.069,72.592,71.998,72.574,53.224,1.371,2.268,0.289,67.859,54.288,73.163
0.0,47.754,40.0,60.0,40.0,924.467,201.742,1587.319,1525.204,378.998,54.358,72.632,71.997,72.607,52.513,1.371,2.268,0.289,67.859,54.288,73.331
0.0,49.184,40.0,60.0,40.0,924.516,201.722,1587.467,1525.274,379.065,51.871,72.64,71.997,72.632,50.026,1.37,2.268,0.289,67.859,54.288,73.344
0.0,52.046,40.0,60.0,40.0,924.497,201.723,1587.411,1525.271,379.034,50.119,72.629,71.999,72.634,48.274,1.371,2.268,0.289,67.859,54.288,73.292
0.0,51.403,40.0,60.0,40.0,924.23,201.797,1586.603,1525.001,378.636,53.104,72.643,72.001,72.634,51.259,1.371,2.268,0.289,67.859,54.288,73.357
0.0,48.662,40.0,60.0,40.0,924.212,201.798,1586.548,1524.998,378.606,56.797,72.698,72.004,72.663,54.952,1.371,2.268,0.289,67.859,54.288,73.597
0.0,45.175,40.0,60.0,40.0,924.524,201.703,1587.494,1525.344,379.064,59.586,72.743,72.003,72.709,57.74,1.37,2.268,0.289,67.859,54.288,73.772
0.0,42.337,40.0,60.0,40.0,924.893,201.592,1588.611,1525.751,379.606,58.065,72.772,71.998,72.748,56.22,1.37,2.269,0.288,67.859,54.288,73.908
0.0,45.035,40.0,60.0,40.0,925.007,201.556,1588.956,1525.881,379.771,55.395,72.784,71.996,72.773,53.551,1.37,2.269,0.288,67.859,54.288,73.96
0.0,49.983,40.0,60.0,40.0,925.026,201.548,1589.014,1525.911,379.797,51.569,72.806,71.999,72.792,49.725,1.369,2.269,0.288,67.859,54.288,74.044
0.0,52.609,40.0,60.0,40.0,925.393,201.439,1590.121,1526.309,380.336,50.594,72.853,72.003,72.825,48.75,1.369,2.269,0.288,67.859,54.288,74.226
0.0,51.757,40.0,60.0,40.0,925.85,201.304,1591.501,1526.8,381.008,51.864,72.84,72.005,72.842,50.021,1.368,2.269,0.288,67.859,54.288,74.135
0.0,47.232,40.0,60.0,40.0,926.049,201.245,1592.101,1527.016,381.3,57.872,72.817,72.004,72.828,56.029,1.367,2.269,0.288,67.859,54.288,74.057
0.0,44.792,40.0,60.0,40.0,926.302,201.17,1592.867,1527.289,381.672,59.612,72.776,72.003,72.799,57.77,1.367,2.269,0.287,67.859,54.288,73.895
0.0,43.999,40.0,60.0,40.0,926.807,201.021,1594.386,1527.83,382.411,58.333,72.806,72.002,72.793,56.491,1.366,2.27,0.287,67.859,54.288,74.044
0.0,44.949,40.0,60.0,40.0,927.536,200.807,1596.579,1528.606,383.481,55.439,72.85,72.0,72.825,53.598,1.364,2.27,0.287,67.859,54.288,74.226
0.0,49.087,40.0,60.0,40.0,927.964,200.682,1597.865,1529.06,384.109,51.398,72.873,72.0,72.856,49.558,1.363,2.27,0.286,67.859,54.288,74.31
0.0,52.803,40.0,60.0,40.0,928.352,200.569,1599.027,1529.465,384.678,51.34,72.919,72.005,72.89,49.501,1.363,2.27,0.286,67.859,54.288,74.504
0.0,52.988,40.0,60.0,40.0,929.277,200.301,1601.799,1530.433,386.033,52.611,72.949,72.011,72.925,50.772,1.361,2.271,0.286,67.859,54.288,74.595
0.0,49.093,40.0,60.0,40.0,930.863,199.843,1606.533,1532.078,388.351,56.201,72.978,72.015,72.955,54.364,1.357,2.272,0.285,67.859,54.288,74.692
0.0,44.635,40.0,60.0,40.0,932.854,199.273,1612.449,1534.118,391.253,59.598,72.984,72.012,72.974,57.764,1.353,2.273,0.283,67.859,54.288,74.718
0.0,43.74,40.0,60.0,40.0,934.687,198.75,1617.869,1535.978,393.916,58.502,72.978,72.01,72.978,56.671,1.349,2.274,0.282,67.859,54.288,74.692
0.0,47.244,40.0,60.0,40.0,936.504,198.23,1623.216,1537.818,396.542,54.242,73.009,72.009,72.994,52.413,1.346,2.275,0.281,67.859,54.288,74.822
0.0,50.382,40.0,60.0,40.0,937.871,197.837,1627.222,1539.199,398.51,51.715,72.938,72.008,72.976,49.889,1.343,2.275,0.281,67.859,54.288,74.491
0.0,52.437,40.0,60.0,40.0,938.429,197.676,1628.852,1539.766,399.311,51.137,72.943,72.006,72.947,49.312,1.342,2.276,0.28,67.859,54.288,74.569
0.0,52.472,40.0,60.0,40.0,938.265,197.721,1628.373,1539.609,399.073,52.811,72.918,72.006,72.933,50.986,1.342,2.275,0.28,67.859,54.288,74.44
0.0,48.17,40.0,60.0,40.0,937.694,197.881,1626.705,1539.046,398.251,57.352,72.914,72.004,72.917,55.526,1.343,2.275,0.281,67.859,54.288,74.465
0.0,45.487,40.0,60.0,40.0,936.848,198.119,1624.223,1538.208,397.026,59.156,72.94,71.999,72.925,57.329,1.345,2.275,0.281,67.859,54.288,74.595
0.0,45.426,40.0,60.0,40.0,935.778,198.42,1621.083,1537.145,395.479,57.114,72.963,71.995,72.947,55.286,1.347,2.274,0.282,67.859,54.288,74.692
0.0,47.112,40.0,60.0,40.0,934.439,198.799,1617.136,1535.802,393.538,54.088,72.997,71.992,72.975,52.258,1.35,2.274,0.282,67.859,54.288,74.861
0.0,50.502,40.0,60.0,40.0,933.103,199.181,1613.184,1534.445,391.596,51.887,73.083,71.995,73.032,50.056,1.353,2.273,0.283,67.859,54.288,75.224
0.0,52.856,40.0,60.0,40.0,932.288,199.416,1610.77,1533.608,390.414,52.319,73.133,71.999,73.097,50.485,1.355,2.273,0.284,67.859,54.288,75.353
0.0,51.73,40.0,60.0,40.0,931.924,199.521,1609.689,1533.231,389.884,54.07,73.038,72.001,73.083,52.236,1.355,2.272,0.284,67.859,54.288,74.919
0.0,48.252,40.0,60.0,40.0,931.769,199.565,1609.23,1533.076,389.657,57.176,72.95,72.001,73.005,55.342,1.356,2.272,0.284,67.859,54.288,74.595
0.0,45.498,40.0,60.0,40.0,931.613,199.609,1608.765,1532.918,389.43,59.053,72.938,71.998,72.954,57.219,1.356,2.272,0.284,67.859,54.288,74.595
0.0,45.544,40.0,60.0,40.0,931.53,199.634,1608.517,1532.828,389.308,57.174,72.986,71.995,72.964,55.34,1.356,2.272,0.284,67.859,54.288,74.796
0.0,48.435,40.0,60.0,40.0,931.424,199.666,1608.204,1532.714,389.157,53.873,72.983,71.995,72.983,52.038,1.356,2.272,0.284,67.859,54.288,74.744
0.0,51.391,40.0,60.0,40.0,931.345,199.69,1607.968,1532.629,389.041,52.547,72.937,71.997,72.965,50.712,1.356,2.272,0.284,67.859,54.288,74.53
0.0,51.884,40.0,60.0,40.0,931.194,199.733,1607.519,1532.474,388.821,53.013,72.827,71.997,72.894,51.178,1.357,2.272,0.284,67.859,54.288,74.07
0.0,49.835,40.0,60.0,40.0,930.732,199.867,1606.143,1531.996,388.147,54.981,72.763,71.996,72.811,53.146,1.358,2.272,0.285,67.859,54.288,73.843
0.0,47.919,40.0,60.0,40.0,929.936,200.097,1603.768,1531.167,386.985,57.356,72.75,71.994,72.767,55.52,1.359,2.271,0.285,67.859,54.288,73.811
0.0,46.067,40.0,60.0,40.0,929.088,200.343,1601.234,1530.283,385.746,58.898,72.722,71.992,72.742,57.061,1.361,2.271,0.286,67.859,54.288,73.688
0.0,47.185,40.0,60.0,40.0,928.373,200.549,1599.092,1529.539,384.697,55.469,72.667,71.99,72.702,53.631,1.363,2.271,0.286,67.859,54.288,73.48
0.0,49.471,40.0,60.0,40.0,927.625,200.765,1596.848,1528.757,383.599,53.601,72.685,71.99,72.683,51.761,1.364,2.27,0.287,67.859,54.288,73.584
0.0,50.221,40.0,60.0,40.0,926.725,201.026,1594.139,1527.81,382.276,53.531,72.706,71.989,72.696,51.69,1.366,2.27,0.287,67.859,54.288,73.649
0.0,49.49,40.0,60.0,40.0,925.636,201.343,1590.855,1526.657,380.672,54.461,72.679,71.988,72.692,52.618,1.368,2.269,0.288,67.859,54.288,73.519
0.0,48.511,40.0,60.0,40.0,924.468,201.684,1587.323,1525.413,378.949,55.365,72.678,71.988,72.679,53.52,1.371,2.268,0.289,67.859,54.288,73.545
0.0,48.141,40.0,60.0,40.0,923.659,201.924,1584.871,1524.535,377.758,55.766,72.698,71.988,72.687,53.92,1.372,2.268,0.289,67.859,54.288,73.636
0.0,48.536,40.0,60.0,40.0,923.218,202.058,1583.532,1524.046,377.108,55.279,72.737,71.989,72.713,53.432,1.373,2.268,0.289,67.859,54.288,73.798
0.0,48.891,40.0,60.0,40.0,922.992,202.128,1582.845,1523.787,376.779,54.809,72.77,71.99,72.746,52.962,1.374,2.267,0.289,67.859,54.288,73.921
0.0,48.851,40.0,60.0,40.0,922.895,202.161,1582.55,1523.667,376.638,54.689,72.778,71.99,72.769,52.841,1.374,2.267,0.29,67.859,54.288,73.947
0.0,48.837,40.0,60.0,40.0,922.82,202.186,1582.323,1523.574,376.531,54.933,72.744,71.991,72.762,53.086,1.374,2.267,0.29,67.859,54.288,73.785
0.0,48.895,40.0,60.0,40.0,922.833,202.186,1582.36,1523.576,376.552,55.145,72.707,71.992,72.731,53.298,1.374,2.267,0.29,67.859,54.288,73.636
0.0,48.961,40.0,60.0,40.0,923.021,202.133,1582.933,1523.768,376.834,55.118,72.716,71.993,72.716,53.27,1.374,2.267,0.29,67.859,54.288,73.688
0.0,48.784,40.0,60.0,40.0,923.354,202.038,1583.945,1524.118,377.328,54.839,72.723,71.993,72.72,52.993,1.373,2.268,0.289,67.859,54.288,73.701
0.0,48.71,40.0,60.0,40.0,923.624,201.961,1584.764,1524.401,377.728,54.934,72.731,71.993,72.726,53.087,1.372,2.268,0.289,67.859,54.288,73.746
0.0,48.784,40.0,60.0,40.0,923.822,201.904,1585.366,1524.609,378.022,55.041,72.728,71.993,72.728,53.195,1.372,2.268,0.289,67.859,54.288,73.733
0.0,48.752,40.0,60.0,40.0,924.019,201.847,1585.962,1524.818,378.314,54.972,72.74,71.993,72.733,53.127,1.372,2.268,0.289,67.859,54.288,73.785
0.0,48.553,40.0,60.0,40.0,924.166,201.804,1586.409,1524.975,378.532,54.845,72.726,71.993,72.733,52.999,1.371,2.268,0.289,67.859,54.288,73.701
0.0,48.473,40.0,60.0,40.0,924.153,201.808,1586.369,1524.959,378.513,54.908,72.7,71.992,72.716,53.063,1.371,2.268,0.289,67.859,54.288,73.597
0.0,48.505,40.0,60.0,40.0,923.994,201.855,1585.887,1524.79,378.279,54.972,72.672,71.992,72.69,53.126,1.372,2.268,0.289,67.859,54.288,73.493
0.0,48.346,40.0,60.0,40.0,923.755,201.924,1585.163,1524.537,377.925,54.883,72.693,71.991,72.685,53.036,1.372,2.268,0.289,67.859,54.288,73.597
0.0,48.337,40.0,60.0,40.0,923.409,202.025,1584.111,1524.165,377.413,54.982,72.68,71.991,72.686,53.136,1.373,2.268,0.289,67.859,54.288,73.532
0.0,48.379,40.0,60.0,40.0,923.039,202.133,1582.988,1523.769,376.864,54.964,72.684,71.991,72.682,53.117,1.373,2.268,0.29,67.859,54.288,73.571
0.0,48.131,40.0,60.0,40.0,922.682,202.237,1581.902,1523.387,376.334,54.785,72.731,71.99,72.704,52.937,1.374,2.267,0.29,67.859,54.288,73.785
0.0,48.219,40.0,60.0,40.0,922.267,202.358,1580.637,1522.94,375.72,54.948,72.775,71.99,72.746,53.1,1.375,2.267,0.29,67.859,54.288,73.934
0.0,48.325,40.0,60.0,40.0,921.938,202.455,1579.635,1522.585,375.23,54.953,72.759,71.991,72.762,53.104,1.376,2.267,0.29,67.859,54.288,73.843
0.0,48.162,40.0,60.0,40.0,921.75,202.51,1579.063,1522.382,374.954,54.877,72.756,71.992,72.758,53.028,1.376,2.267,0.29,67.859,54.288,73.856
0.0,47.929,40.0,60.0,40.0,921.612,202.551,1578.643,1522.231,374.748,54.85,72.745,71.991,72.752,53.001,1.376,2.267,0.29,67.859,54.288,73.798
0.0,48.023,40.0,60.0,40.0,921.452,202.599,1578.152,1522.053,374.51,55.052,72.736,71.992,72.742,53.202,1.377,2.267,0.29,67.859,54.288,73.759
0.0,48.094,40.0,60.0,40.0,921.401,202.615,1577.997,1521.995,374.436,55.097,72.739,71.993,72.739,53.247,1.377,2.267,0.291,67.859,54.288,73.772
0.0,47.946,40.0,60.0,40.0,921.504,202.585,1578.313,1522.104,374.591,54.978,72.742,71.993,72.741,53.128,1.377,2.267,0.29,67.859,54.288,73.772
0.0,47.742,40.0,60.0,40.0,921.648,202.544,1578.75,1522.256,374.804,54.856,72.721,71.993,72.732,53.007,1.376,2.267,0.29,67.859,54.288,73.688
0.0,47.93,40.0,60.0,40.0,921.733,202.52,1579.01,1522.344,374.933,54.879,72.726,71.993,72.726,53.03,1.376,2.267,0.29,67.859,54.288,73.72
0.0,48.175,40.0,60.0,40.0,921.863,202.483,1579.408,1522.483,375.126,54.773,72.725,71.994,72.726,52.924,1.376,2.267,0.29,67.859,54.288,73.701
0.0,48.061,40.0,60.0,40.0,922.066,202.424,1580.026,1522.699,375.427,54.622,72.716,71.995,72.721,52.773,1.375,2.267,0.29,67.859,54.288,73.675
0.0,48.051,40.0,60.0,40.0,922.217,202.38,1580.485,1522.859,375.651,54.708,72.731,71.995,72.724,52.859,1.375,2.267,0.29,67.859,54.288,73.746
0.0,48.126,40.0,60.0,40.0,922.325,202.349,1580.816,1522.976,375.813,55.172,72.731,71.996,72.73,53.324,1.375,2.267,0.29,67.859,54.288,73.733
0.0,47.624,40.0,60.0,40.0,922.532,202.288,1581.446,1523.199,376.119,55.573,72.719,71.996,72.726,53.725,1.375,2.267,0.29,67.859,54.288,73.675
0.0,46.782,40.0,60.0,40.0,922.779,202.216,1582.196,1523.465,376.485,55.985,72.689,71.996,72.707,54.137,1.374,2.267,0.29,67.859,54.288,73.545
0.0,46.275,40.0,60.0,40.0,922.91,202.177,1582.596,1523.609,376.679,57.477,72.69,71.996,72.693,55.629,1.374,2.267,0.29,67.859,54.288,73.571
0.0,45.891,40.0,60.0,40.0,923.225,202.084,1583.553,1523.949,377.143,56.798,72.691,71.996,72.692,54.951,1.373,2.268,0.289,67.859,54.288,73.571
0.0,47.513,40.0,60.0,40.0,923.8,201.914,1585.299,1524.572,377.993,53.672,72.692,71.997,72.693,51.825,1.372,2.268,0.289,67.859,54.288,73.571
0.0,50.316,40.0,60.0,40.0,924.354,201.751,1586.978,1525.168,378.812,51.205,72.688,71.998,72.691,49.359,1.371,2.268,0.289,67.859,54.288,73.545
0.0,53.736,40.0,60.0,40.0,924.667,201.658,1587.925,1525.508,379.271,52.199,72.708,72.004,72.697,50.354,1.37,2.268,0.288,67.859,54.288,73.623
0.0,49.215,40.0,60.0,40.0,925.349,201.457,1589.989,1526.244,380.276,56.614,72.707,72.006,72.704,54.769,1.369,2.269,0.288,67.859,54.288,73.597
0.0,45.876,40.0,60.0,40.0,926.258,201.189,1592.731,1527.219,381.612,59.599,72.718,72.005,72.71,57.756,1.367,2.269,0.288,67.859,54.288,73.649
0.0,43.402,40.0,60.0,40.0,927.038,200.959,1595.083,1528.057,382.756,58.332,72.701,72.0,72.709,56.491,1.365,2.27,0.287,67.859,54.288,73.584
0.0,46.486,40.0,60.0,40.0,927.575,200.799,1596.695,1528.634,383.541,55.649,72.69,71.999,72.699,53.808,1.364,2.27,0.287,67.859,54.288,73.545
0.0,49.899,40.0,60.0,40.0,928.006,200.67,1597.992,1529.1,384.171,51.699,72.674,72.0,72.687,49.859,1.363,2.27,0.286,67.859,54.288,73.467
0.0,52.552,40.0,60.0,40.0,928.222,200.604,1598.638,1529.34,384.484,50.385,72.66,72.001,72.672,48.545,1.363,2.27,0.286,67.859,54.288,73.422
0.0,51.742,40.0,60.0,40.0,927.882,200.7,1597.619,1528.991,383.984,53.044,72.646,72.001,72.656,51.205,1.364,2.27,0.286,67.859,54.288,73.357
0.0,47.749,40.0,60.0,40.0,927.341,200.856,1595.993,1528.43,383.187,57.496,72.655,71.999,72.65,55.655,1.365,2.27,0.287,67.859,54.288,73.422
0.0,44.801,40.0,60.0,40.0,926.758,201.023,1594.238,1527.823,382.33,58.717,72.677,71.995,72.663,56.876,1.366,2.27,0.287,67.859,54.288,73.532
0.0,43.786,40.0,60.0,40.0,925.964,201.252,1591.848,1526.99,381.161,57.904,72.697,71.992,72.683,56.062,1.368,2.269,0.288,67.859,54.288,73.623
0.0,45.952,40.0,60.0,40.0,925.113,201.499,1589.275,1526.089,379.903,55.737,72.719,71.991,72.705,53.894,1.369,2.269,0.288,67.859,54.288,73.701
0.0,50.452,40.0,60.0,40.0,924.466,201.686,1587.319,1525.406,378.949,52.093,72.724,71.994,72.72,50.248,1.371,2.268,0.289,67.859,54.288,73.701
0.0,52.285,40.0,60.0,40.0,924.104,201.791,1586.223,1525.022,378.414,51.254,72.725,71.996,72.723,49.409,1.371,2.268,0.289,67.859,54.288,73.701
0.0,52.083,40.0,60.0,40.0,923.76,201.892,1585.177,1524.655,377.904,52.028,72.738,71.997,72.73,50.182,1.372,2.268,0.289,67.859,54.288,73.759
0.0,48.084,40.0,60.0,40.0,923.288,202.03,1583.745,1524.148,377.207,57.418,72.731,71.997,72.731,55.572,1.373,2.268,0.289,67.859,54.288,73.733
0.0,45.264,40.0,60.0,40.0,923.149,202.071,1583.322,1523.996,377.001,59.014,72.749,71.996,72.737,57.167,1.373,2.268,0.289,67.859,54.288,73.811
0.0,45.23,40.0,60.0,40.0,923.308,202.025,1583.806,1524.165,377.237,56.651,72.746,71.994,72.746,54.804,1.373,2.268,0.289,67.859,54.288,73.798
0.0,46.805,40.0,60.0,40.0,923.416,201.995,1584.132,1524.274,377.397,53.803,72.735,71.992,72.742,51.956,1.373,2.268,0.289,67.859,54.288,73.759
0.0,50.952,40.0,60.0,40.0,923.294,202.033,1583.764,1524.139,377.219,51.72,72.756,71.994,72.747,49.873,1.373,2.268,0.289,67.859,54.288,73.843
0.0,52.329,40.0,60.0,40.0,923.311,202.029,1583.813,1524.149,377.245,52.251,72.768,71.998,72.759,50.404,1.373,2.268,0.289,67.859,54.288,73.895
0.0,50.289,40.0,60.0,40.0,923.523,201.969,1584.459,1524.371,377.562,54.086,72.797,71.999,72.777,52.24,1.373,2.268,0.289,67.859,54.288,74.018
0.0,46.759,40.0,60.0,40.0,923.922,201.855,1585.668,1524.79,378.152,58.366,72.825,72.005,72.803,56.52,1.372,2.268,0.289,67.859,54.288,74.096
0.0,45.002,40.0,60.0,40.0,923.404,202.009,1584.097,1524.225,377.39,58.858,72.782,71.929,72.806,57.013,1.373,2.268,0.289,67.859,54.288,74.148
0.0,45.344,40.0,60.0,40.0,904.921,207.428,1526.596,1503.733,349.506,56.251,72.639,71.761,72.725,54.387,1.409,2.255,0.301,67.859,54.288,74.135
0.0,4.433,0.0,100.0,0.0,321.866,31.31,1104.458,1077.122,26.4,57.509,71.947,71.679,72.366,56.26,0.463,1.126,0.067,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,57.255,0.362,517.47,490.25,26.4,61.384,71.81,71.633,72.098,60.795,0.122,0.366,0.002,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.584,0.0,53.307,26.907,26.4,62.465,72.909,71.629,72.036,62.294,0.019,0.03,-0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.514,74.159,58.419,72.069,62.49,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.604,74.158,58.423,72.087,62.601,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.711,74.078,58.425,72.106,62.711,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.82,74.0,58.428,72.124,62.82,0.009,-0.0,0.001,0.0,0.0,73.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.928,74.01,58.43,72.141,62.928,0.009,-0.0,0.001,0.0,0.0,74.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.035,73.98,58.432,72.157,63.035,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.141,73.974,58.433,72.174,63.141,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.246,74.012,58.434,72.19,63.246,0.009,-0.0,0.001,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.351,73.916,58.435,72.207,63.351,0.009,-0.0,0.001,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.454,73.92,58.436,72.222,63.454,0.009,-0.0,0.001,0.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.557,73.86,58.436,72.237,63.557,0.009,-0.0,0.001,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.658,73.802,58.437,72.252,63.658,0.009,-0.0,0.001,0.0,0.0,73.798
