HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.76,73.762,58.437,72.266,63.76,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.859,73.794,58.437,72.279,63.859,0.009,-0.0,0.001,0.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.958,73.718,58.437,72.293,63.958,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.056,73.672,58.437,72.306,64.056,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.153,73.669,58.437,72.318,64.153,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.249,73.668,58.437,72.33,64.249,0.009,-0.0,0.001,0.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.344,73.718,58.437,72.342,64.344,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.439,73.726,58.437,72.355,64.439,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.532,73.707,58.437,72.367,64.532,0.009,-0.0,0.001,0.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.625,73.722,58.436,72.379,64.625,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.717,73.725,58.436,72.392,64.717,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.766,73.71,58.436,72.404,64.766,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.857,73.659,58.436,72.415,64.857,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.921,73.621,58.436,72.426,64.921,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.949,73.57,58.435,72.437,64.949,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.977,73.482,58.435,72.447,64.977,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.005,73.439,58.435,72.456,65.005,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.032,73.419,58.434,72.465,65.032,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.06,73.432,58.434,72.474,65.06,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.113,73.469,58.434,72.483,65.113,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.186,73.455,58.433,72.492,65.186,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.213,73.488,58.433,72.5,65.213,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.24,73.426,58.432,72.509,65.24,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.267,73.433,58.432,72.517,65.267,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.294,73.437,58.432,72.526,65.294,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.321,73.422,58.431,72.534,65.321,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.347,73.354,58.431,72.542,65.347,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.374,73.345,58.43,72.549,65.374,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.401,73.347,58.43,72.556,65.401,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.427,73.316,58.429,72.563,65.427,0.009,-0.0,0.001,0.0,0.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.454,73.262,58.429,72.57,65.454,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.48,73.224,58.428,72.576,65.48,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.506,73.189,58.428,72.582,65.506,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.533,73.149,58.427,72.587,65.533,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.559,73.216,58.427,72.593,65.559,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.585,73.111,58.426,72.598,65.585,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.611,73.059,58.426,72.602,65.611,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.637,73.057,58.425,72.607,65.637,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.663,73.059,58.425,72.611,65.663,0.009,-0.0,0.001,0.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.689,73.03,58.424,72.615,65.689,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.714,72.912,58.423,72.618,65.714,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.74,72.829,58.423,72.62,65.74,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.765,72.824,58.422,72.622,65.765,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.791,72.777,58.421,72.624,65.791,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.816,72.738,58.421,72.625,65.816,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.841,72.703,58.42,72.626,65.841,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.867,72.666,58.419,72.627,65.867,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.892,72.646,58.419,72.627,65.892,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.917,72.626,58.418,72.627,65.917,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.942,72.657,58.417,72.627,65.942,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.966,72.675,58.417,72.627,65.966,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.991,72.779,58.416,72.628,65.991,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.016,72.71,58.415,72.629,66.016,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.04,72.713,58.414,72.63,66.04,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.065,72.683,58.414,72.631,66.065,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.089,72.711,58.413,72.631,66.089,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.113,72.733,58.412,72.632,66.113,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.138,72.737,58.412,72.633,66.138,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.162,72.672,58.411,72.634,66.162,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.183,72.597,58.41,72.634,66.186,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.21,72.576,58.41,72.634,66.21,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.233,72.492,58.409,72.633,66.233,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.257,72.467,58.408,72.631,66.257,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.281,72.383,58.407,72.63,66.281,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.304,72.389,58.407,72.627,66.304,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.328,72.379,58.406,72.625,66.328,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.351,72.294,58.405,72.623,66.351,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.372,72.282,58.404,72.62,66.374,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.397,72.288,58.403,72.617,66.397,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.421,72.189,58.403,72.614,66.421,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.444,72.158,58.402,72.61,66.444,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.466,72.14,58.401,72.605,66.466,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.489,72.172,58.4,72.601,66.489,0.009,-0.0,0.001,0.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.512,72.18,58.399,72.597,66.512,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.534,72.097,58.398,72.593,66.534,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.557,72.069,58.398,72.589,66.557,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.579,72.05,58.397,72.584,66.579,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.601,72.082,58.396,72.579,66.601,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.624,72.084,58.395,72.575,66.624,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.646,72.151,58.394,72.571,66.646,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.668,72.146,58.394,72.567,66.668,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.689,72.078,58.393,72.563,66.689,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.711,72.005,58.392,72.558,66.711,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.733,71.932,58.391,72.553,66.733,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.755,71.876,58.39,72.547,66.755,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.776,71.821,58.389,72.541,66.776,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.797,71.817,58.389,72.534,66.797,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.819,71.77,58.388,72.528,66.819,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.84,71.697,58.387,72.521,66.84,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.861,71.689,58.386,72.513,66.861,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.882,71.677,58.385,72.506,66.882,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.903,71.592,58.384,72.498,66.903,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.923,71.563,58.383,72.49,66.923,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.944,71.583,58.382,72.481,66.944,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.965,71.488,58.381,72.473,66.965,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.985,71.44,58.38,72.464,66.985,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.005,71.422,58.379,72.454,67.005,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.025,71.402,58.378,72.445,67.025,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.046,71.451,58.378,72.436,67.046,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.066,71.409,58.377,72.427,67.066,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.086,71.402,58.376,72.418,67.086,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.105,71.369,58.375,72.408,67.105,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.125,71.382,58.374,72.399,67.125,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.144,71.37,58.373,72.39,67.144,0.009,-0.0,0.001,0.0,0.0,71.374
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.164,71.335,58.372,72.38,67.164,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.183,71.282,58.371,72.371,67.183,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.203,71.259,58.37,72.361,67.203,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.222,71.259,58.369,72.351,67.222,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.24,71.227,58.368,72.341,67.241,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.26,71.207,58.367,72.331,67.26,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.278,71.172,58.367,72.32,67.278,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.297,71.151,58.366,72.31,67.297,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.316,71.148,58.365,72.299,67.316,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.334,71.2,58.364,72.289,67.334,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.353,71.159,58.363,72.279,67.353,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.371,71.102,58.362,72.269,67.371,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.389,71.064,58.361,72.258,67.389,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.407,71.043,58.36,72.247,67.407,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.425,71.045,58.359,72.236,67.425,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.443,70.945,58.358,72.225,67.443,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.461,70.951,58.357,72.214,67.461,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.478,70.855,58.356,72.202,67.478,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.496,70.874,58.355,72.19,67.496,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.513,70.864,58.354,72.178,67.513,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.531,70.878,58.353,72.166,67.531,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.548,70.88,58.352,72.154,67.548,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.565,70.88,58.351,72.143,67.565,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.582,70.879,58.35,72.131,67.582,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.599,70.896,58.349,72.12,67.599,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.615,70.9,58.348,72.109,67.615,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.632,70.867,58.347,72.098,67.632,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.649,70.83,58.347,72.087,67.649,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.665,70.811,58.346,72.075,67.665,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.681,70.773,58.345,72.064,67.681,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.698,70.836,58.344,72.052,67.698,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.714,70.813,58.343,72.041,67.714,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.73,70.823,58.342,72.03,67.73,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.746,70.842,58.341,72.019,67.746,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.762,70.847,58.34,72.009,67.762,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.777,70.762,58.339,71.998,67.777,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.793,70.801,58.338,71.987,67.793,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.808,70.778,58.337,71.976,67.808,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.824,70.755,58.337,71.965,67.824,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.839,70.773,58.336,71.954,67.839,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.855,70.692,58.335,71.943,67.855,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.87,70.679,58.334,71.932,67.87,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.885,70.717,58.333,71.921,67.885,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.9,70.641,58.332,71.91,67.9,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.915,70.577,58.331,71.898,67.915,0.009,-0.0,0.001,0.0,0.0,70.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.929,70.604,58.33,71.886,67.929,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.944,70.643,58.329,71.874,67.944,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.959,70.632,58.328,71.863,67.959,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.973,70.598,58.327,71.852,67.973,0.009,-0.0,0.001,0.0,0.0,70.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.987,70.529,58.326,71.84,67.987,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.002,70.469,58.325,71.828,68.002,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.016,70.501,58.324,71.816,68.016,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.03,70.393,58.324,71.804,68.03,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.044,70.328,58.323,71.791,68.044,0.009,-0.0,0.001,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.058,70.259,58.322,71.778,68.058,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.072,70.205,58.32,71.764,68.072,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.085,70.084,58.32,71.749,68.085,0.009,-0.0,0.001,0.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.099,70.052,58.319,71.734,68.099,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.112,70.035,58.317,71.719,68.112,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.126,70.048,58.316,71.704,68.126,0.009,-0.0,0.001,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.139,70.089,58.315,71.689,68.139,0.009,-0.0,0.001,0.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.152,69.977,58.314,71.674,68.152,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.165,69.943,58.313,71.658,68.165,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.178,69.961,58.312,71.643,68.178,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.191,69.914,58.311,71.628,68.191,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.204,69.906,58.31,71.612,68.204,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.216,69.941,58.309,71.597,68.216,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.229,69.927,58.308,71.582,68.229,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.241,69.959,58.307,71.567,68.241,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.253,69.931,58.306,71.552,68.253,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.266,69.909,58.305,71.537,68.266,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.278,69.922,58.304,71.523,68.278,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.29,69.977,58.303,71.508,68.29,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.302,69.915,58.302,71.494,68.302,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.314,69.953,58.301,71.48,68.314,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.325,69.998,58.3,71.466,68.325,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.337,69.935,58.299,71.453,68.337,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.348,69.923,58.298,71.439,68.348,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.36,69.975,58.297,71.426,68.36,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.371,69.964,58.296,71.412,68.371,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.383,69.995,58.295,71.399,68.383,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.394,69.966,58.294,71.387,68.394,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.405,69.977,58.293,71.374,68.405,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.416,69.981,58.292,71.361,68.416,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.427,69.966,58.291,71.349,68.427,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.438,69.914,58.29,71.336,68.438,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.448,69.89,58.29,71.323,68.448,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.459,69.92,58.288,71.31,68.459,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.47,69.961,58.288,71.298,68.47,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.48,69.915,58.287,71.286,68.48,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.49,69.893,58.286,71.273,68.49,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.501,69.842,58.285,71.26,68.501,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.511,69.835,58.284,71.247,68.511,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.521,69.821,58.283,71.235,68.521,0.009,-0.0,0.001,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.531,69.787,58.282,71.222,68.531,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.541,69.75,58.281,71.209,68.541,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.551,69.731,58.28,71.195,68.551,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.561,69.68,58.279,71.182,68.561,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.57,69.655,58.278,71.168,68.57,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.58,69.705,58.277,71.155,68.58,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.59,69.676,58.276,71.142,68.59,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.599,69.75,58.275,71.128,68.599,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.608,69.847,58.274,71.116,68.608,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.618,69.826,58.273,71.105,68.618,0.009,-0.0,0.001,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.627,69.753,58.272,71.093,68.627,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.636,69.748,58.272,71.081,68.636,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.645,69.654,58.271,71.068,68.645,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.654,69.539,58.27,71.055,68.654,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.663,69.544,58.269,71.042,68.663,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.672,69.53,58.268,71.028,68.672,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.681,69.59,58.267,71.015,68.681,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.689,69.698,58.266,71.002,68.689,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.698,69.761,58.265,70.99,68.698,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.706,69.747,58.264,70.979,68.706,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.715,69.794,58.263,70.968,68.715,0.009,-0.0,0.001,0.0,0.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.723,69.802,58.262,70.958,68.723,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.731,69.785,58.261,70.947,68.731,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.739,69.766,58.26,70.937,68.739,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.748,69.748,58.26,70.926,68.748,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.756,69.749,58.259,70.915,68.756,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.764,69.67,58.258,70.904,68.764,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.772,69.561,58.257,70.893,68.772,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.78,69.486,58.256,70.881,68.78,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.787,69.38,58.255,70.868,68.787,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.795,69.334,58.254,70.854,68.795,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.803,69.314,58.253,70.84,68.803,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.81,69.348,58.252,70.827,68.81,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.818,69.287,58.251,70.813,68.818,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.825,69.277,58.25,70.799,68.825,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.832,69.275,58.249,70.785,68.832,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.84,69.34,58.248,70.772,68.84,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.847,69.399,58.247,70.759,68.847,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.854,69.424,58.246,70.747,68.854,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.861,69.343,58.245,70.735,68.861,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.868,69.317,58.244,70.722,68.868,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.875,69.237,58.243,70.709,68.875,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.881,69.142,58.242,70.695,68.881,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.888,69.151,58.241,70.681,68.888,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.895,69.088,58.24,70.667,68.895,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.901,69.08,58.239,70.653,68.901,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.908,69.049,58.238,70.639,68.908,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.914,69.013,58.237,70.624,68.914,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.921,68.975,58.236,70.609,68.921,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.927,68.989,58.235,70.595,68.927,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.933,68.947,58.234,70.58,68.933,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.939,68.823,58.233,70.565,68.939,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.945,68.811,58.232,70.549,68.945,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.951,68.731,58.231,70.533,68.951,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.957,68.686,58.23,70.517,68.957,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.962,68.687,58.229,70.5,68.962,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.968,68.588,58.227,70.483,68.968,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.974,68.574,58.226,70.466,68.974,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.979,68.56,58.225,70.449,68.979,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.985,68.559,58.224,70.432,68.985,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.99,68.524,58.223,70.415,68.99,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.995,68.571,58.222,70.398,68.995,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.001,68.53,58.221,70.381,69.001,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,68.489,58.22,70.364,69.006,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.011,68.486,58.219,70.347,69.011,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.016,68.469,58.217,70.331,69.016,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.02,68.483,58.216,70.314,69.02,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.025,68.501,58.215,70.297,69.025,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.03,68.54,58.214,70.281,69.03,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.034,68.447,58.213,70.265,69.034,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.039,68.382,58.212,70.248,69.039,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.043,68.363,58.211,70.231,69.043,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.048,68.313,58.21,70.215,69.048,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.052,68.273,58.209,70.197,69.052,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.056,68.269,58.207,70.18,69.056,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.061,68.273,58.206,70.162,69.061,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.065,68.205,58.205,70.145,69.065,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.069,68.213,58.204,70.128,69.069,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.073,68.2,58.203,70.11,69.073,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.076,68.212,58.202,70.093,69.076,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.08,68.266,58.2,70.076,69.08,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.084,68.221,58.199,70.06,69.084,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.087,68.262,58.198,70.043,69.087,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.091,68.303,58.197,70.027,69.091,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.094,68.307,58.196,70.011,69.094,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.098,68.291,58.195,69.996,69.098,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.101,68.27,58.194,69.981,69.101,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.104,68.301,58.193,69.965,69.104,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.108,68.323,58.192,69.95,69.108,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.111,68.324,58.191,69.936,69.111,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.114,68.325,58.19,69.921,69.114,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.117,68.292,58.189,69.906,69.117,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.119,68.284,58.187,69.892,69.119,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.122,68.366,58.187,69.877,69.122,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.125,68.441,58.186,69.864,69.125,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.128,68.516,58.185,69.851,69.128,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.131,68.524,58.184,69.839,69.131,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.133,68.506,58.183,69.827,69.133,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.136,68.503,58.182,69.815,69.136,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.138,68.52,58.181,69.804,69.138,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.141,68.524,58.18,69.792,69.141,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.143,68.473,58.179,69.78,69.143,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.145,68.482,58.178,69.769,69.145,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.148,68.503,58.177,69.757,69.148,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.15,68.488,58.176,69.746,69.15,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.152,68.485,58.175,69.734,69.152,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.154,68.503,58.174,69.723,69.154,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.156,68.472,58.173,69.712,69.156,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.158,68.483,58.172,69.701,69.158,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.16,68.488,58.171,69.69,69.16,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.162,68.453,58.17,69.679,69.162,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.164,68.467,58.169,69.668,69.164,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.166,68.42,58.168,69.657,69.166,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.168,68.412,58.167,69.646,69.168,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.17,68.446,58.166,69.635,69.17,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.171,68.451,58.165,69.624,69.171,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.173,68.449,58.164,69.613,69.173,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.175,68.469,58.164,69.603,69.175,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.176,68.389,58.163,69.592,69.176,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.178,68.36,58.162,69.581,69.178,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.179,68.361,58.161,69.57,69.179,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.181,68.329,58.16,69.559,69.181,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.182,68.309,58.159,69.548,69.182,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.183,68.274,58.158,69.537,69.183,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.185,68.267,58.157,69.525,69.185,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.186,68.32,58.156,69.514,69.186,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.187,68.259,58.155,69.503,69.187,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.188,68.298,58.154,69.492,69.188,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.189,68.324,58.153,69.481,69.189,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.191,68.291,58.152,69.471,69.191,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.191,68.319,58.151,69.46,69.191,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.192,68.325,58.15,69.45,69.192,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.193,68.309,58.149,69.44,69.193,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.194,68.274,58.148,69.429,69.194,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.195,68.253,58.147,69.419,69.195,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.196,68.269,58.146,69.409,69.196,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.197,68.223,58.145,69.398,69.197,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.198,68.198,58.144,69.387,69.198,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.198,68.23,58.143,69.377,69.198,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.199,68.219,58.142,69.366,69.199,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.199,68.216,58.141,69.356,69.199,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.2,68.216,58.141,69.346,69.2,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.201,68.214,58.14,69.335,69.201,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.201,68.265,58.139,69.325,69.201,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.201,68.256,58.138,69.316,69.201,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.202,68.22,58.137,69.306,69.202,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.202,68.212,58.136,69.296,69.202,0.009,-0.0,0.001,0.0,0.0,68.211
