HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.988,71.708,60.794,71.708,76.988,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.969,71.708,60.787,71.708,76.969,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.949,71.709,60.78,71.708,76.949,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.93,71.678,60.773,71.708,76.93,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.91,71.608,60.767,71.707,76.91,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.891,71.568,60.76,71.706,76.891,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.871,71.531,60.753,71.705,76.871,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.852,71.527,60.747,71.704,76.852,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.833,71.527,60.74,71.702,76.833,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.814,71.56,60.734,71.7,76.814,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.795,71.566,60.727,71.699,76.795,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.776,71.533,60.721,71.698,76.776,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.757,71.513,60.715,71.696,76.757,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.738,71.479,60.708,71.695,76.738,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.719,71.44,60.702,71.692,76.719,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.701,71.472,60.696,71.69,76.701,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.682,71.41,60.69,71.688,76.682,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.663,71.433,60.684,71.686,76.663,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.645,71.439,60.678,71.683,76.645,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.626,71.421,60.673,71.681,76.626,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.608,71.434,60.667,71.679,76.608,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.589,71.47,60.661,71.677,76.589,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.571,71.492,60.656,71.675,76.571,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.553,71.46,60.65,71.673,76.553,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.535,71.454,60.644,71.671,76.535,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.517,71.489,60.639,71.669,76.517,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.499,71.461,60.634,71.668,76.499,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.481,71.437,60.628,71.666,76.481,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.463,71.486,60.623,71.664,76.463,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.445,71.477,60.618,71.662,76.445,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.427,71.49,60.613,71.66,76.427,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.409,71.494,60.608,71.659,76.409,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.391,71.444,60.603,71.657,76.391,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.374,71.439,60.598,71.655,76.374,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.356,71.373,60.593,71.653,76.356,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.339,71.395,60.588,71.65,76.339,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.321,71.435,60.583,71.648,76.321,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.304,71.439,60.578,71.646,76.304,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.286,71.424,60.573,71.644,76.286,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.269,71.37,60.569,71.642,76.269,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.252,71.396,60.564,71.64,76.252,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.235,71.436,60.559,71.638,76.235,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.218,71.407,60.555,71.636,76.218,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.2,71.403,60.55,71.634,76.2,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.184,71.371,60.546,71.632,76.184,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.166,71.35,60.541,71.629,76.166,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.15,71.332,60.537,71.627,76.15,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.133,71.33,60.533,71.624,76.133,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.116,71.315,60.528,71.621,76.116,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.099,71.278,60.524,71.618,76.099,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.083,71.308,60.52,71.615,76.083,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.066,71.283,60.515,71.612,76.066,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.049,71.21,60.511,71.609,76.049,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.033,71.238,60.507,71.606,76.033,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.016,71.159,60.503,71.602,76.016,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.0,71.201,60.499,71.598,76.0,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.983,71.078,60.495,71.594,75.983,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.967,71.025,60.49,71.589,75.967,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.951,71.025,60.486,71.584,75.951,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.934,70.993,60.482,71.579,75.934,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.918,70.976,60.478,71.574,75.918,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.902,70.858,60.474,71.568,75.902,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.886,70.825,60.47,71.561,75.886,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.87,70.825,60.466,71.555,75.87,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.854,70.841,60.462,71.548,75.854,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.838,70.861,60.459,71.542,75.838,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.822,70.847,60.455,71.535,75.822,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.806,70.827,60.451,71.529,75.806,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.79,70.843,60.447,71.523,75.79,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.774,70.794,60.443,71.516,75.774,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.758,70.839,60.44,71.51,75.758,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.742,70.797,60.436,71.504,75.742,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.726,70.791,60.432,71.497,75.726,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.71,70.741,60.429,71.491,75.71,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.695,70.751,60.425,71.484,75.695,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.679,70.739,60.422,71.477,75.679,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.663,70.718,60.418,71.471,75.663,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.648,70.764,60.414,71.464,75.648,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.632,70.804,60.411,71.458,75.632,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.617,70.825,60.408,71.452,75.617,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.601,70.826,60.404,71.446,75.601,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.586,70.826,60.401,71.44,75.586,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.57,70.825,60.397,71.435,75.57,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.555,70.841,60.394,71.429,75.555,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.539,70.88,60.391,71.424,75.539,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.524,70.785,60.387,71.419,75.524,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.509,70.753,60.384,71.413,75.509,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.494,70.77,60.381,71.407,75.494,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.478,70.771,60.378,71.401,75.478,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.463,70.804,60.374,71.396,75.463,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.448,70.809,60.371,71.39,75.448,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.433,70.791,60.368,71.385,75.433,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.418,70.822,60.365,71.38,75.418,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.403,70.825,60.362,71.375,75.403,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.388,70.875,60.359,71.37,75.388,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.373,70.848,60.356,71.365,75.373,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.358,70.875,60.353,71.361,75.358,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.343,70.897,60.35,71.356,75.343,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.328,70.899,60.347,71.352,75.328,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.313,70.883,60.344,71.348,75.313,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.298,70.849,60.341,71.344,75.298,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.284,70.792,60.338,71.339,75.284,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.269,70.87,60.335,71.334,75.269,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.254,70.867,60.332,71.33,75.254,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.24,70.845,60.329,71.326,75.24,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.225,70.861,60.327,71.321,75.225,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.211,70.83,60.324,71.317,75.211,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.196,70.842,60.321,71.313,75.196,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.182,70.828,60.318,71.308,75.182,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.167,70.826,60.315,71.304,75.167,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.153,70.811,60.313,71.3,75.153,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.138,70.777,60.31,71.295,75.138,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.124,70.736,60.307,71.29,75.124,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.11,70.833,60.305,71.285,75.11,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.096,70.799,60.302,71.281,75.096,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.081,70.772,60.299,71.277,75.081,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.067,70.789,60.297,71.272,75.067,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.053,70.741,60.294,71.268,75.053,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.039,70.765,60.291,71.263,75.039,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.025,70.821,60.289,71.259,75.025,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.011,70.827,60.286,71.255,75.011,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.997,70.826,60.284,71.251,74.997,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.983,70.825,60.281,71.247,74.983,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.969,70.845,60.278,71.243,74.969,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.955,70.766,60.276,71.239,74.955,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.941,70.72,60.273,71.235,74.941,0.009,-0.0,0.001,0.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.927,70.72,60.271,71.23,74.927,0.009,-0.0,0.001,0.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.914,70.639,60.268,71.225,74.914,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.9,70.595,60.266,71.22,74.9,0.009,-0.0,0.001,0.0,0.0,70.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.886,70.559,60.263,71.214,74.886,0.009,-0.0,0.001,0.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.873,70.555,60.261,71.208,74.873,0.009,-0.0,0.001,0.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.859,70.573,60.258,71.202,74.859,0.009,-0.0,0.001,0.0,0.0,70.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.845,70.542,60.256,71.196,74.845,0.009,-0.0,0.001,0.0,0.0,70.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.832,70.551,60.253,71.191,74.832,0.009,-0.0,0.001,0.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.818,70.62,60.251,71.185,74.818,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.805,70.629,60.248,71.18,74.805,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.791,70.647,60.246,71.175,74.791,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.778,70.564,60.244,71.17,74.778,0.009,-0.0,0.001,0.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.764,70.602,60.241,71.164,74.764,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.751,70.624,60.239,71.159,74.751,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.737,70.708,60.236,71.155,74.737,0.009,-0.0,0.001,0.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.724,70.721,60.234,71.151,74.724,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.711,70.703,60.232,71.147,74.711,0.009,-0.0,0.001,0.0,0.0,70.7
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.697,70.682,60.23,71.143,74.697,0.009,-0.0,0.001,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.684,70.712,60.227,71.138,74.684,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.671,70.748,60.225,71.135,74.671,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.658,70.835,60.223,71.131,74.658,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.645,70.831,60.221,71.129,74.645,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.632,70.792,60.218,71.126,74.632,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.618,70.823,60.216,71.123,74.618,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.605,70.777,60.214,71.12,74.605,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.593,70.821,60.212,71.117,74.593,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.58,70.765,60.21,71.114,74.58,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.567,70.704,60.207,71.111,74.567,0.009,-0.0,0.001,0.0,0.0,70.7
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.554,70.716,60.205,71.107,74.554,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.541,70.685,60.203,71.104,74.541,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.528,70.713,60.201,71.1,74.528,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.515,70.732,60.199,71.096,74.515,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.502,70.802,60.197,71.093,74.502,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.49,70.776,60.194,71.091,74.49,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.477,70.804,60.192,71.088,74.477,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.465,70.779,60.19,71.085,74.465,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.452,70.708,60.188,71.082,74.452,0.009,-0.0,0.001,0.0,0.0,70.7
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.439,70.668,60.186,71.079,74.439,0.009,-0.0,0.001,0.0,0.0,70.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.427,70.632,60.184,71.075,74.427,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.414,70.615,60.182,71.071,74.414,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.402,70.514,60.18,71.066,74.402,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.389,70.498,60.178,71.061,74.389,0.009,-0.0,0.001,0.0,0.0,70.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.377,70.551,60.176,71.056,74.377,0.009,-0.0,0.001,0.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.365,70.524,60.173,71.052,74.365,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.352,70.551,60.171,71.047,74.352,0.009,-0.0,0.001,0.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.34,70.559,60.169,71.042,74.34,0.009,-0.0,0.001,0.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.328,70.491,60.167,71.038,74.328,0.009,-0.0,0.001,0.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.315,70.515,60.165,71.033,74.315,0.009,-0.0,0.001,0.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.303,70.505,60.163,71.028,74.303,0.009,-0.0,0.001,0.0,0.0,70.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.291,70.488,60.161,71.023,74.291,0.009,-0.0,0.001,0.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.279,70.422,60.159,71.018,74.279,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.267,70.346,60.157,71.013,74.267,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.255,70.338,60.155,71.007,74.255,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.243,70.354,60.153,71.001,74.243,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.231,70.408,60.151,70.995,74.231,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.218,70.367,60.149,70.989,74.218,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.206,70.308,60.146,70.983,74.206,0.009,-0.0,0.001,0.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.194,70.335,60.144,70.978,74.194,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.182,70.34,60.142,70.972,74.182,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.17,70.356,60.14,70.966,74.17,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.159,70.357,60.138,70.96,74.159,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.146,70.406,60.136,70.955,74.146,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.135,70.415,60.134,70.95,74.135,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.123,70.364,60.132,70.945,74.123,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.111,70.357,60.13,70.94,74.111,0.009,-0.0,0.001,0.0,0.0,70.35
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.099,70.357,60.128,70.935,74.099,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.087,70.375,60.126,70.929,74.087,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.076,70.344,60.124,70.924,74.076,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.064,70.339,60.122,70.919,74.064,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.052,70.355,60.121,70.914,74.052,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.04,70.374,60.119,70.909,74.04,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.029,70.376,60.117,70.904,74.029,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.017,70.391,60.115,70.899,74.017,0.009,-0.0,0.001,0.0,0.0,70.389
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.006,70.413,60.113,70.895,74.006,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.994,70.348,60.111,70.89,73.994,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.982,70.341,60.109,70.885,73.982,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.971,70.275,60.107,70.88,73.971,0.009,-0.0,0.001,0.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.959,70.284,60.105,70.874,73.959,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.948,70.254,60.103,70.869,73.948,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.936,70.247,60.101,70.863,73.936,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.925,70.313,60.099,70.858,73.925,0.009,-0.0,0.001,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.913,70.358,60.097,70.853,73.913,0.009,-0.0,0.001,0.0,0.0,70.35
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.902,70.292,60.096,70.849,73.902,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.891,70.347,60.094,70.843,73.891,0.009,-0.0,0.001,0.0,0.0,70.35
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.879,70.393,60.092,70.839,73.879,0.009,-0.0,0.001,0.0,0.0,70.402
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.868,70.366,60.09,70.835,73.868,0.009,-0.0,0.001,0.0,0.0,70.35
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.857,70.261,60.088,70.831,73.857,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.845,70.249,60.086,70.825,73.845,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.834,70.22,60.084,70.82,73.834,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.823,70.168,60.083,70.814,73.823,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.812,70.097,60.081,70.808,73.812,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.801,70.038,60.079,70.802,73.801,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.789,70.034,60.077,70.795,73.789,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.778,70.003,60.075,70.788,73.778,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.767,69.968,60.073,70.78,73.767,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.756,69.899,60.071,70.773,73.756,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.745,69.838,60.069,70.765,73.745,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.734,69.9,60.067,70.757,73.734,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.723,69.893,60.065,70.749,73.723,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.712,69.89,60.063,70.741,73.712,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.7,69.892,60.061,70.733,73.7,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.689,69.842,60.059,70.725,73.689,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.678,69.838,60.058,70.717,73.678,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.667,69.757,60.056,70.709,73.667,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.656,69.714,60.054,70.7,73.656,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.645,69.659,60.052,70.691,73.645,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.634,69.702,60.05,70.682,73.634,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.623,69.742,60.048,70.673,73.623,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.612,69.763,60.046,70.665,73.612,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.601,69.747,60.044,70.657,73.601,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.59,69.79,60.042,70.648,73.59,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.579,69.882,60.04,70.641,73.579,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.568,69.859,60.038,70.634,73.568,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.558,69.869,60.037,70.627,73.558,0.009,-0.0,0.001,0.0,0.0,69.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.547,69.874,60.035,70.62,73.547,0.009,-0.0,0.001,0.0,0.0,69.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.536,69.839,60.033,70.613,73.536,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.525,69.851,60.031,70.606,73.525,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.514,69.853,60.029,70.599,73.514,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.503,69.885,60.027,70.593,73.503,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.492,69.907,60.026,70.586,73.492,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.481,69.909,60.024,70.58,73.481,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.471,69.892,60.022,70.574,73.471,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.46,69.891,60.02,70.568,73.46,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.449,69.857,60.018,70.562,73.449,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.438,69.887,60.017,70.555,73.438,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.428,69.841,60.015,70.549,73.428,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.417,69.882,60.013,70.543,73.417,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.406,69.907,60.011,70.537,73.406,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.395,69.923,60.01,70.531,73.395,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.385,69.958,60.008,70.526,73.385,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.374,69.964,60.006,70.521,73.374,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.363,69.931,60.004,70.516,73.363,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.353,69.907,60.003,70.51,73.353,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.342,69.956,60.001,70.505,73.342,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.332,69.961,59.999,70.5,73.332,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.321,70.009,59.997,70.495,73.321,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.311,70.046,59.996,70.491,73.311,0.009,-0.0,0.001,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.3,70.135,59.994,70.487,73.3,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.29,70.095,59.992,70.484,73.29,0.009,-0.0,0.001,0.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.279,70.101,59.991,70.48,73.279,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.269,70.154,59.989,70.477,73.269,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.258,70.16,59.987,70.474,73.258,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.248,70.19,59.986,70.471,73.248,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.238,70.248,59.984,70.469,73.238,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.227,70.155,59.983,70.467,73.227,0.009,-0.0,0.001,0.0,0.0,70.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.217,70.153,59.981,70.464,73.217,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.207,70.231,59.979,70.461,73.207,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.197,70.067,59.978,70.459,73.197,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.187,70.205,59.976,70.455,73.187,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.176,70.317,59.975,70.453,73.176,0.009,-0.0,0.001,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.166,70.276,59.973,70.452,73.166,0.009,-0.0,0.001,0.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.156,70.266,59.971,70.45,73.156,0.009,-0.0,0.001,0.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.146,70.3,59.97,70.449,73.146,0.009,-0.0,0.001,0.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.136,70.305,59.968,70.447,73.136,0.009,-0.0,0.001,0.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.126,70.301,59.967,70.446,73.126,0.009,-0.0,0.001,0.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.116,70.386,59.965,70.445,73.116,0.009,-0.0,0.001,0.0,0.0,70.389
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.106,70.347,59.964,70.445,73.106,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.096,70.356,59.962,70.444,73.096,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.086,70.325,59.96,70.443,73.086,0.009,-0.0,0.001,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.076,70.373,59.959,70.442,73.076,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.067,70.282,59.957,70.441,73.067,0.009,-0.0,0.001,0.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.057,70.233,59.956,70.439,73.057,0.009,-0.0,0.001,0.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.047,70.251,59.954,70.438,73.047,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.037,70.156,59.953,70.436,73.037,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.028,70.11,59.951,70.433,73.028,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.018,70.057,59.95,70.43,73.018,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.008,70.051,59.948,70.426,73.008,0.009,-0.0,0.001,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.999,70.035,59.946,70.423,72.999,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.989,70.051,59.945,70.419,72.989,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.98,70.004,59.943,70.416,72.98,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.97,70.013,59.941,70.412,72.97,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.96,70.015,59.94,70.409,72.96,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.951,70.048,59.938,70.405,72.951,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.942,70.054,59.937,70.402,72.942,0.009,-0.0,0.001,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.932,70.021,59.935,70.399,72.932,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.923,69.995,59.933,70.395,72.923,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.913,70.11,59.932,70.392,72.913,0.009,-0.0,0.001,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.904,70.112,59.93,70.389,72.904,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.894,70.073,59.929,70.387,72.894,0.009,-0.0,0.001,0.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.885,70.088,59.927,70.384,72.885,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.876,70.025,59.925,70.381,72.876,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.866,69.999,59.924,70.378,72.866,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.857,69.999,59.922,70.374,72.857,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.848,69.968,59.921,70.371,72.848,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.839,69.914,59.919,70.367,72.839,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.83,69.894,59.917,70.363,72.83,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.82,69.816,59.916,70.358,72.82,0.009,-0.0,0.001,0.0,0.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.811,69.622,59.914,70.353,72.811,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.802,69.615,59.912,70.346,72.802,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.793,69.586,59.911,70.339,72.793,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.784,69.648,59.909,70.333,72.784,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.775,69.644,59.907,70.326,72.775,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.766,69.576,59.905,70.32,72.766,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.756,69.516,59.904,70.313,72.756,0.009,-0.0,0.001,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.747,69.524,59.902,70.306,72.747,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.738,69.596,59.9,70.299,72.738,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.729,69.557,59.899,70.293,72.729,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.72,69.497,59.897,70.286,72.72,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.711,69.559,59.895,70.279,72.711,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.702,69.502,59.894,70.272,72.702,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.693,69.544,59.892,70.265,72.693,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.684,69.471,59.89,70.258,72.684,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.675,69.411,59.888,70.251,72.675,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.666,69.34,59.887,70.243,72.666,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.657,69.314,59.885,70.235,72.657,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.648,69.333,59.883,70.227,72.648,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.639,69.238,59.881,70.218,72.639,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.63,69.191,59.88,70.209,72.63,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.621,69.156,59.878,70.2,72.621,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.612,69.139,59.876,70.19,72.612,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.603,69.036,59.874,70.181,72.603,0.009,-0.0,0.001,0.0,0.0,69.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.594,69.076,59.872,70.17,72.594,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.585,68.985,59.87,70.16,72.585,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.576,68.967,59.869,70.149,72.576,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.567,69.037,59.867,70.139,72.567,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.558,69.015,59.865,70.129,72.558,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.549,68.959,59.863,70.119,72.549,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.54,68.969,59.861,70.108,72.54,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.531,68.956,59.86,70.098,72.531,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.521,68.969,59.858,70.087,72.521,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.512,68.99,59.856,70.077,72.512,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.503,68.957,59.854,70.067,72.503,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.494,68.988,59.852,70.057,72.494,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.485,68.929,59.851,70.047,72.485,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.476,68.868,59.849,70.037,72.476,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.467,68.881,59.847,70.027,72.467,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.458,68.834,59.845,70.016,72.458,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.449,68.842,59.843,70.005,72.449,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.44,68.864,59.842,69.995,72.44,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.431,68.816,59.84,69.984,72.431,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.422,68.828,59.838,69.974,72.422,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.413,68.748,59.836,69.963,72.413,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.403,68.737,59.834,69.952,72.403,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.394,68.707,59.832,69.941,72.394,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.092,73.338,73.652,70.176,76.988,0.075,0.188,0.067,83.062,66.45,68.685
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,74.628,72.878,73.669,71.643,74.195,0.235,0.796,0.187,100.0,80.0,68.71
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,73.155,72.688,73.709,72.444,72.129,0.528,1.746,0.311,100.0,80.0,68.685
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,74.555,72.884,73.716,72.761,72.628,0.979,3.082,0.533,100.0,80.0,68.71
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,75.914,72.768,73.704,72.797,72.81,1.687,4.708,0.355,98.615,78.892,68.723
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,76.172,72.716,73.745,72.734,72.752,1.616,4.532,0.341,96.723,77.378,68.646
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,76.169,72.728,73.787,72.726,72.725,1.61,4.519,0.34,96.582,77.266,68.633
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,76.188,72.77,73.828,72.755,72.743,1.61,4.517,0.34,96.567,77.254,68.685
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,76.222,72.797,73.868,72.787,72.777,1.61,4.517,0.34,96.566,77.252,68.659
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,76.245,72.811,73.908,72.805,72.799,1.61,4.517,0.34,96.565,77.252,68.62
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,76.268,72.847,73.946,72.834,72.822,1.61,4.517,0.34,96.565,77.252,68.646
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,76.295,72.862,73.984,72.855,72.849,1.61,4.517,0.34,96.565,77.252,68.594
0.0,2.281,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.975,72.903,74.019,72.887,72.53,1.61,4.517,0.34,96.565,77.252,68.659
0.0,8.027,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.62,72.94,74.046,72.926,72.175,1.61,4.517,0.34,96.565,77.252,68.723
0.0,13.443,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.772,72.954,74.061,72.948,71.327,1.61,4.517,0.34,96.565,77.252,68.723
0.0,18.207,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.744,72.915,74.058,72.929,70.298,1.61,4.517,0.34,96.565,77.252,68.581
0.0,22.574,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.746,72.879,74.034,72.893,69.301,1.61,4.517,0.34,96.565,77.252,68.516
0.0,26.664,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.892,72.862,73.993,72.87,68.447,1.61,4.517,0.34,96.565,77.252,68.581
0.0,30.819,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.197,72.815,73.939,72.833,67.752,1.61,4.517,0.34,96.565,77.252,68.542
0.0,34.931,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.03,72.786,73.877,72.798,67.585,1.61,4.517,0.34,96.565,77.252,68.607
0.0,39.416,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.947,72.747,73.813,72.763,67.502,1.61,4.517,0.34,96.565,77.252,68.633
0.0,43.968,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.852,72.688,73.75,72.711,67.407,1.61,4.517,0.34,96.565,77.252,68.581
0.0,47.819,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,66.736,72.614,73.664,72.645,63.29,1.61,4.517,0.34,96.565,77.252,68.542
0.0,48.197,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,65.702,72.522,73.528,72.559,62.257,1.61,4.517,0.34,96.565,77.252,68.581
0.0,49.138,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,64.057,72.387,73.361,72.44,60.612,1.61,4.517,0.34,96.565,77.252,68.516
0.0,49.971,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.611,72.252,73.167,72.306,59.165,1.61,4.517,0.34,96.565,77.252,68.555
0.0,50.635,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.202,72.088,72.953,72.154,57.756,1.61,4.517,0.34,96.565,77.252,68.516
0.0,51.017,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.192,71.904,72.722,71.977,56.747,1.61,4.517,0.34,96.565,77.252,68.471
0.0,51.385,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.269,71.719,72.478,71.794,55.823,1.61,4.517,0.34,96.565,77.252,68.445
0.0,51.679,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.555,71.549,72.226,71.618,55.109,1.61,4.517,0.34,96.565,77.252,68.503
0.0,51.915,40.0,60.0,40.0,3305.32,362.549,3060.992,2412.749,830.308,57.795,71.364,71.971,71.438,54.36,1.638,4.49,0.343,96.178,76.942,68.484
0.0,51.582,40.0,60.0,40.0,2586.73,360.036,2686.57,2226.822,720.442,55.999,71.23,71.739,71.29,52.782,1.752,4.029,0.354,90.393,72.315,68.503
0.0,49.544,40.0,60.0,40.0,1546.69,281.42,2046.862,1856.765,529.22,53.984,71.12,71.549,71.182,51.34,1.719,3.088,0.331,78.826,63.061,68.503
0.0,47.747,40.0,60.0,40.0,997.333,246.709,1483.928,1536.079,316.39,53.258,71.186,71.429,71.142,51.027,1.634,2.434,0.351,70.952,56.762,68.484
0.0,46.518,40.0,60.0,40.0,743.366,235.877,1039.921,1310.728,126.771,54.957,71.495,71.364,71.281,52.731,1.567,2.05,0.393,67.316,53.853,68.529
0.0,46.341,40.0,60.0,40.0,707.036,229.609,996.156,1281.713,111.151,53.464,71.452,71.257,71.41,51.214,1.536,1.991,0.391,66.559,53.247,68.516
0.0,48.343,40.0,60.0,40.0,702.359,229.573,986.792,1276.878,107.411,50.451,71.361,71.147,71.406,48.202,1.536,1.985,0.392,66.515,53.212,68.484
0.0,46.644,40.0,60.0,40.0,683.188,229.248,949.92,1257.733,92.797,55.835,71.3,71.033,71.358,53.566,1.537,1.96,0.398,66.334,53.067,68.484
0.0,45.043,40.0,60.0,40.0,648.818,228.535,914.17,1237.213,79.456,56.511,71.244,70.93,71.308,54.251,1.535,1.934,0.403,66.123,52.898,68.445
0.0,47.195,40.0,60.0,40.0,607.474,228.342,859.348,1231.164,26.4,50.882,71.336,70.842,71.27,48.645,1.531,1.915,0.404,66.088,52.87,68.432
0.0,46.891,40.0,60.0,40.0,580.999,228.95,833.52,1208.437,26.4,55.779,71.263,70.76,71.287,53.557,1.538,1.897,0.413,65.979,52.783,68.419
0.0,44.946,40.0,60.0,40.0,545.025,225.606,797.002,1179.416,26.4,56.215,71.195,70.687,71.256,54.032,1.537,1.861,0.417,65.539,52.431,68.419
0.0,46.974,40.0,60.0,40.0,544.119,224.745,797.433,1178.572,26.4,51.833,71.136,70.627,71.207,49.668,1.531,1.857,0.416,65.458,52.367,68.38
0.0,47.237,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.977,71.077,70.567,71.153,53.815,1.531,1.857,0.416,65.457,52.366,68.367
0.0,45.284,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.025,71.022,70.507,71.097,54.863,1.531,1.857,0.416,65.457,52.366,68.432
0.0,46.75,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.036,70.966,70.45,71.041,50.874,1.531,1.857,0.416,65.457,52.366,68.406
