HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,48.319,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.319,70.914,70.395,70.986,52.157,1.531,1.857,0.416,65.457,52.366,68.445
0.0,45.659,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.551,70.857,70.338,70.932,55.39,1.531,1.857,0.416,65.457,52.366,68.38
0.0,45.773,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.943,70.802,70.282,70.877,50.781,1.531,1.857,0.416,65.457,52.366,68.367
0.0,47.837,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.939,70.749,70.226,70.822,50.777,1.531,1.857,0.416,65.457,52.366,68.406
0.0,44.816,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.464,70.692,70.168,70.767,55.302,1.531,1.857,0.416,65.457,52.366,68.367
0.0,45.471,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.079,70.641,70.113,70.713,50.917,1.531,1.857,0.416,65.457,52.366,68.419
0.0,47.51,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.087,70.587,70.06,70.659,50.926,1.531,1.857,0.416,65.457,52.366,68.328
0.0,45.563,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.542,70.535,70.006,70.605,55.38,1.531,1.857,0.416,65.457,52.366,68.341
0.0,44.193,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.95,70.483,69.953,70.554,51.788,1.531,1.857,0.416,65.457,52.366,68.341
0.0,47.245,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.629,70.435,69.903,70.502,52.467,1.531,1.857,0.416,65.457,52.366,68.354
0.0,43.48,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.606,70.382,69.848,70.452,54.444,1.531,1.857,0.416,65.457,52.366,68.354
0.0,47.062,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.921,70.333,69.799,70.401,47.76,1.531,1.857,0.416,65.457,52.366,68.289
0.0,44.96,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.269,70.283,69.747,70.35,55.108,1.531,1.857,0.416,65.457,52.366,68.328
0.0,45.146,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.489,70.235,69.699,70.301,49.327,1.531,1.857,0.416,65.457,52.366,68.263
0.0,45.675,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.714,70.189,69.65,70.252,55.552,1.531,1.857,0.416,65.457,52.366,68.302
0.0,43.81,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.172,70.146,69.605,70.207,52.01,1.531,1.857,0.416,65.457,52.366,68.328
0.0,46.864,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.56,70.109,69.567,70.163,53.399,1.531,1.857,0.416,65.457,52.366,68.328
0.0,44.25,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.208,70.075,69.53,70.124,55.046,1.531,1.857,0.416,65.457,52.366,68.354
0.0,46.24,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.982,70.046,69.501,70.09,50.821,1.531,1.857,0.416,65.457,52.366,68.302
0.0,47.115,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.641,70.021,69.477,70.058,53.479,1.531,1.857,0.416,65.457,52.366,68.263
0.0,44.638,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.586,69.997,69.454,70.031,55.424,1.531,1.857,0.416,65.457,52.366,68.237
0.0,46.569,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.934,69.981,69.436,70.009,50.772,1.531,1.857,0.416,65.457,52.366,68.263
0.0,47.706,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.969,69.965,69.421,69.989,51.808,1.531,1.857,0.416,65.457,52.366,68.224
0.0,45.29,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.13,69.949,69.404,69.971,55.968,1.531,1.857,0.416,65.457,52.366,68.25
0.0,45.838,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.893,69.937,69.391,69.957,51.731,1.531,1.857,0.416,65.457,52.366,68.263
0.0,48.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.683,69.926,69.38,69.943,51.521,1.531,1.857,0.416,65.457,52.366,68.237
0.0,45.799,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.513,69.913,69.367,69.93,56.351,1.531,1.857,0.416,65.457,52.366,68.224
0.0,45.918,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.037,69.902,69.356,69.918,52.875,1.531,1.857,0.416,65.457,52.366,68.198
0.0,48.697,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.915,69.896,69.349,69.907,50.754,1.531,1.857,0.416,65.457,52.366,68.224
0.0,46.66,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.943,69.886,69.341,69.898,54.781,1.531,1.857,0.416,65.457,52.366,68.179
0.0,45.262,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.059,69.879,69.333,69.89,54.897,1.531,1.857,0.416,65.457,52.366,68.198
0.0,45.712,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.105,69.872,69.326,69.882,50.943,1.531,1.857,0.416,65.457,52.366,68.192
0.0,48.005,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.813,69.867,69.322,69.875,50.651,1.531,1.857,0.416,65.457,52.366,68.153
0.0,44.763,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.611,69.859,69.315,69.868,55.449,1.531,1.857,0.416,65.457,52.366,68.127
0.0,45.245,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.876,69.857,69.311,69.863,50.715,1.531,1.857,0.416,65.457,52.366,68.179
0.0,47.246,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.906,69.853,69.309,69.858,52.744,1.531,1.857,0.416,65.457,52.366,68.114
0.0,43.827,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.81,69.849,69.303,69.854,54.649,1.531,1.857,0.416,65.457,52.366,68.166
0.0,47.355,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.573,69.846,69.303,69.851,47.411,1.531,1.857,0.416,65.457,52.366,68.075
0.0,45.196,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.514,69.842,69.299,69.847,55.353,1.531,1.857,0.416,65.457,52.366,68.062
0.0,43.872,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.747,69.841,69.296,69.844,51.585,1.531,1.857,0.416,65.457,52.366,68.127
0.0,46.424,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.48,69.841,69.297,69.842,55.318,1.531,1.857,0.416,65.457,52.366,68.088
0.0,42.712,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.401,69.837,69.292,69.841,53.239,1.531,1.857,0.416,65.457,52.366,68.127
0.0,46.989,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.896,69.841,69.294,69.839,52.735,1.531,1.857,0.416,65.457,52.366,68.153
0.0,43.574,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.718,69.834,69.291,69.838,54.556,1.531,1.857,0.416,65.457,52.366,68.062
0.0,46.914,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.662,69.834,69.292,69.836,48.5,1.531,1.857,0.416,65.457,52.366,68.036
0.0,45.128,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.553,69.832,69.29,69.834,55.391,1.531,1.857,0.416,65.457,52.366,68.023
0.0,44.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.764,69.832,69.289,69.833,52.603,1.531,1.857,0.416,65.457,52.366,68.062
0.0,47.315,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.037,69.835,69.292,69.833,52.876,1.531,1.857,0.416,65.457,52.366,68.049
0.0,43.887,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.092,69.829,69.288,69.832,54.931,1.531,1.857,0.416,65.457,52.366,67.998
0.0,47.424,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.842,69.829,69.29,69.831,48.681,1.531,1.857,0.416,65.457,52.366,67.972
0.0,46.081,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.471,69.83,69.289,69.83,56.309,1.531,1.857,0.416,65.457,52.366,68.01
0.0,44.731,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.989,69.827,69.287,69.83,53.827,1.531,1.857,0.416,65.457,52.366,67.959
0.0,47.924,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.761,69.828,69.288,69.828,49.6,1.531,1.857,0.416,65.457,52.366,67.972
0.0,45.924,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.35,69.827,69.285,69.827,56.189,1.531,1.857,0.416,65.457,52.366,68.01
0.0,44.674,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.813,69.822,69.282,69.826,53.651,1.531,1.857,0.416,65.457,52.366,67.959
0.0,48.085,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.416,69.819,69.282,69.823,50.254,1.531,1.857,0.416,65.457,52.366,67.861
0.0,46.725,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.295,69.814,69.279,69.819,55.133,1.531,1.857,0.416,65.457,52.366,67.81
0.0,45.712,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.021,69.81,69.276,69.815,54.859,1.531,1.857,0.416,65.457,52.366,67.758
0.0,47.363,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.529,69.805,69.273,69.811,51.368,1.531,1.857,0.416,65.457,52.366,67.719
0.0,48.145,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.769,69.804,69.27,69.807,51.607,1.531,1.857,0.416,65.457,52.366,67.771
0.0,45.362,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.635,69.797,69.263,69.803,55.473,1.531,1.857,0.416,65.457,52.366,67.771
0.0,45.005,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.497,69.789,69.255,69.798,52.335,1.531,1.857,0.416,65.457,52.366,67.732
0.0,48.335,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.026,69.785,69.251,69.792,49.864,1.531,1.857,0.416,65.457,52.366,67.771
0.0,45.6,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.884,69.776,69.242,69.785,55.723,1.531,1.857,0.416,65.457,52.366,67.732
0.0,44.821,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.283,69.768,69.233,69.779,52.121,1.531,1.857,0.416,65.457,52.366,67.745
0.0,47.855,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.731,69.76,69.226,69.77,49.569,1.531,1.857,0.416,65.457,52.366,67.719
0.0,44.716,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.153,69.748,69.214,69.761,54.991,1.531,1.857,0.416,65.457,52.366,67.706
0.0,45.513,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.23,69.736,69.204,69.752,49.069,1.531,1.857,0.416,65.457,52.366,67.641
0.0,45.743,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.337,69.726,69.194,69.74,55.175,1.531,1.857,0.416,65.457,52.366,67.641
0.0,43.425,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.431,69.713,69.181,69.73,51.269,1.531,1.857,0.416,65.457,52.366,67.641
0.0,45.994,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.338,69.704,69.171,69.718,55.176,1.531,1.857,0.416,65.457,52.366,67.654
0.0,43.397,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.664,69.683,69.151,69.706,51.502,1.531,1.857,0.416,65.457,52.366,67.609
0.0,46.001,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.347,69.746,69.216,69.702,55.185,1.531,1.857,0.416,65.457,52.366,67.615
0.0,43.286,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.61,69.895,69.371,69.766,51.448,1.531,1.857,0.416,65.457,52.366,67.583
0.0,45.719,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.196,70.039,69.521,69.874,55.034,1.531,1.857,0.416,65.457,52.366,67.557
0.0,44.249,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.556,70.184,69.667,70.002,53.395,1.531,1.857,0.416,65.457,52.366,67.667
0.0,47.248,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.96,70.325,69.812,70.139,50.798,1.531,1.857,0.416,65.457,52.366,67.693
0.0,45.164,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.743,70.458,69.95,70.276,55.581,1.531,1.857,0.416,65.457,52.366,67.693
0.0,45.074,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.104,70.59,70.085,70.411,52.943,1.531,1.857,0.416,65.457,52.366,67.732
0.0,47.772,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.25,70.721,70.217,70.543,50.089,1.531,1.857,0.416,65.457,52.366,67.848
0.0,44.927,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.678,70.839,70.338,70.672,55.517,1.531,1.857,0.416,65.457,52.366,67.848
0.0,45.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.247,70.956,70.458,70.795,53.085,1.531,1.857,0.416,65.457,52.366,67.9
0.0,47.594,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.342,71.072,70.575,70.913,50.18,1.531,1.857,0.416,65.457,52.366,67.972
0.0,46.186,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.592,71.178,70.687,71.028,56.43,1.531,1.857,0.416,65.457,52.366,67.887
0.0,45.225,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.22,71.283,70.797,71.138,54.058,1.531,1.857,0.416,65.457,52.366,67.848
0.0,47.54,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.541,71.391,70.906,71.246,50.379,1.531,1.857,0.416,65.457,52.366,67.933
0.0,48.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.348,71.494,71.014,71.352,52.186,1.531,1.857,0.416,65.457,52.366,67.9
0.0,46.106,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.504,71.595,71.118,71.456,56.343,1.531,1.857,0.416,65.457,52.366,67.9
0.0,45.781,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.804,71.693,71.221,71.558,52.643,1.531,1.857,0.416,65.457,52.366,67.848
0.0,48.342,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.835,71.791,71.324,71.658,49.674,1.531,1.857,0.416,65.457,52.366,67.823
0.0,46.55,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.512,71.883,71.422,71.754,56.35,1.531,1.857,0.416,65.457,52.366,67.719
0.0,44.22,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.314,71.975,71.517,71.849,53.152,1.531,1.857,0.416,65.457,52.366,67.732
0.0,47.934,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.287,72.066,71.613,71.942,49.125,1.531,1.857,0.416,65.457,52.366,67.68
0.0,45.836,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.096,72.153,71.703,72.032,55.935,1.531,1.857,0.416,65.457,52.366,67.667
0.0,44.107,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.099,72.238,71.791,72.121,52.937,1.531,1.857,0.416,65.457,52.366,67.68
0.0,48.13,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.575,72.323,71.879,72.207,49.414,1.531,1.857,0.416,65.457,52.366,67.654
0.0,44.845,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.579,72.401,71.96,72.291,55.417,1.531,1.857,0.416,65.457,52.366,67.693
0.0,44.757,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.471,72.482,72.041,72.373,52.309,1.531,1.857,0.416,65.457,52.366,67.745
0.0,47.632,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.054,72.559,72.122,72.453,49.893,1.531,1.857,0.416,65.457,52.366,67.719
0.0,44.751,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.365,72.629,72.197,72.529,55.203,1.531,1.857,0.416,65.457,52.366,67.596
0.0,45.554,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.35,72.703,72.275,72.603,49.188,1.531,1.857,0.416,65.457,52.366,67.609
0.0,45.94,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.786,72.775,72.349,72.676,55.624,1.531,1.857,0.416,65.457,52.366,67.609
0.0,43.547,40.0,60.0,40.0,573.183,223.491,834.303,1199.979,26.4,56.078,72.853,72.429,72.751,53.909,1.504,1.87,0.406,65.457,52.366,67.583
0.0,48.279,40.0,60.0,40.0,647.452,221.566,925.533,1226.28,89.114,52.079,72.556,72.515,72.713,49.879,1.492,1.904,0.394,65.457,52.366,67.518
0.0,46.144,40.0,60.0,40.0,700.358,216.121,1064.071,1281.067,149.166,59.546,72.346,72.591,72.553,57.406,1.45,1.96,0.368,65.457,52.366,67.492
0.0,45.076,40.0,60.0,40.0,743.865,207.854,1220.541,1341.023,219.085,58.314,72.122,72.646,72.331,56.322,1.399,2.022,0.338,65.457,52.366,67.427
0.0,47.479,40.0,60.0,40.0,793.09,195.25,1405.425,1409.843,304.221,54.417,71.902,72.686,72.099,52.568,1.322,2.082,0.302,65.457,52.366,67.427
0.0,48.736,40.0,60.0,40.0,886.212,186.666,1617.004,1500.134,401.655,54.888,71.666,72.704,71.844,53.138,1.25,2.181,0.272,66.38,53.104,67.298
0.0,48.276,40.0,60.0,40.0,1034.36,193.448,1799.565,1602.777,469.6,56.4,71.581,72.694,71.657,54.611,1.248,2.355,0.263,68.823,55.058,67.369
0.0,48.81,40.0,60.0,40.0,1181.39,204.302,1938.675,1688.268,510.993,56.515,71.541,72.666,71.578,54.628,1.258,2.524,0.264,71.26,57.008,67.343
0.0,49.496,40.0,60.0,40.0,1311.19,215.047,2045.965,1754.762,542.515,56.63,71.494,72.626,71.523,54.641,1.27,2.668,0.267,73.304,58.643,67.311
0.0,50.077,40.0,60.0,40.0,1404.1,223.299,2114.922,1799.054,562.477,56.601,71.48,72.579,71.492,54.528,1.284,2.77,0.271,74.724,59.779,67.414
0.0,50.278,40.0,60.0,40.0,1452.03,228.031,2146.901,1821.107,571.541,55.893,71.426,72.524,71.454,53.767,1.296,2.824,0.273,75.461,60.369,67.33
0.0,49.986,40.0,60.0,40.0,1454.73,229.525,2143.68,1822.427,570.244,55.827,71.396,72.463,71.414,53.68,1.309,2.832,0.275,75.565,60.452,67.395
0.0,50.138,40.0,60.0,40.0,1437.77,233.736,2111.842,1813.029,559.779,55.766,71.329,72.404,71.364,53.612,1.357,2.835,0.281,75.565,60.452,67.246
0.0,50.108,40.0,60.0,40.0,1404.73,242.852,2047.971,1792.05,538.711,55.15,71.311,72.349,71.324,52.984,1.448,2.839,0.296,75.565,60.452,67.259
0.0,49.566,40.0,60.0,40.0,1360.46,255.515,1957.754,1761.179,508.372,54.809,71.314,72.299,71.315,52.62,1.566,2.838,0.317,75.565,60.452,67.259
0.0,49.089,40.0,60.0,40.0,1246.77,249.67,1845.994,1699.127,473.444,54.449,71.303,72.26,71.31,52.286,1.578,2.717,0.321,74.016,59.213,67.207
0.0,48.654,40.0,60.0,40.0,1159.88,243.069,1758.694,1650.394,445.769,54.324,71.275,72.236,71.29,52.213,1.573,2.615,0.321,72.715,58.172,67.103
0.0,48.284,40.0,60.0,40.0,1081.8,238.386,1666.139,1603.18,405.448,54.184,71.339,72.225,71.305,52.114,1.566,2.522,0.325,71.574,57.259,67.168
0.0,47.903,40.0,60.0,40.0,1017.66,235.448,1578.421,1560.882,364.947,54.054,71.425,72.227,71.369,52.005,1.561,2.442,0.329,70.654,56.524,67.22
0.0,47.528,40.0,60.0,40.0,967.731,233.262,1504.166,1525.512,331.003,54.053,71.519,72.237,71.451,52.013,1.556,2.377,0.334,69.926,55.941,67.311
0.0,47.237,40.0,60.0,40.0,928.593,231.869,1440.866,1495.474,302.37,54.11,71.613,72.255,71.542,52.069,1.551,2.322,0.338,69.356,55.485,67.414
0.0,47.035,40.0,60.0,40.0,903.015,231.173,1397.289,1474.058,283.04,54.162,71.681,72.276,71.623,52.116,1.547,2.286,0.342,68.982,55.186,67.427
0.0,46.886,40.0,60.0,40.0,888.075,230.662,1371.533,1461.349,271.702,54.252,71.707,72.299,71.676,52.203,1.545,2.264,0.344,68.759,55.007,67.311
0.0,46.782,40.0,60.0,40.0,882.798,230.233,1363.527,1457.218,268.236,54.39,71.724,72.32,71.705,52.339,1.542,2.256,0.345,68.669,54.935,67.285
0.0,46.73,40.0,60.0,40.0,885.124,229.51,1371.777,1460.464,272.084,54.487,71.701,72.337,71.71,52.44,1.539,2.258,0.343,68.667,54.934,67.129
0.0,46.714,40.0,60.0,40.0,889.765,228.238,1387.723,1466.326,279.641,54.578,71.686,72.35,71.696,52.542,1.532,2.264,0.34,68.667,54.934,67.129
0.0,46.702,40.0,60.0,40.0,896.586,226.373,1410.987,1474.706,290.74,54.71,71.66,72.358,71.679,52.689,1.521,2.272,0.335,68.667,54.934,67.116
0.0,46.715,40.0,60.0,40.0,906.593,223.566,1444.666,1486.887,306.847,54.797,71.599,72.364,71.641,52.798,1.505,2.282,0.328,68.667,54.934,67.006
0.0,46.757,40.0,60.0,40.0,918.963,220.03,1485.414,1501.565,326.434,54.869,71.551,72.367,71.589,52.897,1.484,2.294,0.32,68.667,54.934,67.032
0.0,46.803,40.0,60.0,40.0,932.876,216.002,1529.931,1517.49,347.963,54.939,71.488,72.366,71.534,52.995,1.46,2.306,0.311,68.667,54.934,66.993
0.0,46.851,40.0,60.0,40.0,947.463,211.754,1575.028,1533.484,369.913,54.988,71.45,72.362,71.482,53.07,1.432,2.316,0.301,68.667,54.934,67.09
0.0,46.896,40.0,60.0,40.0,962.006,207.511,1618.387,1548.744,391.149,55.001,71.39,72.355,71.431,53.108,1.403,2.325,0.292,68.667,54.934,67.051
0.0,46.935,40.0,60.0,40.0,975.583,203.556,1657.469,1562.387,410.4,55.047,71.337,72.344,71.375,53.174,1.375,2.331,0.284,68.667,54.934,67.038
0.0,46.966,40.0,60.0,40.0,987.453,200.109,1690.587,1573.875,426.791,55.046,71.283,72.331,71.32,53.19,1.349,2.336,0.277,68.667,54.934,67.019
0.0,47.085,40.0,60.0,40.0,996.847,197.38,1716.137,1582.722,439.479,55.28,71.265,72.316,71.282,53.435,1.329,2.339,0.272,68.667,54.934,67.103
0.0,47.254,40.0,60.0,40.0,1004.0,195.014,1735.216,1590.229,446.135,55.223,71.242,72.301,71.259,53.387,1.31,2.341,0.268,68.667,54.934,67.077
0.0,47.319,40.0,60.0,40.0,1008.86,193.393,1748.013,1595.285,450.472,55.188,71.213,72.285,71.231,53.358,1.296,2.342,0.265,68.667,54.934,67.051
0.0,47.359,40.0,60.0,40.0,1011.41,192.588,1754.685,1597.776,452.749,55.183,71.208,72.269,71.214,53.356,1.289,2.342,0.263,68.667,54.934,67.103
0.0,47.391,40.0,60.0,40.0,1011.45,192.592,1754.764,1597.772,452.781,55.174,71.193,72.252,71.203,53.349,1.289,2.342,0.263,68.667,54.934,67.077
0.0,47.427,40.0,60.0,40.0,1009.28,193.292,1749.109,1595.607,450.861,55.178,71.175,72.237,71.186,53.351,1.295,2.342,0.264,68.667,54.934,67.051
0.0,47.471,40.0,60.0,40.0,1005.21,194.6,1738.408,1591.536,447.212,55.136,71.168,72.222,71.174,53.306,1.306,2.341,0.267,68.667,54.934,67.051
0.0,47.488,40.0,60.0,40.0,999.98,196.273,1724.518,1586.262,442.455,55.127,71.166,72.209,71.168,53.293,1.321,2.34,0.27,68.667,54.934,67.038
0.0,47.488,40.0,60.0,40.0,993.729,198.124,1707.7,1580.341,435.16,55.09,71.162,72.198,71.164,53.25,1.336,2.338,0.274,68.667,54.934,67.006
0.0,47.511,40.0,60.0,40.0,987.278,199.952,1690.086,1574.399,426.379,55.134,71.168,72.189,71.165,53.287,1.35,2.336,0.277,68.667,54.934,66.993
0.0,47.571,40.0,60.0,40.0,980.95,201.783,1672.539,1568.352,417.678,55.113,71.176,72.181,71.171,53.258,1.364,2.334,0.281,68.667,54.934,66.98
0.0,47.59,40.0,60.0,40.0,975.266,203.433,1656.552,1562.815,409.77,55.097,71.196,72.175,71.184,53.238,1.376,2.331,0.284,68.667,54.934,67.019
0.0,47.595,40.0,60.0,40.0,970.239,204.903,1642.221,1557.811,402.702,55.07,71.206,72.171,71.198,53.201,1.386,2.329,0.287,68.667,54.934,66.993
0.0,47.61,40.0,60.0,40.0,966.191,206.086,1630.554,1553.73,396.956,55.087,71.216,72.167,71.209,53.212,1.395,2.327,0.289,68.667,54.934,66.993
0.0,47.639,40.0,60.0,40.0,962.933,207.047,1621.078,1550.38,392.302,55.095,71.204,72.164,71.209,53.215,1.401,2.325,0.291,68.667,54.934,66.902
0.0,47.686,40.0,60.0,40.0,960.773,207.684,1614.751,1548.145,389.199,55.118,71.223,72.163,71.213,53.234,1.406,2.324,0.293,68.667,54.934,66.967
0.0,47.748,40.0,60.0,40.0,959.453,208.08,1610.87,1546.748,387.304,55.144,71.21,72.161,71.216,53.257,1.408,2.324,0.294,68.667,54.934,66.876
0.0,47.67,40.0,60.0,40.0,959.018,208.216,1609.585,1546.264,386.681,54.768,71.196,72.159,71.205,52.881,1.409,2.323,0.294,68.667,54.934,66.837
0.0,47.419,40.0,60.0,40.0,959.134,208.188,1609.928,1546.362,386.853,54.867,71.171,72.155,71.187,52.98,1.409,2.323,0.294,68.667,54.934,66.74
0.0,47.376,40.0,60.0,40.0,959.355,208.131,1610.58,1546.565,387.181,54.913,71.161,72.151,71.169,53.025,1.408,2.323,0.294,68.667,54.934,66.727
0.0,47.413,40.0,60.0,40.0,959.831,207.996,1611.982,1547.045,387.872,54.946,71.16,72.147,71.163,53.059,1.408,2.324,0.293,68.667,54.934,66.747
0.0,47.435,40.0,60.0,40.0,960.563,207.782,1614.135,1547.8,388.928,54.935,71.155,72.144,71.158,53.049,1.406,2.324,0.293,68.667,54.934,66.747
0.0,47.402,40.0,60.0,40.0,961.348,207.553,1616.44,1548.605,390.062,54.904,71.165,72.14,71.16,53.02,1.404,2.325,0.292,68.667,54.934,66.812
0.0,47.351,40.0,60.0,40.0,962.16,207.316,1618.818,1549.439,391.229,54.9,71.178,72.136,71.17,53.016,1.403,2.325,0.292,68.667,54.934,66.876
0.0,47.314,40.0,60.0,40.0,962.998,207.068,1621.268,1550.31,392.431,54.905,71.172,72.131,71.173,53.023,1.401,2.325,0.291,68.667,54.934,66.876
0.0,47.283,40.0,60.0,40.0,963.627,206.883,1623.102,1550.956,393.332,54.898,71.195,72.126,71.183,53.015,1.4,2.326,0.291,68.667,54.934,67.006
0.0,47.257,40.0,60.0,40.0,964.204,206.71,1624.783,1551.558,394.154,54.907,71.186,72.122,71.189,53.022,1.399,2.326,0.291,68.667,54.934,66.98
0.0,47.225,40.0,60.0,40.0,964.609,206.588,1625.962,1551.986,394.729,54.911,71.179,72.117,71.183,53.031,1.398,2.326,0.291,68.667,54.934,66.98
0.0,47.205,40.0,60.0,40.0,964.915,206.492,1626.851,1552.32,395.162,54.91,71.182,72.112,71.181,53.031,1.397,2.326,0.29,68.667,54.934,67.006
0.0,47.184,40.0,60.0,40.0,964.972,206.473,1627.018,1552.387,395.241,54.918,71.188,72.108,71.185,53.039,1.397,2.326,0.29,68.667,54.934,67.051
0.0,47.16,40.0,60.0,40.0,964.896,206.492,1626.796,1552.32,395.131,54.913,71.178,72.103,71.183,53.034,1.397,2.326,0.29,68.667,54.934,67.006
0.0,47.147,40.0,60.0,40.0,964.768,206.525,1626.425,1552.204,394.944,54.922,71.169,72.099,71.175,53.042,1.397,2.326,0.29,68.667,54.934,66.993
0.0,47.125,40.0,60.0,40.0,964.519,206.595,1625.7,1551.961,394.585,54.925,71.17,72.094,71.171,53.044,1.398,2.326,0.291,68.667,54.934,67.006
0.0,47.113,40.0,60.0,40.0,964.204,206.685,1624.783,1551.648,394.133,54.947,71.185,72.09,71.177,53.065,1.399,2.326,0.291,68.667,54.934,67.077
0.0,47.098,40.0,60.0,40.0,963.853,206.787,1623.762,1551.292,393.629,54.942,71.169,72.087,71.176,53.058,1.399,2.326,0.291,68.667,54.934,67.019
0.0,47.08,40.0,60.0,40.0,963.492,206.892,1622.708,1550.923,393.112,54.949,71.181,72.083,71.176,53.069,1.4,2.326,0.291,68.667,54.934,67.09
0.0,47.055,40.0,60.0,40.0,963.131,206.999,1621.653,1550.551,392.594,54.908,71.17,72.079,71.176,53.026,1.401,2.326,0.291,68.667,54.934,67.032
0.0,47.019,40.0,60.0,40.0,962.756,207.111,1620.562,1550.159,392.059,54.902,71.163,72.076,71.168,53.021,1.402,2.325,0.292,68.667,54.934,67.006
0.0,46.984,40.0,60.0,40.0,962.439,207.204,1619.635,1549.831,391.605,54.918,71.157,72.072,71.161,53.035,1.402,2.325,0.292,68.667,54.934,66.993
0.0,46.963,40.0,60.0,40.0,962.107,207.302,1618.661,1549.49,391.127,54.926,71.15,72.069,71.154,53.042,1.403,2.325,0.292,68.667,54.934,66.98
0.0,46.96,40.0,60.0,40.0,961.857,207.374,1617.929,1549.235,390.768,54.949,71.172,72.065,71.161,53.066,1.403,2.325,0.292,68.667,54.934,67.09
0.0,46.948,40.0,60.0,40.0,961.522,207.477,1616.949,1548.874,390.289,54.918,71.171,72.062,71.17,53.034,1.404,2.325,0.292,68.667,54.934,67.064
0.0,46.926,40.0,60.0,40.0,961.37,207.521,1616.504,1548.719,390.071,54.938,71.16,72.06,71.165,53.054,1.404,2.325,0.292,68.667,54.934,67.032
0.0,46.906,40.0,60.0,40.0,961.254,207.555,1616.164,1548.598,389.903,54.937,71.153,72.057,71.158,53.054,1.405,2.325,0.293,68.667,54.934,67.006
0.0,46.892,40.0,60.0,40.0,961.167,207.582,1615.909,1548.504,389.78,54.942,71.155,72.054,71.155,53.059,1.405,2.324,0.293,68.667,54.934,67.032
0.0,46.876,40.0,60.0,40.0,961.109,207.601,1615.736,1548.437,389.696,54.935,71.142,72.051,71.15,53.051,1.405,2.324,0.293,68.667,54.934,66.98
0.0,46.866,40.0,60.0,40.0,961.195,207.573,1615.992,1548.536,389.819,54.942,71.139,72.048,71.142,53.056,1.405,2.324,0.293,68.667,54.934,66.98
0.0,46.854,40.0,60.0,40.0,961.15,207.588,1615.858,1548.48,389.756,54.942,71.121,72.046,71.132,53.058,1.405,2.324,0.293,68.667,54.934,66.902
0.0,46.835,40.0,60.0,40.0,961.232,207.563,1616.099,1548.569,389.873,54.949,71.117,72.043,71.121,53.064,1.405,2.325,0.293,68.667,54.934,66.902
0.0,46.822,40.0,60.0,40.0,961.286,207.547,1616.257,1548.628,389.951,54.959,71.114,72.041,71.116,53.078,1.405,2.325,0.292,68.667,54.934,66.902
0.0,46.829,40.0,60.0,40.0,961.318,207.537,1616.352,1548.663,389.997,54.96,71.136,72.038,71.125,53.072,1.405,2.325,0.292,68.667,54.934,67.019
0.0,46.823,40.0,60.0,40.0,961.346,207.529,1616.433,1548.689,390.037,54.958,71.117,72.035,71.126,53.074,1.404,2.325,0.292,68.667,54.934,66.928
0.0,46.817,40.0,60.0,40.0,961.358,207.527,1616.47,1548.698,390.056,54.98,71.132,72.033,71.125,53.096,1.404,2.325,0.292,68.667,54.934,67.006
0.0,46.816,40.0,60.0,40.0,961.36,207.528,1616.476,1548.694,390.06,54.984,71.13,72.031,71.13,53.101,1.404,2.325,0.292,68.667,54.934,66.993
0.0,46.811,40.0,60.0,40.0,961.352,207.533,1616.451,1548.677,390.051,54.969,71.124,72.029,71.127,53.085,1.404,2.325,0.292,68.667,54.934,66.98
0.0,46.796,40.0,60.0,40.0,961.315,207.547,1616.342,1548.628,389.998,54.972,71.12,72.026,71.122,53.088,1.405,2.325,0.292,68.667,54.934,66.98
0.0,46.787,40.0,60.0,40.0,961.236,207.573,1616.109,1548.534,389.888,54.994,71.136,72.024,71.128,53.109,1.405,2.325,0.293,68.667,54.934,67.038
0.0,46.788,40.0,60.0,40.0,961.125,207.609,1615.786,1548.408,389.733,54.978,71.12,72.022,71.128,53.093,1.405,2.324,0.293,68.667,54.934,66.98
0.0,46.779,40.0,60.0,40.0,960.979,207.657,1615.354,1548.24,389.525,54.963,71.117,72.02,71.12,53.079,1.405,2.324,0.293,68.667,54.934,66.967
0.0,46.77,40.0,60.0,40.0,960.784,207.718,1614.782,1548.022,389.247,54.974,71.116,72.018,71.117,53.089,1.406,2.324,0.293,68.667,54.934,66.98
0.0,46.762,40.0,60.0,40.0,960.545,207.793,1614.084,1547.76,388.909,54.976,71.119,72.016,71.118,53.091,1.406,2.324,0.293,68.667,54.934,66.993
0.0,46.758,40.0,60.0,40.0,960.278,207.877,1613.297,1547.466,388.527,54.981,71.124,72.014,71.121,53.095,1.407,2.324,0.293,68.667,54.934,67.019
0.0,46.753,40.0,60.0,40.0,959.986,207.967,1612.438,1547.146,388.11,54.967,71.104,72.012,71.115,53.081,1.407,2.324,0.293,68.667,54.934,66.928
0.0,46.743,40.0,60.0,40.0,959.673,208.064,1611.516,1546.802,387.663,54.981,71.113,72.01,71.109,53.097,1.408,2.324,0.294,68.667,54.934,66.98
0.0,46.747,40.0,60.0,40.0,959.349,208.164,1610.562,1546.447,387.198,54.982,71.111,72.009,71.112,53.095,1.408,2.323,0.294,68.667,54.934,66.954
0.0,46.744,40.0,60.0,40.0,959.027,208.264,1609.613,1546.095,386.739,54.986,71.106,72.008,71.108,53.099,1.409,2.323,0.294,68.667,54.934,66.941
0.0,46.748,40.0,60.0,40.0,958.716,208.36,1608.696,1545.753,386.292,55.001,71.118,72.007,71.111,53.114,1.41,2.323,0.294,68.667,54.934,66.993
0.0,46.746,40.0,60.0,40.0,958.434,208.448,1607.862,1545.442,385.887,54.994,71.111,72.006,71.114,53.106,1.41,2.323,0.294,68.667,54.934,66.954
0.0,46.74,40.0,60.0,40.0,958.176,208.528,1607.102,1545.157,385.519,54.996,71.11,72.005,71.111,53.107,1.411,2.323,0.295,68.667,54.934,66.954
0.0,46.735,40.0,60.0,40.0,957.937,208.603,1606.392,1544.889,385.176,54.984,71.122,72.004,71.116,53.098,1.411,2.323,0.295,68.667,54.934,67.006
0.0,46.741,40.0,60.0,40.0,957.716,208.673,1605.74,1544.643,384.859,54.989,71.116,72.003,71.118,53.099,1.412,2.323,0.295,68.667,54.934,66.98
0.0,46.745,40.0,60.0,40.0,957.517,208.735,1605.152,1544.421,384.576,55.015,71.129,72.002,71.122,53.125,1.412,2.322,0.295,68.667,54.934,67.051
0.0,46.751,40.0,60.0,40.0,957.358,208.786,1604.68,1544.24,384.347,54.996,71.153,72.002,71.139,53.106,1.412,2.322,0.295,68.667,54.934,67.129
0.0,46.738,40.0,60.0,40.0,957.233,208.826,1604.312,1544.097,384.171,54.993,71.135,72.001,71.142,53.103,1.413,2.322,0.295,68.667,54.934,67.038
0.0,46.738,40.0,60.0,40.0,957.122,208.862,1603.981,1543.967,384.011,54.994,71.133,72.001,71.135,53.103,1.413,2.322,0.295,68.667,54.934,67.051
0.0,46.734,40.0,60.0,40.0,957.015,208.897,1603.663,1543.844,383.858,54.995,71.121,72.0,71.128,53.104,1.413,2.322,0.295,68.667,54.934,66.993
0.0,46.738,40.0,60.0,40.0,956.901,208.933,1603.327,1543.715,383.696,55.004,71.127,72.0,71.125,53.111,1.413,2.322,0.295,68.667,54.934,67.032
0.0,46.731,40.0,60.0,40.0,956.787,208.969,1602.987,1543.585,383.532,54.993,71.117,71.999,71.123,53.1,1.414,2.322,0.295,68.667,54.934,66.98
0.0,46.72,40.0,60.0,40.0,956.659,209.009,1602.607,1543.443,383.349,54.987,71.1,71.999,71.11,53.095,1.414,2.322,0.296,68.667,54.934,66.902
0.0,46.723,40.0,60.0,40.0,956.5,209.058,1602.137,1543.27,383.12,54.992,71.102,71.998,71.103,53.1,1.414,2.322,0.296,68.667,54.934,66.915
0.0,46.727,40.0,60.0,40.0,956.324,209.111,1601.614,1543.078,382.865,54.974,71.095,71.998,71.099,53.082,1.414,2.322,0.296,68.667,54.934,66.889
0.0,46.723,40.0,60.0,40.0,956.134,209.168,1601.049,1542.874,382.591,55.0,71.11,71.997,71.102,53.108,1.415,2.322,0.296,68.667,54.934,66.954
0.0,46.715,40.0,60.0,40.0,955.944,209.225,1600.484,1542.67,382.314,55.006,71.097,71.997,71.103,53.115,1.415,2.322,0.296,68.667,54.934,66.889
0.0,46.714,40.0,60.0,40.0,955.757,209.281,1599.93,1542.471,382.043,54.999,71.102,71.997,71.1,53.106,1.416,2.321,0.296,68.667,54.934,66.915
0.0,46.719,40.0,60.0,40.0,955.577,209.335,1599.395,1542.279,381.783,54.991,71.104,71.997,71.103,53.098,1.416,2.321,0.296,68.667,54.934,66.915
0.0,46.721,40.0,60.0,40.0,955.407,209.385,1598.888,1542.096,381.535,54.994,71.104,71.997,71.104,53.097,1.416,2.321,0.296,68.667,54.934,66.928
0.0,46.729,40.0,60.0,40.0,955.256,209.43,1598.437,1541.936,381.315,55.006,71.112,71.997,71.108,53.112,1.417,2.321,0.296,68.667,54.934,66.954
0.0,46.73,40.0,60.0,40.0,955.138,209.465,1598.089,1541.811,381.144,55.026,71.122,71.997,71.115,53.133,1.417,2.321,0.296,68.667,54.934,66.993
0.0,46.723,40.0,60.0,40.0,955.062,209.488,1597.862,1541.728,381.035,55.004,71.135,71.997,71.126,53.111,1.417,2.321,0.297,68.667,54.934,67.038
0.0,46.733,40.0,60.0,40.0,955.015,209.503,1597.721,1541.677,380.966,54.989,71.128,71.997,71.13,53.095,1.417,2.321,0.297,68.667,54.934,67.019
0.0,46.737,40.0,60.0,40.0,954.988,209.511,1597.64,1541.646,380.927,55.002,71.138,71.997,71.133,53.108,1.417,2.321,0.297,68.667,54.934,67.064
0.0,46.736,40.0,60.0,40.0,954.983,209.513,1597.626,1541.64,380.92,55.004,71.156,71.997,71.145,53.109,1.417,2.321,0.297,68.667,54.934,67.129
0.0,46.734,40.0,60.0,40.0,954.999,209.509,1597.673,1541.656,380.943,54.996,71.158,71.997,71.155,53.103,1.417,2.321,0.297,68.667,54.934,67.129
0.0,46.725,40.0,60.0,40.0,955.02,209.503,1597.737,1541.676,380.975,54.996,71.158,71.997,71.157,53.103,1.417,2.321,0.297,68.667,54.934,67.129
0.0,46.728,40.0,60.0,40.0,955.041,209.497,1597.798,1541.697,381.005,54.998,71.161,71.997,71.158,53.107,1.417,2.321,0.297,68.667,54.934,67.155
0.0,46.737,40.0,60.0,40.0,955.059,209.492,1597.851,1541.714,381.031,55.001,71.185,71.997,71.171,53.104,1.417,2.321,0.297,68.667,54.934,67.259
0.0,46.753,40.0,60.0,40.0,955.088,209.483,1597.939,1541.746,381.075,55.008,71.2,71.997,71.188,53.11,1.417,2.321,0.297,68.667,54.934,67.311
0.0,46.748,40.0,60.0,40.0,955.141,209.468,1598.096,1541.8,381.151,55.01,71.212,71.997,71.203,53.117,1.417,2.321,0.297,68.667,54.934,67.369
0.0,46.747,40.0,60.0,40.0,955.205,209.449,1598.286,1541.867,381.244,55.032,71.217,71.997,71.212,53.139,1.417,2.321,0.296,68.667,54.934,67.395
0.0,46.751,40.0,60.0,40.0,955.28,209.427,1598.511,1541.947,381.355,55.024,71.242,71.997,71.227,53.131,1.417,2.321,0.296,68.667,54.934,67.492
0.0,46.764,40.0,60.0,40.0,955.371,209.401,1598.782,1542.042,381.487,55.017,71.222,71.997,71.23,53.123,1.416,2.321,0.296,68.667,54.934,67.395
0.0,46.767,40.0,60.0,40.0,955.461,209.374,1599.05,1542.137,381.619,54.995,71.197,71.997,71.212,53.102,1.416,2.321,0.296,68.667,54.934,67.298
0.0,46.767,40.0,60.0,40.0,955.52,209.357,1599.224,1542.198,381.704,55.014,71.207,71.997,71.204,53.121,1.416,2.321,0.296,68.667,54.934,67.343
0.0,46.767,40.0,60.0,40.0,955.547,209.349,1599.305,1542.228,381.742,55.006,71.209,71.997,71.208,53.112,1.416,2.321,0.296,68.667,54.934,67.356
0.0,46.753,40.0,60.0,40.0,955.541,209.35,1599.287,1542.223,381.733,54.98,71.204,71.997,71.206,53.087,1.416,2.321,0.296,68.667,54.934,67.33
0.0,46.744,40.0,60.0,40.0,955.474,209.369,1599.088,1542.154,381.637,54.999,71.207,71.996,71.206,53.104,1.416,2.321,0.296,68.667,54.934,67.356
0.0,46.745,40.0,60.0,40.0,955.358,209.403,1598.742,1542.035,381.466,55.012,71.208,71.996,71.207,53.119,1.416,2.321,0.296,68.667,54.934,67.356
0.0,46.764,40.0,60.0,40.0,955.213,209.445,1598.311,1541.885,381.255,55.003,71.207,71.996,71.207,53.11,1.417,2.321,0.296,68.667,54.934,67.356
0.0,46.787,40.0,60.0,40.0,955.071,209.486,1597.888,1541.737,381.047,55.029,71.228,71.996,71.217,53.135,1.417,2.321,0.297,68.667,54.934,67.44
0.0,46.802,40.0,60.0,40.0,954.967,209.516,1597.577,1541.628,380.894,55.015,71.212,71.996,71.22,53.121,1.417,2.321,0.297,68.667,54.934,67.356
0.0,46.801,40.0,60.0,40.0,954.895,209.536,1597.364,1541.556,380.79,55.006,71.203,71.996,71.209,53.112,1.417,2.321,0.297,68.667,54.934,67.311
0.0,46.773,40.0,60.0,40.0,954.826,209.556,1597.156,1541.484,380.688,54.988,71.17,71.996,71.19,53.095,1.417,2.321,0.297,68.667,54.934,67.168
0.0,46.746,40.0,60.0,40.0,954.713,209.589,1596.822,1541.368,380.524,54.983,71.157,71.995,71.168,53.092,1.418,2.321,0.297,68.667,54.934,67.129
0.0,46.758,40.0,60.0,40.0,954.542,209.639,1596.311,1541.188,380.273,55.006,71.177,71.995,71.168,53.112,1.418,2.321,0.297,68.667,54.934,67.233
0.0,46.775,40.0,60.0,40.0,954.355,209.693,1595.752,1540.993,380.0,55.001,71.181,71.995,71.178,53.108,1.418,2.321,0.297,68.667,54.934,67.233
0.0,46.788,40.0,60.0,40.0,954.181,209.744,1595.234,1540.811,379.745,55.018,71.174,71.995,71.177,53.123,1.419,2.321,0.297,68.667,54.934,67.194
0.0,46.786,40.0,60.0,40.0,954.035,209.786,1594.798,1540.658,379.532,55.01,71.15,71.995,71.164,53.115,1.419,2.32,0.297,68.667,54.934,67.077
0.0,46.778,40.0,60.0,40.0,953.901,209.825,1594.396,1540.517,379.335,55.012,71.138,71.995,71.147,53.117,1.419,2.32,0.297,68.667,54.934,67.038
0.0,46.783,40.0,60.0,40.0,953.767,209.864,1593.997,1540.377,379.139,55.009,71.146,71.995,71.144,53.114,1.42,2.32,0.297,68.667,54.934,67.077
0.0,46.787,40.0,60.0,40.0,953.643,209.9,1593.627,1540.248,378.958,55.011,71.145,71.995,71.146,53.116,1.42,2.32,0.297,68.667,54.934,67.064
0.0,46.79,40.0,60.0,40.0,953.533,209.932,1593.298,1540.132,378.798,54.986,71.124,71.995,71.136,53.09,1.42,2.32,0.297,68.667,54.934,66.98
0.0,46.79,40.0,60.0,40.0,953.422,209.964,1592.967,1540.016,378.634,54.999,71.129,71.995,71.128,53.103,1.42,2.32,0.298,68.667,54.934,67.006
0.0,46.783,40.0,60.0,40.0,953.312,209.997,1592.638,1539.9,378.474,55.017,71.147,71.995,71.137,53.121,1.42,2.32,0.298,68.667,54.934,67.077
0.0,46.786,40.0,60.0,40.0,953.216,210.025,1592.349,1539.798,378.333,55.007,71.15,71.995,71.147,53.11,1.421,2.32,0.298,68.667,54.934,67.09
0.0,46.782,40.0,60.0,40.0,953.137,210.048,1592.114,1539.715,378.217,54.982,71.135,71.995,71.143,53.085,1.421,2.32,0.298,68.667,54.934,67.006
0.0,46.78,40.0,60.0,40.0,953.05,210.073,1591.851,1539.622,378.088,54.996,71.106,71.995,71.124,53.099,1.421,2.32,0.298,68.667,54.934,66.889
0.0,46.788,40.0,60.0,40.0,952.954,210.101,1591.564,1539.52,377.949,55.003,71.094,71.995,71.104,53.108,1.421,2.32,0.298,68.667,54.934,66.85
0.0,46.796,40.0,60.0,40.0,952.858,210.129,1591.279,1539.419,377.809,55.017,71.098,71.995,71.098,53.118,1.421,2.32,0.298,68.667,54.934,66.863
0.0,46.816,40.0,60.0,40.0,952.77,210.155,1591.014,1539.326,377.678,55.029,71.108,71.995,71.103,53.13,1.422,2.32,0.298,68.667,54.934,66.902
0.0,46.79,40.0,60.0,40.0,952.711,210.172,1590.838,1539.264,377.592,54.943,71.085,71.995,71.097,53.046,1.422,2.32,0.298,68.667,54.934,66.786
0.0,46.757,40.0,60.0,40.0,952.612,210.201,1590.538,1539.159,377.446,54.96,71.085,71.994,71.087,53.064,1.422,2.32,0.298,68.667,54.934,66.812
0.0,46.759,40.0,60.0,40.0,952.452,210.248,1590.061,1538.99,377.212,55.007,71.102,71.994,71.093,53.11,1.422,2.319,0.298,68.667,54.934,66.889
0.0,46.769,40.0,60.0,40.0,952.286,210.296,1589.563,1538.816,376.969,54.994,71.108,71.994,71.103,53.097,1.423,2.319,0.298,68.667,54.934,66.902
0.0,46.792,40.0,60.0,40.0,952.139,210.339,1589.122,1538.659,376.753,55.014,71.113,71.994,71.109,53.117,1.423,2.319,0.298,68.667,54.934,66.915
0.0,46.805,40.0,60.0,40.0,952.041,210.368,1588.828,1538.555,376.608,55.013,71.126,71.995,71.118,53.115,1.423,2.319,0.298,68.667,54.934,66.967
0.0,46.796,40.0,60.0,40.0,951.995,210.382,1588.689,1538.508,376.541,54.986,71.108,71.995,71.117,53.088,1.423,2.319,0.298,68.667,54.934,66.889
0.0,46.786,40.0,60.0,40.0,951.967,210.39,1588.604,1538.478,376.501,55.004,71.113,71.995,71.111,53.106,1.423,2.319,0.298,68.667,54.934,66.915
0.0,46.793,40.0,60.0,40.0,951.947,210.396,1588.546,1538.456,376.471,55.011,71.126,71.995,71.119,53.113,1.423,2.319,0.298,68.667,54.934,66.98
0.0,46.809,40.0,60.0,40.0,951.953,210.394,1588.564,1538.462,376.48,55.027,71.129,71.995,71.127,53.129,1.423,2.319,0.298,68.667,54.934,66.98
0.0,46.801,40.0,60.0,40.0,951.992,210.383,1588.682,1538.502,376.538,54.983,71.1,71.995,71.115,53.085,1.423,2.319,0.298,68.667,54.934,66.85
0.0,46.804,40.0,60.0,40.0,952.024,210.373,1588.777,1538.536,376.585,55.012,71.122,71.995,71.112,53.114,1.423,2.319,0.298,68.667,54.934,66.98
0.0,46.816,40.0,60.0,40.0,952.057,210.364,1588.875,1538.571,376.633,55.018,71.159,71.995,71.137,53.117,1.423,2.319,0.298,68.667,54.934,67.116
0.0,46.815,40.0,60.0,40.0,952.109,210.349,1589.03,1538.625,376.709,55.005,71.159,71.996,71.155,53.108,1.423,2.319,0.298,68.667,54.934,67.103
0.0,46.815,40.0,60.0,40.0,952.169,210.331,1589.211,1538.689,376.797,55.012,71.154,71.996,71.156,53.114,1.423,2.319,0.298,68.667,54.934,67.09
0.0,46.81,40.0,60.0,40.0,952.22,210.316,1589.366,1538.743,376.872,54.998,71.138,71.996,71.148,53.1,1.423,2.319,0.298,68.667,54.934,67.006
0.0,46.801,40.0,60.0,40.0,952.246,210.308,1589.444,1538.772,376.911,54.98,71.115,71.995,71.13,53.081,1.423,2.319,0.298,68.667,54.934,66.928
0.0,46.809,40.0,60.0,40.0,952.224,210.315,1589.377,1538.749,376.878,55.01,71.137,71.995,71.128,53.112,1.423,2.319,0.298,68.667,54.934,67.032
0.0,46.816,40.0,60.0,40.0,952.175,210.329,1589.229,1538.698,376.805,55.022,71.129,71.995,71.132,53.124,1.423,2.319,0.298,68.667,54.934,66.967
0.0,46.821,40.0,60.0,40.0,952.118,210.345,1589.058,1538.638,376.721,55.002,71.127,71.995,71.129,53.103,1.423,2.319,0.298,68.667,54.934,66.98
0.0,46.82,40.0,60.0,40.0,952.046,210.366,1588.844,1538.562,376.615,54.996,71.116,71.995,71.123,53.1,1.423,2.319,0.298,68.667,54.934,66.915
0.0,46.818,40.0,60.0,40.0,951.952,210.393,1588.56,1538.465,376.478,55.012,71.108,71.995,71.114,53.114,1.423,2.319,0.298,68.667,54.934,66.889
0.0,46.81,40.0,60.0,40.0,951.837,210.426,1588.215,1538.344,376.309,54.987,71.087,71.995,71.1,53.088,1.423,2.319,0.299,68.667,54.934,66.799
0.0,46.805,40.0,60.0,40.0,951.687,210.47,1587.765,1538.187,376.087,55.0,71.093,71.995,71.092,53.102,1.424,2.319,0.299,68.667,54.934,66.824
0.0,46.804,40.0,60.0,40.0,951.512,210.521,1587.238,1538.002,375.83,54.98,71.079,71.994,71.088,53.081,1.424,2.319,0.299,68.667,54.934,66.76
0.0,46.796,40.0,60.0,40.0,951.313,210.578,1586.642,1537.793,375.538,55.007,71.077,71.994,71.08,53.107,1.424,2.319,0.299,68.667,54.934,66.76
0.0,46.796,40.0,60.0,40.0,951.106,210.639,1586.017,1537.575,375.232,54.995,71.074,71.994,71.077,53.095,1.425,2.319,0.299,68.667,54.934,66.74
0.0,46.802,40.0,60.0,40.0,950.898,210.699,1585.392,1537.355,374.926,54.995,71.085,71.994,71.079,53.093,1.425,2.319,0.299,68.667,54.934,66.799
0.0,46.797,40.0,60.0,40.0,950.703,210.756,1584.804,1537.149,374.639,55.003,71.104,71.994,71.093,53.103,1.426,2.318,0.299,68.667,54.934,66.863
0.0,46.802,40.0,60.0,40.0,950.541,210.803,1584.317,1536.976,374.4,54.991,71.087,71.994,71.094,53.09,1.426,2.318,0.299,68.667,54.934,66.773
0.0,46.805,40.0,60.0,40.0,950.409,210.842,1583.919,1536.836,374.206,55.014,71.095,71.994,71.091,53.114,1.426,2.318,0.299,68.667,54.934,66.837
0.0,46.808,40.0,60.0,40.0,950.32,210.868,1583.65,1536.74,374.074,55.013,71.109,71.995,71.101,53.112,1.426,2.318,0.299,68.667,54.934,66.889
0.0,46.816,40.0,60.0,40.0,950.281,210.879,1583.532,1536.698,374.016,55.023,71.127,71.995,71.116,53.122,1.426,2.318,0.299,68.667,54.934,66.954
0.0,46.82,40.0,60.0,40.0,950.295,210.875,1583.574,1536.714,374.037,55.023,71.118,71.995,71.121,53.122,1.426,2.318,0.299,68.667,54.934,66.902
0.0,46.828,40.0,60.0,40.0,950.353,210.858,1583.752,1536.776,374.125,54.973,71.104,71.995,71.112,53.072,1.426,2.318,0.299,68.667,54.934,66.85
0.0,46.823,40.0,60.0,40.0,950.418,210.84,1583.945,1536.843,374.218,55.001,71.099,71.995,71.104,53.1,1.426,2.318,0.299,68.667,54.934,66.837
0.0,46.809,40.0,60.0,40.0,950.478,210.822,1584.127,1536.906,374.308,55.012,71.087,71.995,71.095,53.107,1.426,2.318,0.299,68.667,54.934,66.773
0.0,46.808,40.0,60.0,40.0,950.519,210.81,1584.25,1536.95,374.368,55.01,71.088,71.995,71.089,53.109,1.426,2.318,0.299,68.667,54.934,66.786
0.0,46.815,40.0,60.0,40.0,950.535,210.806,1584.299,1536.966,374.392,55.014,71.101,71.995,71.095,53.114,1.426,2.318,0.299,68.667,54.934,66.85
0.0,46.811,40.0,60.0,40.0,950.538,210.805,1584.306,1536.969,374.396,54.992,71.091,71.995,71.096,53.091,1.426,2.318,0.299,68.667,54.934,66.786
0.0,46.809,40.0,60.0,40.0,950.516,210.811,1584.243,1536.946,374.364,54.992,71.082,71.995,71.088,53.091,1.426,2.318,0.299,68.667,54.934,66.76
0.0,46.804,40.0,60.0,40.0,950.461,210.827,1584.076,1536.888,374.283,54.991,71.061,71.995,71.074,53.09,1.426,2.318,0.299,68.667,54.934,66.675
0.0,46.808,40.0,60.0,40.0,950.368,210.854,1583.796,1536.79,374.146,55.026,71.085,71.995,71.073,53.125,1.426,2.318,0.299,68.667,54.934,66.799
0.0,46.821,40.0,60.0,40.0,950.274,210.882,1583.511,1536.691,374.007,55.016,71.115,71.995,71.097,53.116,1.426,2.318,0.299,68.667,54.934,66.902
0.0,46.815,40.0,60.0,40.0,950.198,210.903,1583.284,1536.61,373.894,54.997,71.089,71.995,71.099,53.096,1.427,2.318,0.3,68.667,54.934,66.773
0.0,46.816,40.0,60.0,40.0,950.12,210.926,1583.048,1536.529,373.78,55.029,71.109,71.995,71.098,53.128,1.427,2.318,0.3,68.667,54.934,66.876
0.0,46.82,40.0,60.0,40.0,950.176,210.909,1583.215,1536.589,373.861,55.006,71.115,71.998,71.11,53.105,1.427,2.318,0.3,68.667,54.934,66.876
0.0,46.827,40.0,60.0,40.0,949.737,211.038,1581.892,1536.121,373.215,54.988,71.091,71.965,71.105,53.086,1.428,2.318,0.3,68.667,54.934,66.889
0.0,46.798,40.0,60.0,40.0,941.209,213.537,1555.872,1526.879,360.529,54.94,71.055,71.892,71.077,53.03,1.444,2.312,0.305,68.667,54.934,66.85
0.0,46.69,40.0,60.0,40.0,922.74,218.938,1497.619,1505.977,332.314,54.836,71.032,71.827,71.049,52.899,1.478,2.297,0.317,68.667,54.934,66.675
0.0,48.06,40.0,60.0,40.0,898.126,226.026,1416.184,1476.253,293.311,53.465,71.079,71.775,71.054,51.48,1.519,2.273,0.334,68.667,54.934,66.637
0.0,46.619,40.0,60.0,40.0,864.133,231.955,1317.9,1436.908,247.702,58.428,71.161,71.728,71.102,56.377,1.55,2.229,0.352,68.499,54.8,66.572
0.0,44.542,40.0,60.0,40.0,815.337,232.341,1215.319,1387.903,203.074,56.087,71.263,71.686,71.18,53.984,1.548,2.155,0.365,67.886,54.309,66.598
0.0,46.944,40.0,60.0,40.0,766.544,232.214,1110.933,1337.5,158.718,51.262,71.398,71.659,71.282,49.101,1.545,2.079,0.379,67.3,53.84,66.624
0.0,46.862,40.0,60.0,40.0,717.489,231.414,1010.129,1288.044,117.022,55.205,71.56,71.641,71.407,52.982,1.543,2.008,0.392,66.759,53.407,66.701
0.0,44.701,40.0,60.0,40.0,655.619,229.606,918.445,1241.632,80.352,56.183,71.717,71.628,71.546,53.919,1.541,1.943,0.404,66.245,52.996,66.637
0.0,47.112,40.0,60.0,40.0,634.195,229.579,904.925,1226.122,79.212,50.154,71.734,71.63,71.652,47.932,1.533,1.926,0.41,66.11,52.888,66.714
0.0,44.877,40.0,60.0,40.0,608.087,228.662,857.375,1225.97,26.4,56.307,72.047,71.629,71.856,54.054,1.532,1.914,0.405,66.092,52.874,66.662
0.0,46.844,40.0,60.0,40.0,599.499,229.298,852.592,1222.241,26.4,50.3,72.056,71.637,71.967,48.066,1.532,1.911,0.409,66.092,52.873,66.675
0.0,44.85,40.0,60.0,40.0,586.488,228.866,839.974,1212.719,26.4,56.577,72.063,71.641,72.019,54.359,1.534,1.901,0.412,65.996,52.797,66.714
0.0,45.568,40.0,60.0,40.0,573.093,227.722,826.514,1202.106,26.4,52.456,72.074,71.652,72.047,50.253,1.534,1.887,0.413,65.838,52.67,66.747
0.0,45.646,40.0,60.0,40.0,560.704,226.608,813.942,1192.148,26.4,56.861,72.085,71.663,72.065,54.673,1.534,1.875,0.415,65.689,52.551,66.76
0.0,44.703,40.0,60.0,40.0,549.513,225.549,802.495,1183.035,26.4,55.333,72.098,71.678,72.08,53.158,1.533,1.864,0.416,65.551,52.44,66.747
0.0,46.952,40.0,60.0,40.0,544.106,224.771,797.372,1178.565,26.4,54.116,72.111,71.694,72.093,51.951,1.531,1.857,0.416,65.461,52.368,66.675
0.0,43.173,40.0,60.0,40.0,544.152,224.735,797.489,1178.596,26.4,55.832,72.118,71.702,72.105,53.669,1.531,1.857,0.416,65.457,52.366,66.688
0.0,46.807,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.341,72.13,71.716,72.115,52.179,1.531,1.857,0.416,65.457,52.366,66.611
0.0,44.73,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.848,72.141,71.727,72.126,54.686,1.531,1.857,0.416,65.457,52.366,66.624
0.0,46.165,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.44,72.156,71.741,72.138,51.279,1.531,1.857,0.416,65.457,52.366,66.688
0.0,47.032,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.471,72.172,71.755,72.152,53.31,1.531,1.857,0.416,65.457,52.366,66.74
0.0,44.539,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.001,72.183,71.766,72.166,54.84,1.531,1.857,0.416,65.457,52.366,66.74
0.0,46.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.256,72.195,71.779,72.179,51.095,1.531,1.857,0.416,65.457,52.366,66.747
0.0,47.439,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.062,72.212,71.794,72.192,53.9,1.531,1.857,0.416,65.457,52.366,66.824
0.0,44.983,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.425,72.22,71.805,72.205,55.263,1.531,1.857,0.416,65.457,52.366,66.714
0.0,47.184,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.315,72.231,71.819,72.216,49.154,1.531,1.857,0.416,65.457,52.366,66.624
0.0,46.787,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.078,72.24,71.829,72.226,53.916,1.531,1.857,0.416,65.457,52.366,66.624
0.0,44.309,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.733,72.248,71.837,72.236,54.572,1.531,1.857,0.416,65.457,52.366,66.624
0.0,46.802,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.531,72.261,71.848,72.246,49.369,1.531,1.857,0.416,65.457,52.366,66.701
0.0,46.599,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.143,72.269,71.858,72.256,55.981,1.531,1.857,0.416,65.457,52.366,66.675
0.0,43.809,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.936,72.278,71.866,72.266,53.774,1.531,1.857,0.416,65.457,52.366,66.727
