HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.404,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.207,72.289,71.876,72.276,49.045,1.531,1.857,0.416,65.457,52.366,66.714
0.0,46.271,40.0,60.0,40.0,549.429,224.526,804.23,1182.544,26.4,57.922,72.298,71.886,72.285,55.759,1.526,1.86,0.414,65.457,52.366,66.727
0.0,43.961,40.0,60.0,40.0,556.518,224.233,813.252,1187.822,26.4,55.986,72.307,71.892,72.295,53.819,1.52,1.863,0.412,65.457,52.366,66.824
0.0,47.224,40.0,60.0,40.0,563.052,223.949,821.531,1192.646,26.4,50.675,72.315,71.901,72.304,48.505,1.513,1.866,0.41,65.457,52.366,66.85
0.0,45.766,40.0,60.0,40.0,569.363,223.663,829.497,1197.286,26.4,57.634,72.317,71.907,72.31,55.461,1.508,1.868,0.408,65.457,52.366,66.786
0.0,43.831,40.0,60.0,40.0,580.097,223.139,842.699,1205.222,26.4,54.097,72.32,71.911,72.316,51.919,1.498,1.873,0.404,65.457,52.366,66.786
0.0,46.962,40.0,60.0,40.0,585.535,222.59,847.139,1211.308,26.4,55.06,72.32,71.917,72.318,52.872,1.498,1.876,0.4,65.457,52.366,66.727
0.0,43.835,40.0,60.0,40.0,589.529,222.802,845.562,1210.106,26.4,56.753,72.321,71.917,72.319,54.545,1.499,1.879,0.402,65.457,52.366,66.837
0.0,47.107,40.0,60.0,40.0,615.456,222.67,899.508,1211.936,79.254,50.592,71.997,71.921,72.278,48.414,1.498,1.887,0.401,65.457,52.366,66.812
0.0,46.013,40.0,60.0,40.0,614.435,223.125,895.768,1213.159,79.224,58.119,72.013,71.923,72.117,55.946,1.499,1.889,0.404,65.457,52.366,66.967
0.0,43.728,40.0,60.0,40.0,619.093,223.092,896.315,1209.338,79.373,56.479,72.005,71.923,72.055,54.297,1.499,1.89,0.404,65.457,52.366,66.85
0.0,47.402,40.0,60.0,40.0,619.315,223.088,896.306,1209.586,79.351,50.665,71.997,71.927,72.024,48.477,1.499,1.89,0.404,65.457,52.366,66.727
0.0,46.178,40.0,60.0,40.0,618.3,223.031,896.504,1209.178,79.201,58.347,71.997,71.928,72.007,56.161,1.499,1.889,0.403,65.457,52.366,66.701
0.0,44.531,40.0,60.0,40.0,612.614,222.477,900.93,1214.576,79.209,57.085,72.004,71.93,72.002,54.908,1.499,1.888,0.4,65.457,52.366,66.76
0.0,47.081,40.0,60.0,40.0,622.291,222.758,898.762,1212.654,79.225,52.305,72.006,71.935,72.004,50.12,1.499,1.891,0.402,65.457,52.366,66.76
0.0,47.777,40.0,60.0,40.0,623.492,222.456,901.159,1216.869,79.248,54.517,72.003,71.938,72.004,52.326,1.499,1.893,0.4,65.457,52.366,66.688
0.0,45.951,40.0,60.0,40.0,626.137,222.318,902.605,1218.724,79.466,58.397,72.001,71.939,72.003,56.201,1.499,1.894,0.399,65.457,52.366,66.688
0.0,45.12,40.0,60.0,40.0,628.417,222.202,903.151,1219.358,79.285,56.357,72.008,71.939,72.004,54.156,1.499,1.895,0.398,65.457,52.366,66.76
0.0,47.51,40.0,60.0,40.0,629.101,222.091,903.959,1220.122,79.274,52.543,72.02,71.941,72.01,50.34,1.5,1.896,0.397,65.457,52.366,66.876
0.0,48.476,40.0,60.0,40.0,629.708,222.039,904.267,1220.365,79.233,54.762,72.03,71.944,72.018,52.556,1.5,1.896,0.397,65.457,52.366,66.954
0.0,46.455,40.0,60.0,40.0,630.298,222.007,904.834,1220.759,79.417,58.673,72.034,71.945,72.026,56.467,1.5,1.896,0.397,65.457,52.366,67.006
0.0,47.025,40.0,60.0,40.0,630.961,221.979,905.64,1221.113,79.75,54.383,72.037,71.947,72.032,52.176,1.499,1.896,0.397,65.457,52.366,67.038
0.0,48.303,40.0,60.0,40.0,631.165,221.972,905.886,1221.206,79.858,53.763,72.05,71.949,72.039,51.555,1.499,1.896,0.397,65.457,52.366,67.181
0.0,47.346,40.0,60.0,40.0,630.747,221.991,905.379,1220.96,79.655,56.092,72.053,71.948,72.046,53.884,1.499,1.896,0.397,65.457,52.366,67.181
0.0,47.057,40.0,60.0,40.0,629.543,222.036,904.346,1220.389,79.266,55.426,72.044,71.948,72.048,53.219,1.5,1.896,0.397,65.457,52.366,67.064
0.0,47.592,40.0,60.0,40.0,627.6,222.086,903.866,1219.743,79.202,54.544,72.048,71.948,72.046,52.341,1.5,1.895,0.397,65.457,52.366,67.142
0.0,46.823,40.0,60.0,40.0,626.39,222.295,902.91,1219.025,79.538,54.7,72.051,71.946,72.049,52.501,1.499,1.894,0.399,65.457,52.366,67.207
0.0,46.58,40.0,60.0,40.0,624.628,222.534,900.515,1214.789,79.223,57.501,72.057,71.941,72.052,55.305,1.499,1.893,0.4,65.457,52.366,67.298
0.0,45.986,40.0,60.0,40.0,622.964,222.716,899.17,1213.006,79.266,55.215,72.086,71.973,72.061,53.027,1.499,1.892,0.401,65.457,52.366,67.285
0.0,47.926,40.0,60.0,40.0,631.506,221.992,906.307,1220.944,80.172,52.436,72.152,72.048,72.096,50.237,1.499,1.897,0.397,65.457,52.366,67.298
0.0,48.158,40.0,60.0,40.0,662.275,220.393,952.169,1239.938,99.596,54.568,72.128,72.115,72.124,52.359,1.484,1.915,0.388,65.457,52.366,67.414
0.0,46.151,40.0,60.0,40.0,686.486,217.632,1020.242,1267.702,128.842,58.539,72.032,72.174,72.098,56.379,1.464,1.942,0.375,65.457,52.366,67.246
0.0,46.019,40.0,60.0,40.0,711.792,213.691,1102.756,1300.658,164.939,55.755,71.934,72.224,72.022,53.675,1.439,1.976,0.359,65.457,52.366,67.311
0.0,48.099,40.0,60.0,40.0,736.407,208.707,1192.312,1335.587,204.882,52.247,71.833,72.267,71.928,50.254,1.41,2.011,0.341,65.457,52.366,67.33
0.0,49.075,40.0,60.0,40.0,760.114,202.975,1282.547,1369.928,245.884,53.786,71.729,72.301,71.822,51.875,1.378,2.044,0.323,65.457,52.366,67.317
0.0,46.88,40.0,60.0,40.0,783.043,196.864,1368.78,1401.979,285.74,57.438,71.623,72.321,71.712,55.598,1.341,2.071,0.306,65.457,52.366,67.285
0.0,46.524,40.0,60.0,40.0,804.502,190.892,1445.956,1430.056,321.936,57.214,71.533,72.329,71.608,55.43,1.301,2.092,0.291,65.457,52.366,67.272
0.0,47.319,40.0,60.0,40.0,829.482,187.106,1512.72,1456.652,352.991,54.567,71.496,72.331,71.536,52.821,1.273,2.118,0.28,65.631,52.505,67.44
0.0,47.671,40.0,60.0,40.0,859.868,188.16,1559.731,1481.116,373.722,54.64,71.453,72.326,71.488,52.896,1.275,2.157,0.277,66.138,52.91,67.427
0.0,47.391,40.0,60.0,40.0,884.453,189.232,1595.438,1499.692,389.599,55.092,71.448,72.318,71.457,53.339,1.277,2.188,0.275,66.549,53.239,67.57
0.0,47.369,40.0,60.0,40.0,913.809,190.021,1637.358,1522.328,408.188,55.118,71.462,72.311,71.456,53.355,1.278,2.224,0.272,67.023,53.618,67.771
0.0,47.43,40.0,60.0,40.0,934.942,190.879,1664.478,1538.178,420.022,55.023,71.484,72.304,71.472,53.248,1.281,2.25,0.271,67.381,53.905,67.92
0.0,47.425,40.0,60.0,40.0,946.773,191.309,1678.739,1547.376,426.077,54.982,71.466,72.297,71.473,53.199,1.284,2.265,0.27,67.586,54.069,67.9
0.0,47.385,40.0,60.0,40.0,950.199,191.325,1682.076,1550.798,427.21,54.971,71.469,72.29,71.468,53.183,1.286,2.269,0.269,67.653,54.122,67.946
0.0,47.358,40.0,60.0,40.0,948.436,191.424,1677.241,1550.409,424.535,54.972,71.489,72.286,71.478,53.182,1.29,2.269,0.269,67.652,54.122,68.023
0.0,47.302,40.0,60.0,40.0,944.48,192.217,1666.09,1547.718,418.774,54.87,71.497,72.282,71.49,53.076,1.299,2.267,0.271,67.652,54.122,68.01
0.0,47.21,40.0,60.0,40.0,938.175,193.777,1648.09,1542.364,409.716,54.887,71.519,72.28,71.505,53.086,1.313,2.265,0.274,67.652,54.122,68.049
0.0,47.137,40.0,60.0,40.0,932.284,195.257,1631.013,1537.209,401.15,54.812,71.538,72.279,71.525,53.004,1.326,2.263,0.277,67.652,54.122,68.075
0.0,47.048,40.0,60.0,40.0,926.559,196.726,1614.165,1532.017,392.733,54.795,71.557,72.277,71.543,52.98,1.338,2.26,0.28,67.652,54.122,68.088
0.0,46.959,40.0,60.0,40.0,917.446,199.348,1586.825,1522.555,379.352,54.788,71.602,72.272,71.573,52.962,1.357,2.255,0.286,67.652,54.122,68.198
0.0,46.874,40.0,60.0,40.0,909.069,201.788,1561.111,1513.508,366.839,54.759,71.626,72.269,71.606,52.92,1.374,2.25,0.291,67.652,54.122,68.192
0.0,46.842,40.0,60.0,40.0,902.616,203.672,1540.915,1506.354,357.044,54.84,71.67,72.267,71.639,52.989,1.387,2.246,0.295,67.652,54.122,68.315
0.0,46.833,40.0,60.0,40.0,898.168,204.973,1526.796,1501.319,350.219,54.875,71.715,72.267,71.683,53.015,1.396,2.243,0.298,67.652,54.122,68.445
0.0,46.794,40.0,60.0,40.0,895.686,205.703,1518.848,1498.462,346.387,54.824,71.701,72.268,71.703,52.957,1.4,2.241,0.3,67.652,54.122,68.328
0.0,46.761,40.0,60.0,40.0,894.975,205.917,1516.559,1497.617,345.289,54.844,71.681,72.268,71.692,52.977,1.402,2.24,0.3,67.652,54.122,68.237
0.0,46.725,40.0,60.0,40.0,895.788,205.688,1519.176,1498.522,346.56,54.838,71.679,72.268,71.682,52.97,1.4,2.241,0.3,67.652,54.122,68.25
0.0,46.721,40.0,60.0,40.0,897.858,205.092,1525.807,1500.856,349.77,54.919,71.692,72.267,71.686,53.053,1.396,2.243,0.298,67.652,54.122,68.341
0.0,46.728,40.0,60.0,40.0,900.93,204.204,1535.584,1504.305,354.503,54.951,71.7,72.265,71.694,53.09,1.39,2.245,0.296,67.652,54.122,68.419
0.0,46.753,40.0,60.0,40.0,904.66,203.125,1547.352,1508.445,360.209,54.979,71.705,72.263,71.701,53.124,1.383,2.247,0.294,67.652,54.122,68.484
0.0,46.76,40.0,60.0,40.0,908.921,201.889,1560.654,1513.128,366.668,54.967,71.68,72.26,71.694,53.119,1.375,2.25,0.291,67.652,54.122,68.432
0.0,46.792,40.0,60.0,40.0,913.425,200.579,1574.554,1518.021,373.428,55.03,71.666,72.256,71.676,53.189,1.366,2.253,0.288,67.652,54.122,68.458
0.0,46.834,40.0,60.0,40.0,917.753,199.322,1587.756,1522.65,379.863,55.049,71.674,72.251,71.672,53.215,1.357,2.255,0.286,67.652,54.122,68.555
0.0,46.865,40.0,60.0,40.0,921.744,198.166,1599.8,1526.853,385.744,55.054,71.675,72.245,71.675,53.225,1.349,2.258,0.283,67.652,54.122,68.607
0.0,46.867,40.0,60.0,40.0,925.319,197.127,1610.483,1530.586,390.966,55.023,71.653,72.238,71.665,53.201,1.341,2.259,0.281,67.652,54.122,68.581
0.0,46.872,40.0,60.0,40.0,928.251,196.273,1619.17,1533.625,395.219,55.049,71.655,72.23,71.657,53.232,1.335,2.261,0.279,67.652,54.122,68.646
0.0,46.883,40.0,60.0,40.0,930.33,195.671,1625.291,1535.753,398.218,55.053,71.639,72.222,71.649,53.238,1.33,2.262,0.278,67.652,54.122,68.607
0.0,46.903,40.0,60.0,40.0,931.674,195.278,1629.228,1537.133,400.145,55.04,71.607,72.214,71.626,53.227,1.328,2.262,0.277,67.652,54.122,68.529
0.0,46.934,40.0,60.0,40.0,932.281,195.097,1631.001,1537.768,401.011,55.07,71.616,72.206,71.615,53.259,1.326,2.263,0.277,67.652,54.122,68.607
0.0,46.942,40.0,60.0,40.0,932.177,195.123,1630.698,1537.679,400.859,55.027,71.626,72.199,71.621,53.216,1.327,2.263,0.277,67.652,54.122,68.659
0.0,46.956,40.0,60.0,40.0,931.513,195.31,1628.757,1537.024,399.902,55.048,71.642,72.191,71.631,53.237,1.328,2.262,0.277,67.652,54.122,68.749
0.0,46.982,40.0,60.0,40.0,930.355,195.642,1625.362,1535.857,398.233,55.07,71.665,72.184,71.65,53.257,1.33,2.262,0.278,67.652,54.122,68.872
0.0,47.005,40.0,60.0,40.0,928.935,196.049,1621.187,1534.419,396.185,55.07,71.716,72.178,71.685,53.255,1.333,2.261,0.279,67.652,54.122,69.073
0.0,47.0,40.0,60.0,40.0,927.341,196.509,1616.481,1532.788,393.876,55.013,71.709,72.173,71.707,53.197,1.337,2.26,0.28,67.652,54.122,69.034
0.0,46.991,40.0,60.0,40.0,925.696,196.984,1611.602,1531.096,391.487,55.028,71.719,72.167,71.712,53.209,1.34,2.26,0.281,67.652,54.122,69.08
0.0,47.008,40.0,60.0,40.0,924.151,197.43,1607.003,1529.502,389.233,55.039,71.708,72.162,71.713,53.218,1.344,2.259,0.282,67.652,54.122,69.022
0.0,47.015,40.0,60.0,40.0,922.637,197.87,1602.478,1527.921,387.022,55.026,71.716,72.158,71.711,53.203,1.347,2.258,0.283,67.652,54.122,69.08
0.0,47.038,40.0,60.0,40.0,921.311,198.256,1598.501,1526.525,385.079,55.054,71.791,72.155,71.748,53.229,1.349,2.257,0.283,67.652,54.122,69.397
0.0,47.057,40.0,60.0,40.0,920.332,198.541,1595.554,1525.496,383.64,55.052,71.792,72.151,71.783,53.226,1.351,2.257,0.284,67.652,54.122,69.371
0.0,47.087,40.0,60.0,40.0,919.571,198.765,1593.259,1524.681,382.522,55.091,71.805,72.148,71.795,53.262,1.353,2.256,0.285,67.652,54.122,69.436
0.0,47.084,40.0,60.0,40.0,919.145,198.892,1591.973,1524.218,381.897,54.991,71.786,72.145,71.795,53.162,1.354,2.256,0.285,67.652,54.122,69.352
0.0,47.084,40.0,60.0,40.0,919.012,198.931,1591.572,1524.076,381.702,55.063,71.792,72.143,71.79,53.234,1.354,2.256,0.285,67.652,54.122,69.397
0.0,47.118,40.0,60.0,40.0,919.104,198.906,1591.85,1524.169,381.839,55.077,71.819,72.14,71.804,53.247,1.354,2.256,0.285,67.652,54.122,69.527
0.0,47.145,40.0,60.0,40.0,919.318,198.848,1592.494,1524.38,382.158,55.046,71.833,72.137,71.823,53.216,1.354,2.256,0.285,67.652,54.122,69.592
0.0,47.159,40.0,60.0,40.0,919.787,198.712,1593.911,1524.871,382.849,55.044,71.82,72.134,71.825,53.215,1.353,2.257,0.284,67.652,54.122,69.527
0.0,47.175,40.0,60.0,40.0,920.355,198.548,1595.623,1525.468,383.685,55.067,71.808,72.131,71.816,53.239,1.351,2.257,0.284,67.652,54.122,69.501
0.0,47.192,40.0,60.0,40.0,920.97,198.37,1597.476,1526.114,384.592,55.043,71.76,72.128,71.789,53.218,1.35,2.257,0.284,67.652,54.122,69.3
0.0,47.195,40.0,60.0,40.0,921.481,198.224,1599.011,1526.642,385.343,55.059,71.719,72.125,71.748,53.23,1.349,2.257,0.283,67.652,54.122,69.145
0.0,47.22,40.0,60.0,40.0,921.989,198.077,1600.535,1527.173,386.088,55.074,71.687,72.121,71.711,53.249,1.348,2.258,0.283,67.652,54.122,69.047
0.0,47.264,40.0,60.0,40.0,922.397,197.958,1601.758,1527.603,386.686,55.084,71.684,72.118,71.69,53.26,1.347,2.258,0.283,67.652,54.122,69.06
0.0,47.32,40.0,60.0,40.0,922.72,197.864,1602.726,1527.942,387.158,55.124,71.711,72.114,71.698,53.3,1.347,2.258,0.283,67.652,54.122,69.184
0.0,47.339,40.0,60.0,40.0,922.989,197.785,1603.531,1528.226,387.552,55.046,71.68,72.111,71.696,53.223,1.346,2.258,0.282,67.652,54.122,69.047
0.0,47.257,40.0,60.0,40.0,923.211,197.718,1604.198,1528.468,387.874,54.882,71.648,72.107,71.668,53.059,1.345,2.258,0.282,67.652,54.122,68.937
0.0,47.085,40.0,60.0,40.0,923.071,197.758,1603.777,1528.324,387.668,54.79,71.636,72.101,71.647,52.967,1.346,2.258,0.282,67.652,54.122,68.911
0.0,46.981,40.0,60.0,40.0,922.488,197.927,1602.033,1527.713,386.816,54.887,71.649,72.095,71.644,53.063,1.347,2.258,0.283,67.652,54.122,68.989
0.0,46.948,40.0,60.0,40.0,921.615,198.179,1599.412,1526.804,385.535,54.859,71.653,72.09,71.65,53.034,1.349,2.258,0.283,67.652,54.122,69.002
0.0,46.931,40.0,60.0,40.0,920.49,198.506,1596.031,1525.623,383.882,54.884,71.663,72.085,71.656,53.058,1.351,2.257,0.284,67.652,54.122,69.06
0.0,47.065,40.0,60.0,40.0,919.378,198.826,1592.675,1524.461,382.242,55.216,71.702,72.083,71.677,53.388,1.353,2.256,0.285,67.652,54.122,69.248
0.0,47.163,40.0,60.0,40.0,918.497,199.08,1590.012,1523.535,380.94,54.853,71.775,72.081,71.729,53.024,1.355,2.256,0.285,67.652,54.122,69.553
0.0,46.964,40.0,60.0,40.0,917.805,199.282,1587.916,1522.796,379.919,54.788,71.822,72.078,71.786,52.957,1.357,2.255,0.286,67.652,54.122,69.728
0.0,46.869,40.0,60.0,40.0,917.24,199.446,1586.202,1522.196,379.083,55.007,71.837,72.074,71.82,53.175,1.358,2.255,0.286,67.652,54.122,69.78
0.0,47.193,40.0,60.0,40.0,916.844,199.561,1584.998,1521.773,378.495,55.709,71.842,72.074,71.835,53.877,1.359,2.255,0.286,67.652,54.122,69.806
0.0,47.698,40.0,60.0,40.0,917.139,199.477,1585.894,1522.081,378.935,55.077,71.852,72.077,71.845,53.245,1.358,2.255,0.286,67.652,54.122,69.832
0.0,47.366,40.0,60.0,40.0,918.186,199.172,1589.071,1523.197,380.484,54.884,71.863,72.076,71.856,53.053,1.356,2.256,0.285,67.652,54.122,69.883
0.0,47.148,40.0,60.0,40.0,919.269,198.86,1592.346,1524.334,382.084,55.027,71.845,72.073,71.854,53.198,1.354,2.256,0.285,67.652,54.122,69.819
0.0,47.408,40.0,60.0,40.0,920.305,198.56,1595.473,1525.425,383.611,55.669,71.824,72.072,71.837,53.842,1.352,2.257,0.284,67.652,54.122,69.754
0.0,47.962,40.0,60.0,40.0,921.638,198.175,1599.483,1526.821,385.57,55.292,71.825,72.074,71.827,53.465,1.349,2.258,0.283,67.652,54.122,69.767
0.0,47.758,40.0,60.0,40.0,923.368,197.674,1604.666,1528.625,388.105,54.984,71.806,72.073,71.817,53.16,1.345,2.258,0.282,67.652,54.122,69.689
0.0,47.626,40.0,60.0,40.0,924.963,197.212,1609.423,1530.281,390.433,55.334,71.805,72.07,71.807,53.512,1.342,2.259,0.281,67.652,54.122,69.728
0.0,47.846,40.0,60.0,40.0,926.3,196.825,1613.397,1531.663,392.38,55.195,71.829,72.068,71.816,53.375,1.339,2.26,0.28,67.652,54.122,69.858
0.0,47.769,40.0,60.0,40.0,927.438,196.496,1616.769,1532.837,394.031,54.868,71.861,72.065,71.841,53.05,1.337,2.26,0.28,67.652,54.122,70.007
0.0,47.534,40.0,60.0,40.0,928.048,196.32,1618.57,1533.46,394.912,54.934,71.857,72.059,71.856,53.118,1.335,2.261,0.279,67.652,54.122,69.981
0.0,47.625,40.0,60.0,40.0,928.044,196.32,1618.558,1533.458,394.907,55.347,71.829,72.055,71.844,53.531,1.335,2.261,0.279,67.652,54.122,69.871
0.0,47.851,40.0,60.0,40.0,927.728,196.411,1617.625,1533.138,394.448,54.872,71.795,72.052,71.817,53.055,1.336,2.261,0.28,67.652,54.122,69.741
0.0,47.552,40.0,60.0,40.0,927.143,196.578,1615.893,1532.545,393.598,54.787,71.781,72.046,71.794,52.97,1.337,2.26,0.28,67.652,54.122,69.702
0.0,47.485,40.0,60.0,40.0,925.946,196.925,1612.345,1531.306,391.862,55.166,71.743,72.041,71.767,53.347,1.34,2.26,0.281,67.652,54.122,69.54
0.0,47.708,40.0,60.0,40.0,924.57,197.322,1608.255,1529.891,389.858,55.019,71.738,72.038,71.745,53.199,1.343,2.259,0.281,67.652,54.122,69.54
0.0,47.55,40.0,60.0,40.0,923.15,197.732,1604.015,1528.417,387.783,54.651,71.734,72.034,71.738,52.829,1.346,2.258,0.282,67.652,54.122,69.527
0.0,47.393,40.0,60.0,40.0,921.486,198.215,1599.027,1526.675,385.345,55.088,71.756,72.029,71.744,53.263,1.349,2.257,0.283,67.652,54.122,69.631
0.0,47.613,40.0,60.0,40.0,919.907,198.671,1594.273,1525.021,383.02,55.181,71.784,72.028,71.766,53.354,1.352,2.257,0.284,67.652,54.122,69.754
0.0,47.63,40.0,60.0,40.0,918.652,199.035,1590.48,1523.699,381.168,54.7,71.829,72.026,71.8,52.871,1.355,2.256,0.285,67.652,54.122,69.922
0.0,47.368,40.0,60.0,40.0,917.444,199.389,1586.82,1522.405,379.386,54.934,71.827,72.023,71.822,53.103,1.357,2.255,0.286,67.652,54.122,69.896
0.0,47.489,40.0,60.0,40.0,916.436,199.684,1583.755,1521.325,377.893,55.234,71.813,72.022,71.819,53.402,1.359,2.255,0.286,67.652,54.122,69.845
0.0,47.646,40.0,60.0,40.0,915.812,199.867,1581.853,1520.649,376.967,54.799,71.825,72.022,71.819,52.966,1.361,2.254,0.287,67.652,54.122,69.896
0.0,47.401,40.0,60.0,40.0,915.484,199.966,1580.853,1520.286,376.483,54.846,71.826,72.02,71.825,53.012,1.361,2.254,0.287,67.652,54.122,69.883
0.0,47.434,40.0,60.0,40.0,915.24,200.041,1580.109,1520.01,376.124,55.25,71.825,72.019,71.825,53.415,1.362,2.254,0.287,67.652,54.122,69.883
0.0,47.639,40.0,60.0,40.0,915.295,200.029,1580.279,1520.052,376.211,54.886,71.84,72.019,71.831,53.051,1.362,2.254,0.287,67.652,54.122,69.968
0.0,47.432,40.0,60.0,40.0,915.613,199.942,1581.249,1520.376,376.688,54.829,71.879,72.017,71.855,52.994,1.361,2.254,0.287,67.652,54.122,70.149
0.0,47.462,40.0,60.0,40.0,915.953,199.849,1582.284,1520.717,377.198,55.334,71.909,72.017,71.886,53.5,1.36,2.254,0.287,67.652,54.122,70.272
0.0,47.706,40.0,60.0,40.0,916.549,199.681,1584.1,1521.335,378.088,54.862,71.972,72.017,71.932,53.029,1.359,2.255,0.286,67.652,54.122,70.538
0.0,47.381,40.0,60.0,40.0,917.322,199.462,1586.45,1522.138,379.238,54.688,71.957,72.015,71.957,52.855,1.358,2.255,0.286,67.652,54.122,70.454
0.0,47.173,40.0,60.0,40.0,917.817,199.324,1587.953,1522.641,379.977,54.834,71.965,72.012,71.959,53.002,1.357,2.256,0.286,67.652,54.122,70.519
0.0,47.143,40.0,60.0,40.0,917.942,199.295,1588.331,1522.747,380.167,54.848,71.975,72.009,71.968,53.017,1.356,2.256,0.286,67.652,54.122,70.577
0.0,47.185,40.0,60.0,40.0,917.797,199.345,1587.891,1522.564,379.959,54.906,72.023,72.007,71.995,53.075,1.357,2.255,0.286,67.652,54.122,70.791
0.0,47.196,40.0,60.0,40.0,917.539,199.428,1587.11,1522.263,379.586,54.913,72.014,72.005,72.014,53.082,1.357,2.255,0.286,67.652,54.122,70.726
0.0,47.193,40.0,60.0,40.0,917.24,199.522,1586.2,1521.916,379.148,54.925,71.991,72.004,72.003,53.093,1.358,2.255,0.286,67.652,54.122,70.622
0.0,47.106,40.0,60.0,40.0,916.908,199.626,1585.193,1521.536,378.664,54.769,71.97,72.002,71.983,52.937,1.358,2.255,0.286,67.652,54.122,70.564
0.0,47.009,40.0,60.0,40.0,916.448,199.767,1583.792,1521.018,377.988,54.849,72.008,72.0,71.988,53.016,1.359,2.255,0.287,67.652,54.122,70.752
0.0,47.044,40.0,60.0,40.0,915.904,199.932,1582.134,1520.409,377.186,55.004,72.108,71.999,72.047,53.17,1.36,2.254,0.287,67.652,54.122,71.193
0.0,47.155,40.0,60.0,40.0,915.486,200.061,1580.862,1519.938,376.571,55.105,72.168,72.0,72.122,53.27,1.361,2.254,0.287,67.652,54.122,71.406
0.0,47.207,40.0,60.0,40.0,915.373,200.1,1580.517,1519.793,376.409,54.896,72.205,72.001,72.173,53.062,1.362,2.254,0.287,67.652,54.122,71.549
0.0,47.08,40.0,60.0,40.0,915.492,200.071,1580.88,1519.899,376.591,54.847,72.239,72.001,72.212,53.013,1.361,2.254,0.287,67.652,54.122,71.698
0.0,47.036,40.0,60.0,40.0,915.669,200.025,1581.418,1520.07,376.858,55.045,72.263,72.0,72.244,53.209,1.361,2.254,0.287,67.652,54.122,71.776
0.0,47.124,40.0,60.0,40.0,915.945,199.949,1582.259,1520.346,377.272,55.089,72.262,72.001,72.259,53.254,1.36,2.254,0.287,67.652,54.122,71.763
0.0,47.136,40.0,60.0,40.0,916.389,199.825,1583.611,1520.807,377.935,54.827,72.233,72.001,72.248,52.993,1.359,2.255,0.287,67.652,54.122,71.64
0.0,47.032,40.0,60.0,40.0,916.83,199.7,1584.956,1521.265,378.594,54.914,72.244,72.001,72.24,53.081,1.359,2.255,0.286,67.652,54.122,71.711
0.0,47.061,40.0,60.0,40.0,917.182,199.601,1586.024,1521.629,379.116,55.14,72.24,72.001,72.242,53.308,1.358,2.255,0.286,67.652,54.122,71.666
0.0,47.105,40.0,60.0,40.0,917.564,199.492,1587.184,1522.027,379.685,54.898,72.22,72.001,72.232,53.066,1.357,2.255,0.286,67.652,54.122,71.588
0.0,47.015,40.0,60.0,40.0,917.888,199.4,1588.166,1522.365,380.165,54.867,72.161,72.0,72.197,53.036,1.356,2.256,0.286,67.652,54.122,71.322
0.0,46.99,40.0,60.0,40.0,918.015,199.365,1588.551,1522.493,380.355,55.043,72.126,71.999,72.153,53.212,1.356,2.256,0.286,67.652,54.122,71.206
0.0,47.039,40.0,60.0,40.0,918.01,199.367,1588.537,1522.484,380.348,55.001,72.097,71.999,72.118,53.17,1.356,2.256,0.286,67.652,54.122,71.102
0.0,47.005,40.0,60.0,40.0,917.926,199.392,1588.282,1522.393,380.225,54.863,72.144,71.998,72.121,53.032,1.356,2.256,0.286,67.652,54.122,71.335
0.0,46.969,40.0,60.0,40.0,917.725,199.451,1587.671,1522.176,379.928,55.004,72.193,71.998,72.161,53.173,1.357,2.255,0.286,67.652,54.122,71.536
0.0,47.054,40.0,60.0,40.0,917.507,199.515,1587.011,1521.942,379.606,55.157,72.265,71.998,72.217,53.325,1.357,2.255,0.286,67.652,54.122,71.828
0.0,47.052,40.0,60.0,40.0,917.463,199.528,1586.878,1521.895,379.542,54.836,72.312,71.999,72.277,53.005,1.357,2.255,0.286,67.652,54.122,72.003
0.0,47.045,40.0,60.0,40.0,917.489,199.521,1586.957,1521.92,379.581,55.113,72.267,71.999,72.284,53.282,1.357,2.255,0.286,67.652,54.122,71.776
0.0,47.305,40.0,60.0,40.0,917.664,199.471,1587.488,1522.104,379.84,55.551,72.294,72.002,72.28,53.72,1.357,2.255,0.286,67.652,54.122,71.944
0.0,47.687,40.0,60.0,40.0,918.402,199.256,1589.724,1522.891,380.929,55.317,72.373,72.006,72.327,53.486,1.355,2.256,0.286,67.652,54.122,72.255
0.0,47.699,40.0,60.0,40.0,919.768,198.857,1593.852,1524.345,382.943,55.291,72.363,72.009,72.359,53.462,1.353,2.257,0.285,67.652,54.122,72.158
0.0,47.701,40.0,60.0,40.0,921.464,198.362,1598.962,1526.144,385.433,55.238,72.362,72.011,72.36,53.412,1.349,2.257,0.284,67.652,54.122,72.171
0.0,47.775,40.0,60.0,40.0,923.274,197.833,1604.383,1528.053,388.08,55.36,72.391,72.013,72.373,53.535,1.345,2.258,0.283,67.652,54.122,72.327
0.0,48.011,40.0,60.0,40.0,925.163,197.281,1610.02,1530.035,390.833,55.494,72.484,72.015,72.428,53.672,1.341,2.259,0.281,67.652,54.122,72.709
0.0,48.195,40.0,60.0,40.0,927.248,196.672,1616.204,1532.21,393.855,55.348,72.541,72.018,72.499,53.529,1.337,2.26,0.28,67.652,54.122,72.91
0.0,48.272,40.0,60.0,40.0,929.429,196.034,1622.641,1534.472,397.003,55.47,72.57,72.019,72.544,53.654,1.332,2.261,0.279,67.652,54.122,73.027
0.0,48.397,40.0,60.0,40.0,931.553,195.412,1628.876,1536.663,400.055,55.309,72.579,72.02,72.568,53.496,1.328,2.262,0.278,67.652,54.122,73.066
0.0,48.429,40.0,60.0,40.0,933.426,194.863,1634.343,1538.59,402.73,55.386,72.594,72.019,72.585,53.576,1.324,2.263,0.276,67.652,54.122,73.104
0.0,48.553,40.0,60.0,40.0,934.944,194.415,1638.754,1540.15,404.89,55.313,72.512,72.018,72.556,53.504,1.321,2.264,0.275,67.652,54.122,72.761
0.0,48.638,40.0,60.0,40.0,936.031,194.091,1641.906,1541.274,406.43,55.403,72.483,72.017,72.506,53.597,1.318,2.264,0.275,67.652,54.122,72.683
0.0,48.815,40.0,60.0,40.0,936.706,193.886,1643.858,1541.984,407.382,55.411,72.459,72.015,72.478,53.611,1.317,2.265,0.274,67.652,54.122,72.592
0.0,48.951,40.0,60.0,40.0,937.044,193.779,1644.833,1542.358,407.854,55.421,72.467,72.014,72.466,53.615,1.316,2.265,0.274,67.652,54.122,72.644
0.0,49.042,40.0,60.0,40.0,937.095,193.753,1644.98,1542.445,407.917,55.325,72.494,72.012,72.48,53.52,1.316,2.265,0.274,67.652,54.122,72.761
0.0,49.07,40.0,60.0,40.0,936.835,193.818,1644.229,1542.219,407.54,55.331,72.463,72.01,72.478,53.526,1.316,2.265,0.274,67.652,54.122,72.605
0.0,49.201,40.0,60.0,40.0,936.262,193.975,1642.573,1541.679,406.718,55.404,72.434,72.008,72.452,53.599,1.318,2.264,0.275,67.652,54.122,72.521
0.0,49.365,40.0,60.0,40.0,935.526,194.179,1640.443,1540.972,405.666,55.39,72.48,72.008,72.458,53.584,1.319,2.264,0.275,67.652,54.122,72.735
0.0,49.468,40.0,60.0,40.0,934.821,194.376,1638.398,1540.285,404.654,55.388,72.536,72.007,72.501,53.582,1.321,2.264,0.275,67.652,54.122,72.949
0.0,49.547,40.0,60.0,40.0,934.301,194.522,1636.89,1539.776,403.909,55.295,72.562,72.007,72.541,53.487,1.322,2.264,0.276,67.652,54.122,73.04
0.0,49.579,40.0,60.0,40.0,933.834,194.655,1635.531,1539.314,403.242,55.32,72.586,72.006,72.567,53.511,1.323,2.263,0.276,67.652,54.122,73.15
0.0,49.691,40.0,60.0,40.0,933.418,194.775,1634.32,1538.895,402.648,55.33,72.638,72.005,72.605,53.521,1.324,2.263,0.276,67.652,54.122,73.37
0.0,49.764,40.0,60.0,40.0,933.114,194.865,1633.433,1538.583,402.213,55.248,72.641,72.004,72.634,53.438,1.325,2.263,0.276,67.652,54.122,73.344
0.0,49.773,40.0,60.0,40.0,932.848,194.944,1632.657,1538.305,401.833,55.249,72.623,72.003,72.631,53.439,1.325,2.263,0.277,67.652,54.122,73.267
0.0,49.861,40.0,60.0,40.0,932.538,195.037,1631.754,1537.981,401.393,55.265,72.587,72.002,72.608,53.456,1.326,2.263,0.277,67.652,54.122,73.13
0.0,49.934,40.0,60.0,40.0,932.178,195.144,1630.703,1537.605,400.879,55.244,72.593,72.001,72.593,53.434,1.327,2.263,0.277,67.652,54.122,73.189
0.0,50.029,40.0,60.0,40.0,931.798,195.258,1629.593,1537.205,400.337,55.333,72.623,72.0,72.607,53.522,1.327,2.262,0.277,67.652,54.122,73.305
0.0,50.162,40.0,60.0,40.0,931.453,195.361,1628.581,1536.844,399.844,55.261,72.645,72.0,72.629,53.449,1.328,2.262,0.277,67.652,54.122,73.409
0.0,50.224,40.0,60.0,40.0,931.146,195.452,1627.683,1536.524,399.404,55.361,72.694,71.999,72.662,53.549,1.329,2.262,0.278,67.652,54.122,73.61
0.0,50.388,40.0,60.0,40.0,930.93,195.516,1627.05,1536.297,399.096,55.334,72.775,71.999,72.724,53.522,1.329,2.262,0.278,67.652,54.122,73.934
0.0,50.466,40.0,60.0,40.0,930.867,195.535,1626.867,1536.23,399.006,55.34,72.776,71.999,72.765,53.528,1.329,2.262,0.278,67.652,54.122,73.908
0.0,50.558,40.0,60.0,40.0,930.931,195.517,1627.051,1536.293,399.098,55.289,72.784,72.0,72.777,53.476,1.329,2.262,0.278,67.652,54.122,73.934
0.0,50.58,40.0,60.0,40.0,931.049,195.483,1627.4,1536.415,399.268,55.228,72.726,71.999,72.758,53.416,1.329,2.262,0.278,67.652,54.122,73.675
0.0,50.589,40.0,60.0,40.0,931.079,195.474,1627.488,1536.445,399.312,55.206,72.634,71.998,72.69,53.393,1.329,2.262,0.278,67.652,54.122,73.318
0.0,50.634,40.0,60.0,40.0,930.922,195.521,1627.025,1536.283,399.085,55.208,72.621,71.996,72.639,53.394,1.329,2.262,0.278,67.652,54.122,73.318
0.0,50.694,40.0,60.0,40.0,930.576,195.621,1626.011,1535.927,398.589,55.201,72.643,71.995,72.635,53.385,1.33,2.262,0.278,67.652,54.122,73.396
0.0,50.769,40.0,60.0,40.0,930.086,195.765,1624.575,1535.424,397.885,55.257,72.648,71.994,72.644,53.444,1.331,2.262,0.278,67.652,54.122,73.422
0.0,50.965,40.0,60.0,40.0,929.56,195.919,1623.026,1534.878,397.128,55.512,72.666,71.994,72.656,53.698,1.332,2.261,0.279,67.652,54.122,73.493
0.0,51.119,40.0,60.0,40.0,929.246,196.011,1622.102,1534.553,396.676,54.896,72.645,71.994,72.656,53.081,1.333,2.261,0.279,67.652,54.122,73.383
0.0,50.479,40.0,60.0,40.0,928.807,196.141,1620.81,1534.093,396.046,54.542,72.607,71.989,72.63,52.727,1.334,2.261,0.279,67.652,54.122,73.241
0.0,50.062,40.0,60.0,40.0,927.482,196.53,1616.898,1532.715,394.133,54.451,72.55,71.982,72.587,52.635,1.336,2.261,0.28,67.652,54.122,73.027
0.0,49.805,40.0,60.0,40.0,925.067,197.238,1609.733,1530.19,390.632,54.416,72.499,71.974,72.535,52.597,1.342,2.259,0.281,67.652,54.122,72.839
0.0,49.605,40.0,60.0,40.0,921.728,198.218,1599.754,1526.666,385.762,54.422,72.463,71.967,72.491,52.599,1.349,2.258,0.283,67.652,54.122,72.709
0.0,49.411,40.0,60.0,40.0,917.757,199.384,1587.772,1522.423,379.924,54.351,72.441,71.961,72.459,52.522,1.357,2.255,0.286,67.652,54.122,72.644
0.0,49.169,40.0,60.0,40.0,913.431,200.656,1574.573,1517.734,373.509,54.334,72.441,71.956,72.445,52.499,1.365,2.253,0.289,67.652,54.122,72.657
0.0,48.95,40.0,60.0,40.0,909.004,201.961,1560.911,1512.859,366.881,54.314,72.461,71.952,72.451,52.472,1.374,2.25,0.291,67.652,54.122,72.761
0.0,48.763,40.0,60.0,40.0,904.73,203.222,1547.57,1508.075,360.425,54.374,72.465,71.95,72.461,52.525,1.383,2.247,0.294,67.652,54.122,72.761
0.0,48.608,40.0,60.0,40.0,900.863,204.365,1535.371,1503.681,354.536,54.361,72.447,71.95,72.458,52.502,1.39,2.245,0.297,67.652,54.122,72.657
0.0,48.422,40.0,60.0,40.0,897.57,205.342,1524.887,1499.879,349.485,54.386,72.433,71.95,72.444,52.523,1.397,2.242,0.299,67.652,54.122,72.592
0.0,48.303,40.0,60.0,40.0,894.946,206.123,1516.469,1496.808,345.44,54.494,72.416,71.952,72.428,52.626,1.402,2.24,0.301,67.652,54.122,72.508
0.0,48.223,40.0,60.0,40.0,893.105,206.675,1510.527,1494.617,342.593,54.49,72.409,71.956,72.415,52.618,1.405,2.239,0.302,67.652,54.122,72.456
0.0,48.133,40.0,60.0,40.0,892.087,206.987,1507.231,1493.371,341.021,54.606,72.424,71.96,72.417,52.732,1.407,2.238,0.302,67.652,54.122,72.521
0.0,48.07,40.0,60.0,40.0,891.896,207.058,1506.609,1493.087,340.738,54.575,72.427,71.965,72.425,52.699,1.407,2.238,0.303,67.652,54.122,72.508
0.0,47.965,40.0,60.0,40.0,892.45,206.911,1508.406,1493.675,341.618,54.659,72.411,71.969,72.42,52.784,1.406,2.238,0.302,67.652,54.122,72.418
0.0,47.935,40.0,60.0,40.0,893.641,206.577,1512.259,1495.004,343.485,54.702,72.404,71.974,72.41,52.829,1.404,2.239,0.302,67.652,54.122,72.366
0.0,47.904,40.0,60.0,40.0,895.371,206.085,1517.835,1496.954,346.183,54.768,72.406,71.979,72.406,52.897,1.401,2.241,0.3,67.652,54.122,72.366
0.0,47.901,40.0,60.0,40.0,897.528,205.467,1524.751,1499.388,349.531,54.804,72.408,71.984,72.407,52.937,1.397,2.242,0.299,67.652,54.122,72.379
0.0,47.902,40.0,60.0,40.0,900.005,204.753,1532.648,1502.176,353.35,54.876,72.429,71.989,72.417,53.014,1.392,2.244,0.297,67.652,54.122,72.469
0.0,47.9,40.0,60.0,40.0,902.69,203.976,1541.151,1505.182,357.467,54.851,72.436,71.993,72.43,52.994,1.387,2.246,0.296,67.652,54.122,72.482
0.0,47.871,40.0,60.0,40.0,905.431,203.181,1549.77,1508.234,361.643,54.917,72.449,71.996,72.44,53.064,1.381,2.248,0.294,67.652,54.122,72.534
0.0,47.893,40.0,60.0,40.0,908.103,202.403,1558.112,1511.189,365.688,54.934,72.454,71.999,72.449,53.086,1.376,2.25,0.292,67.652,54.122,72.56
0.0,47.909,40.0,60.0,40.0,910.627,201.666,1565.937,1513.964,369.486,54.972,72.465,72.001,72.457,53.129,1.371,2.251,0.291,67.652,54.122,72.605
0.0,47.935,40.0,60.0,40.0,912.932,200.991,1573.04,1516.49,372.933,54.994,72.501,72.003,72.478,53.152,1.366,2.253,0.289,67.652,54.122,72.774
0.0,47.946,40.0,60.0,40.0,914.977,200.389,1579.306,1518.723,375.976,54.969,72.553,72.004,72.519,53.133,1.362,2.254,0.288,67.652,54.122,72.988
0.0,47.895,40.0,60.0,40.0,916.702,199.879,1584.563,1520.605,378.528,54.916,72.57,72.005,72.553,53.082,1.359,2.255,0.287,67.652,54.122,73.04
0.0,47.837,40.0,60.0,40.0,918.011,199.488,1588.541,1522.041,380.457,54.926,72.565,72.004,72.563,53.094,1.356,2.256,0.286,67.652,54.122,73.014
0.0,47.846,40.0,60.0,40.0,918.871,199.227,1591.146,1522.995,381.718,54.972,72.594,72.004,72.576,53.142,1.354,2.256,0.285,67.652,54.122,73.163
0.0,47.811,40.0,60.0,40.0,919.359,199.074,1592.619,1523.556,382.425,54.829,72.634,72.003,72.608,53.001,1.353,2.256,0.285,67.652,54.122,73.331
0.0,47.598,40.0,60.0,40.0,919.428,199.042,1592.828,1523.672,382.517,54.629,72.641,72.001,72.632,52.8,1.353,2.256,0.285,67.652,54.122,73.344
0.0,47.413,40.0,60.0,40.0,918.915,199.18,1591.276,1523.171,381.751,54.778,72.626,71.998,72.631,52.949,1.354,2.256,0.285,67.652,54.122,73.292
0.0,47.506,40.0,60.0,40.0,917.924,199.457,1588.275,1522.155,380.278,55.083,72.637,71.997,72.631,53.253,1.356,2.256,0.286,67.652,54.122,73.357
0.0,47.698,40.0,60.0,40.0,916.894,199.746,1585.149,1521.094,378.745,54.922,72.691,71.998,72.659,53.09,1.358,2.255,0.287,67.652,54.122,73.597
0.0,47.559,40.0,60.0,40.0,916.042,199.984,1582.557,1520.218,377.474,54.729,72.737,71.998,72.705,52.896,1.36,2.255,0.287,67.652,54.122,73.772
0.0,47.328,40.0,60.0,40.0,915.226,200.214,1580.066,1519.371,376.253,54.734,72.768,71.997,72.744,52.901,1.362,2.254,0.288,67.652,54.122,73.908
0.0,47.333,40.0,60.0,40.0,914.367,200.457,1577.439,1518.472,374.968,55.067,72.782,71.997,72.769,53.232,1.364,2.254,0.288,67.652,54.122,73.96
0.0,47.58,40.0,60.0,40.0,913.751,200.631,1575.554,1517.829,374.046,55.112,72.804,71.999,72.788,53.275,1.365,2.253,0.288,67.652,54.122,74.044
0.0,47.602,40.0,60.0,40.0,913.648,200.655,1575.24,1517.738,373.889,54.823,72.849,72.001,72.82,52.986,1.365,2.253,0.289,67.652,54.122,74.226
0.0,47.343,40.0,60.0,40.0,913.887,200.581,1575.969,1518.012,374.239,54.724,72.835,72.002,72.838,52.887,1.365,2.253,0.288,67.652,54.122,74.135
0.0,47.292,40.0,60.0,40.0,914.161,200.498,1576.81,1518.32,374.646,55.099,72.813,72.002,72.825,53.262,1.364,2.253,0.288,67.652,54.122,74.057
0.0,47.526,40.0,60.0,40.0,914.608,200.365,1578.178,1518.811,375.309,55.175,72.775,72.004,72.798,53.339,1.363,2.254,0.288,67.652,54.122,73.895
0.0,47.647,40.0,60.0,40.0,915.437,200.121,1580.711,1519.714,376.54,54.976,72.807,72.007,72.793,53.141,1.361,2.254,0.287,67.652,54.122,74.044
0.0,47.42,40.0,60.0,40.0,916.546,199.796,1584.092,1520.911,378.185,54.712,72.853,72.007,72.825,52.878,1.359,2.255,0.287,67.652,54.122,74.226
0.0,47.348,40.0,60.0,40.0,917.58,199.494,1587.231,1522.02,379.713,55.167,72.877,72.007,72.857,53.335,1.357,2.255,0.286,67.652,54.122,74.31
0.0,47.628,40.0,60.0,40.0,918.757,199.151,1590.799,1523.275,381.452,55.311,72.92,72.01,72.891,53.481,1.355,2.256,0.285,67.652,54.122,74.504
0.0,47.821,40.0,60.0,40.0,920.352,198.687,1595.614,1524.964,383.801,55.084,72.948,72.013,72.926,53.255,1.351,2.257,0.284,67.652,54.122,74.595
0.0,47.637,40.0,60.0,40.0,922.486,198.069,1602.026,1527.201,386.934,54.803,72.977,72.016,72.956,52.978,1.347,2.258,0.283,67.652,54.122,74.692
0.0,47.45,40.0,60.0,40.0,924.937,197.365,1609.346,1529.736,390.518,55.018,72.985,72.017,72.976,53.196,1.342,2.259,0.282,67.652,54.122,74.718
0.0,47.663,40.0,60.0,40.0,927.214,196.712,1616.106,1532.068,393.832,55.39,72.981,72.017,72.981,53.571,1.337,2.26,0.28,67.652,54.122,74.692
0.0,47.968,40.0,60.0,40.0,929.4,196.084,1622.556,1534.294,396.996,55.189,73.014,72.018,72.997,53.373,1.332,2.261,0.279,67.652,54.122,74.822
0.0,47.902,40.0,60.0,40.0,931.356,195.52,1628.297,1536.286,399.812,55.01,72.943,72.017,72.979,53.197,1.328,2.262,0.278,67.652,54.122,74.491
0.0,47.706,40.0,60.0,40.0,932.661,195.14,1632.113,1537.619,401.683,54.931,72.947,72.013,72.951,53.12,1.325,2.263,0.277,67.652,54.122,74.569
0.0,47.71,40.0,60.0,40.0,933.101,195.008,1633.394,1538.08,402.308,55.202,72.919,72.009,72.936,53.392,1.324,2.263,0.277,67.652,54.122,74.44
0.0,47.939,40.0,60.0,40.0,932.914,195.055,1632.851,1537.916,402.035,55.212,72.916,72.007,72.92,53.402,1.325,2.263,0.277,67.652,54.122,74.465
0.0,48.059,40.0,60.0,40.0,932.396,195.196,1631.34,1537.423,401.285,55.201,72.944,72.006,72.929,53.39,1.326,2.263,0.277,67.652,54.122,74.595
0.0,48.023,40.0,60.0,40.0,931.664,195.397,1629.199,1536.718,400.226,54.985,72.969,72.004,72.952,53.174,1.328,2.262,0.277,67.652,54.122,74.692
0.0,47.896,40.0,60.0,40.0,930.629,195.685,1626.168,1535.706,398.732,55.021,73.004,72.002,72.98,53.208,1.33,2.262,0.278,67.652,54.122,74.861
0.0,47.945,40.0,60.0,40.0,929.53,195.995,1622.938,1534.611,397.14,55.175,73.089,72.002,73.036,53.361,1.332,2.261,0.279,67.652,54.122,75.224
0.0,48.123,40.0,60.0,40.0,928.893,196.175,1621.062,1533.972,396.218,55.27,73.137,72.003,73.102,53.455,1.333,2.261,0.279,67.652,54.122,75.353
0.0,48.303,40.0,60.0,40.0,928.613,196.253,1620.238,1533.696,395.812,55.262,73.041,72.004,73.088,53.447,1.334,2.261,0.279,67.652,54.122,74.919
0.0,48.267,40.0,60.0,40.0,928.468,196.292,1619.811,1533.56,395.599,54.966,72.951,72.003,73.008,53.15,1.334,2.261,0.279,67.652,54.122,74.595
0.0,48.07,40.0,60.0,40.0,928.209,196.364,1619.047,1533.305,395.222,54.996,72.94,72.002,72.957,53.18,1.335,2.261,0.279,67.652,54.122,74.595
0.0,48.097,40.0,60.0,40.0,927.893,196.455,1618.114,1532.981,394.764,55.125,72.99,72.001,72.967,53.308,1.336,2.261,0.28,67.652,54.122,74.796
0.0,48.294,40.0,60.0,40.0,927.526,196.561,1617.028,1532.603,394.233,55.298,72.986,72.0,72.985,53.481,1.336,2.261,0.28,67.652,54.122,74.744
0.0,48.482,40.0,60.0,40.0,927.223,196.649,1616.131,1532.293,393.793,55.215,72.938,72.001,72.966,53.398,1.337,2.26,0.28,67.652,54.122,74.53
0.0,48.435,40.0,60.0,40.0,927.045,196.699,1615.604,1532.113,393.534,55.022,72.827,72.0,72.895,53.204,1.337,2.26,0.28,67.652,54.122,74.07
0.0,48.264,40.0,60.0,40.0,926.735,196.787,1614.687,1531.8,393.084,54.926,72.763,71.998,72.812,53.109,1.338,2.26,0.28,67.652,54.122,73.843
0.0,48.191,40.0,60.0,40.0,926.062,196.98,1612.69,1531.11,392.105,55.017,72.749,71.995,72.768,53.199,1.339,2.26,0.281,67.652,54.122,73.811
0.0,48.317,40.0,60.0,40.0,925.092,197.261,1609.809,1530.109,390.695,55.216,72.721,71.994,72.742,53.396,1.341,2.259,0.281,67.652,54.122,73.688
0.0,48.536,40.0,60.0,40.0,924.13,197.539,1606.942,1529.111,389.291,55.219,72.668,71.994,72.702,53.398,1.343,2.259,0.282,67.652,54.122,73.48
0.0,48.595,40.0,60.0,40.0,923.375,197.757,1604.687,1528.328,388.187,55.158,72.686,71.995,72.682,53.336,1.345,2.258,0.282,67.652,54.122,73.584
0.0,48.543,40.0,60.0,40.0,922.808,197.92,1602.989,1527.74,387.357,55.01,72.708,71.995,72.697,53.187,1.346,2.258,0.283,67.652,54.122,73.649
0.0,48.451,40.0,60.0,40.0,922.267,198.076,1601.369,1527.177,386.565,55.037,72.681,71.994,72.694,53.218,1.347,2.258,0.283,67.652,54.122,73.519
0.0,48.479,40.0,60.0,40.0,921.715,198.237,1599.713,1526.596,385.757,55.072,72.68,71.994,72.682,53.247,1.349,2.258,0.283,67.652,54.122,73.545
0.0,48.615,40.0,60.0,40.0,921.517,198.298,1599.12,1526.376,385.47,55.328,72.701,71.996,72.69,53.503,1.349,2.258,0.284,67.652,54.122,73.636
0.0,48.879,40.0,60.0,40.0,921.721,198.243,1599.731,1526.575,385.771,55.28,72.741,71.998,72.716,53.455,1.349,2.258,0.283,67.652,54.122,73.798
0.0,48.88,40.0,60.0,40.0,922.228,198.098,1601.255,1527.097,386.517,55.094,72.775,71.999,72.751,53.269,1.347,2.258,0.283,67.652,54.122,73.921
0.0,48.721,40.0,60.0,40.0,922.827,197.927,1603.047,1527.715,387.395,54.958,72.783,71.999,72.774,53.134,1.346,2.258,0.283,67.652,54.122,73.947
0.0,48.663,40.0,60.0,40.0,923.224,197.813,1604.236,1528.125,387.978,55.138,72.747,71.997,72.765,53.314,1.345,2.258,0.283,67.652,54.122,73.785
0.0,48.866,40.0,60.0,40.0,923.44,197.752,1604.881,1528.344,388.295,55.249,72.709,71.997,72.733,53.426,1.345,2.259,0.282,67.652,54.122,73.636
0.0,49.02,40.0,60.0,40.0,923.681,197.683,1605.6,1528.593,388.648,55.22,72.718,71.998,72.718,53.398,1.344,2.259,0.282,67.652,54.122,73.688
0.0,48.947,40.0,60.0,40.0,923.986,197.594,1606.512,1528.912,389.092,54.867,72.723,71.998,72.721,53.044,1.344,2.259,0.282,67.652,54.122,73.701
0.0,48.704,40.0,60.0,40.0,924.045,197.577,1606.686,1528.974,389.178,55.012,72.73,71.995,72.726,53.19,1.344,2.259,0.282,67.652,54.122,73.746
0.0,48.812,40.0,60.0,40.0,923.738,197.666,1605.771,1528.653,388.731,55.083,72.726,71.994,72.727,53.261,1.344,2.259,0.282,67.652,54.122,73.733
0.0,48.857,40.0,60.0,40.0,923.258,197.806,1604.337,1528.152,388.031,54.964,72.737,71.993,72.731,53.141,1.345,2.258,0.282,67.652,54.122,73.785
0.0,48.705,40.0,60.0,40.0,922.625,197.99,1602.441,1527.488,387.103,54.774,72.722,71.991,72.73,52.95,1.347,2.258,0.283,67.652,54.122,73.701
0.0,48.517,40.0,60.0,40.0,921.663,198.27,1599.558,1526.476,385.695,54.867,72.694,71.988,72.711,53.042,1.349,2.258,0.283,67.652,54.122,73.597
0.0,48.552,40.0,60.0,40.0,920.383,198.644,1595.709,1525.121,383.819,54.912,72.664,71.986,72.684,53.084,1.351,2.257,0.284,67.652,54.122,73.493
0.0,48.498,40.0,60.0,40.0,918.972,199.057,1591.448,1523.62,381.742,54.714,72.685,71.984,72.677,52.886,1.354,2.256,0.285,67.652,54.122,73.597
0.0,48.351,40.0,60.0,40.0,917.435,199.507,1586.791,1521.972,379.474,54.913,72.671,71.982,72.678,53.083,1.357,2.255,0.286,67.652,54.122,73.532
0.0,48.432,40.0,60.0,40.0,915.89,199.96,1582.09,1520.307,377.186,54.864,72.674,71.982,72.672,53.031,1.36,2.254,0.287,67.652,54.122,73.571
0.0,48.274,40.0,60.0,40.0,914.497,200.37,1577.84,1518.796,375.119,54.571,72.722,71.981,72.694,52.736,1.363,2.254,0.288,67.652,54.122,73.785
0.0,48.09,40.0,60.0,40.0,913.114,200.778,1573.6,1517.284,373.062,54.98,72.764,71.98,72.735,53.142,1.366,2.253,0.289,67.652,54.122,73.934
0.0,48.286,40.0,60.0,40.0,911.919,201.132,1569.924,1515.965,371.279,54.881,72.749,71.981,72.751,53.042,1.369,2.252,0.29,67.652,54.122,73.843
0.0,48.189,40.0,60.0,40.0,911.11,201.373,1567.428,1515.063,370.072,54.735,72.747,71.982,72.748,52.894,1.37,2.252,0.29,67.652,54.122,73.856
0.0,47.967,40.0,60.0,40.0,910.542,201.545,1565.675,1514.42,369.223,54.665,72.736,71.982,72.743,52.823,1.371,2.251,0.29,67.652,54.122,73.798
0.0,47.92,40.0,60.0,40.0,910.046,201.696,1564.14,1513.855,368.484,54.996,72.726,71.982,72.733,53.153,1.372,2.251,0.291,67.652,54.122,73.759
0.0,48.123,40.0,60.0,40.0,909.802,201.773,1563.387,1513.565,368.125,54.948,72.731,71.985,72.73,53.105,1.373,2.251,0.291,67.652,54.122,73.772
0.0,48.062,40.0,60.0,40.0,909.963,201.732,1563.883,1513.718,368.372,54.785,72.734,71.987,72.733,52.941,1.372,2.251,0.291,67.652,54.122,73.772
0.0,47.838,40.0,60.0,40.0,910.337,201.629,1565.041,1514.107,368.938,54.696,72.715,71.987,72.725,52.853,1.372,2.251,0.291,67.652,54.122,73.688
0.0,47.791,40.0,60.0,40.0,910.685,201.533,1566.115,1514.466,369.466,55.01,72.72,71.988,72.719,53.168,1.371,2.251,0.29,67.652,54.122,73.72
0.0,47.97,40.0,60.0,40.0,911.13,201.408,1567.491,1514.934,370.139,54.95,72.72,71.99,72.72,53.108,1.37,2.252,0.29,67.652,54.122,73.701
0.0,47.87,40.0,60.0,40.0,911.779,201.222,1569.492,1515.628,371.114,54.715,72.711,71.991,72.716,52.874,1.369,2.252,0.29,67.652,54.122,73.675
0.0,47.688,40.0,60.0,40.0,912.393,201.046,1571.384,1516.284,372.036,54.873,72.726,71.991,72.719,53.033,1.368,2.252,0.289,67.652,54.122,73.746
0.0,47.797,40.0,60.0,40.0,912.905,200.9,1572.958,1516.83,372.803,55.102,72.726,71.992,72.725,53.263,1.366,2.253,0.289,67.652,54.122,73.733
0.0,47.934,40.0,60.0,40.0,913.526,200.72,1574.862,1517.497,373.731,54.92,72.716,71.994,72.722,53.083,1.365,2.253,0.289,67.652,54.122,73.675
0.0,47.72,40.0,60.0,40.0,914.228,200.516,1577.015,1518.253,374.78,54.657,72.686,71.994,72.704,52.82,1.364,2.253,0.288,67.652,54.122,73.545
0.0,47.611,40.0,60.0,40.0,914.683,200.384,1578.407,1518.744,375.457,55.104,72.686,71.993,72.689,53.267,1.363,2.254,0.288,67.652,54.122,73.571
0.0,47.862,40.0,60.0,40.0,915.032,200.281,1579.473,1519.123,375.975,55.09,72.688,71.995,72.688,53.255,1.362,2.254,0.288,67.652,54.122,73.571
0.0,47.863,40.0,60.0,40.0,915.501,200.143,1580.906,1519.633,376.67,54.831,72.689,71.996,72.689,52.996,1.361,2.254,0.287,67.652,54.122,73.571
0.0,47.622,40.0,60.0,40.0,915.917,200.02,1582.173,1520.087,377.286,54.773,72.684,71.995,72.686,52.938,1.36,2.254,0.287,67.652,54.122,73.545
0.0,47.615,40.0,60.0,40.0,916.055,199.977,1582.597,1520.246,377.49,55.164,72.699,71.995,72.691,53.331,1.36,2.255,0.287,67.652,54.122,73.623
0.0,47.842,40.0,60.0,40.0,916.154,199.945,1582.896,1520.362,377.634,55.011,72.698,71.996,72.697,53.177,1.36,2.255,0.287,67.652,54.122,73.597
0.0,47.704,40.0,60.0,40.0,916.345,199.886,1583.479,1520.578,377.914,54.719,72.71,71.996,72.703,52.885,1.36,2.255,0.287,67.652,54.122,73.649
0.0,47.572,40.0,60.0,40.0,916.374,199.875,1583.565,1520.622,377.953,55.07,72.695,71.996,72.702,53.237,1.359,2.255,0.287,67.652,54.122,73.584
0.0,47.713,40.0,60.0,40.0,916.31,199.89,1583.372,1520.566,377.856,55.066,72.686,71.996,72.692,53.233,1.36,2.255,0.287,67.652,54.122,73.545
0.0,47.743,40.0,60.0,40.0,916.323,199.883,1583.412,1520.592,377.874,54.868,72.67,71.997,72.681,53.034,1.36,2.255,0.287,67.652,54.122,73.467
0.0,47.537,40.0,60.0,40.0,916.317,199.881,1583.393,1520.598,377.86,54.735,72.656,71.996,72.666,52.902,1.36,2.255,0.287,67.652,54.122,73.422
0.0,47.497,40.0,60.0,40.0,916.082,199.946,1582.678,1520.358,377.509,55.165,72.641,71.995,72.651,53.332,1.36,2.255,0.287,67.652,54.122,73.357
0.0,47.772,40.0,60.0,40.0,915.859,200.009,1581.997,1520.13,377.175,55.13,72.652,71.997,72.648,53.296,1.361,2.254,0.287,67.652,54.122,73.422
0.0,47.715,40.0,60.0,40.0,915.884,199.998,1582.073,1520.167,377.21,54.728,72.678,71.998,72.663,52.894,1.36,2.254,0.287,67.652,54.122,73.532
0.0,47.459,40.0,60.0,40.0,915.895,199.992,1582.106,1520.189,377.224,54.905,72.699,71.997,72.684,53.071,1.36,2.254,0.287,67.652,54.122,73.623
0.0,47.583,40.0,60.0,40.0,915.781,200.023,1581.76,1520.075,377.052,55.294,72.722,71.997,72.706,53.46,1.361,2.254,0.287,67.652,54.122,73.701
0.0,47.926,40.0,60.0,40.0,915.905,199.985,1582.14,1520.218,377.235,55.175,72.727,72.0,72.721,53.341,1.36,2.254,0.287,67.652,54.122,73.701
0.0,47.793,40.0,60.0,40.0,916.431,199.829,1583.741,1520.791,378.013,54.729,72.727,72.001,72.725,52.895,1.359,2.255,0.287,67.652,54.122,73.701
0.0,47.47,40.0,60.0,40.0,916.918,199.685,1585.223,1521.319,378.733,54.856,72.738,72.0,72.731,53.023,1.358,2.255,0.286,67.652,54.122,73.759
0.0,47.581,40.0,60.0,40.0,917.14,199.619,1585.896,1521.562,379.058,55.328,72.731,72.0,72.733,53.495,1.358,2.255,0.286,67.652,54.122,73.733
0.0,47.988,40.0,60.0,40.0,917.481,199.517,1586.932,1521.935,379.563,55.253,72.751,72.002,72.74,53.421,1.357,2.255,0.286,67.652,54.122,73.811
0.0,47.868,40.0,60.0,40.0,918.188,199.309,1589.076,1522.697,380.605,54.665,72.751,72.003,72.75,52.834,1.356,2.256,0.286,67.652,54.122,73.798
0.0,47.548,40.0,60.0,40.0,918.766,199.138,1590.827,1523.32,381.457,55.044,72.74,72.001,72.745,53.214,1.355,2.256,0.285,67.652,54.122,73.759
0.0,47.745,40.0,60.0,40.0,919.088,199.043,1591.8,1523.669,381.931,55.259,72.759,72.001,72.749,53.429,1.354,2.256,0.285,67.652,54.122,73.843
0.0,47.966,40.0,60.0,40.0,919.472,198.929,1592.96,1524.083,382.496,55.06,72.77,72.003,72.762,53.232,1.353,2.256,0.285,67.652,54.122,73.895
0.0,47.771,40.0,60.0,40.0,919.955,198.786,1594.419,1524.604,383.205,54.735,72.798,72.002,72.78,52.907,1.352,2.257,0.285,67.652,54.122,74.018
0.0,47.683,40.0,60.0,40.0,920.456,198.639,1595.928,1525.14,383.939,55.301,72.826,72.008,72.806,53.473,1.351,2.257,0.284,67.652,54.122,74.096
0.0,48.032,40.0,60.0,40.0,919.817,198.824,1594.0,1524.464,382.997,55.21,72.784,71.934,72.808,53.383,1.352,2.257,0.285,67.652,54.122,74.148
0.0,47.874,40.0,60.0,40.0,901.064,204.319,1536.008,1503.858,354.855,54.55,72.643,71.767,72.727,52.705,1.39,2.245,0.297,67.652,54.122,74.135
0.0,7.748,0.0,100.0,0.0,318.31,29.151,1103.492,1076.138,26.4,55.246,71.943,71.682,72.366,54.009,0.451,1.117,0.063,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,55.93,0.336,512.452,485.236,26.4,59.619,71.804,71.626,72.096,59.037,0.121,0.36,0.002,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.531,0.0,51.082,24.682,26.4,60.911,72.96,71.62,72.034,60.743,0.018,0.028,-0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.985,74.159,58.414,72.066,60.961,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.091,74.158,58.418,72.085,61.087,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.213,74.078,58.421,72.104,61.213,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.337,74.0,58.424,72.121,61.337,0.009,-0.0,0.001,0.0,0.0,73.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.46,74.01,58.426,72.138,61.46,0.009,-0.0,0.001,0.0,0.0,74.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.582,73.98,58.428,72.155,61.582,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.703,73.974,58.429,72.172,61.703,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.823,74.012,58.43,72.188,61.823,0.009,-0.0,0.001,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.942,73.916,58.431,72.204,61.942,0.009,-0.0,0.001,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.06,73.92,58.432,72.22,62.06,0.009,-0.0,0.001,0.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.178,73.86,58.433,72.235,62.178,0.009,-0.0,0.001,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.293,73.802,58.433,72.25,62.293,0.009,-0.0,0.001,0.0,0.0,73.798
