HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.409,73.762,58.434,72.264,62.409,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.523,73.794,58.434,72.277,62.523,0.009,-0.0,0.001,0.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.636,73.718,58.434,72.291,62.636,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.747,73.672,58.434,72.304,62.747,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.857,73.669,58.435,72.316,62.857,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.967,73.668,58.435,72.328,62.967,0.009,-0.0,0.001,0.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.076,73.718,58.435,72.34,63.076,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.184,73.726,58.435,72.353,63.184,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.291,73.707,58.434,72.365,63.291,0.009,-0.0,0.001,0.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.397,73.722,58.434,72.378,63.397,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.502,73.725,58.434,72.39,63.502,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.605,73.71,58.434,72.402,63.605,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.708,73.659,58.434,72.413,63.708,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.81,73.621,58.434,72.425,63.81,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.911,73.57,58.434,72.435,63.911,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.011,73.482,58.434,72.445,64.011,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.11,73.439,58.433,72.455,64.11,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.208,73.419,58.433,72.463,64.208,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.306,73.432,58.433,72.472,64.306,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.402,73.469,58.432,72.481,64.402,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.498,73.455,58.432,72.49,64.498,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.592,73.488,58.432,72.499,64.592,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.686,73.426,58.432,72.507,64.686,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.779,73.433,58.431,72.516,64.779,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.871,73.437,58.431,72.524,64.871,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.961,73.422,58.431,72.532,64.961,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.052,73.354,58.43,72.54,65.052,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.085,73.345,58.43,72.548,65.085,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.149,73.347,58.43,72.555,65.153,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.181,73.316,58.43,72.562,65.181,0.009,-0.0,0.001,0.0,0.0,73.305
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.208,73.262,58.429,72.568,65.208,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.235,73.224,58.429,72.575,65.235,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.263,73.189,58.429,72.58,65.263,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.29,73.149,58.428,72.586,65.29,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.317,73.216,58.428,72.591,65.317,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.344,73.111,58.427,72.596,65.344,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.371,73.059,58.427,72.601,65.371,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.398,73.057,58.427,72.605,65.398,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.424,73.059,58.426,72.609,65.424,0.009,-0.0,0.001,0.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.451,73.03,58.426,72.613,65.451,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.477,72.912,58.425,72.617,65.477,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.504,72.829,58.425,72.619,65.504,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.53,72.824,58.424,72.621,65.53,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.557,72.777,58.423,72.623,65.557,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.583,72.738,58.423,72.624,65.583,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.609,72.703,58.422,72.625,65.609,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.635,72.666,58.422,72.625,65.635,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.661,72.646,58.421,72.626,65.661,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.687,72.626,58.421,72.626,65.687,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.713,72.657,58.42,72.626,65.713,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.738,72.675,58.419,72.626,65.738,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.764,72.779,58.419,72.627,65.764,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.789,72.71,58.418,72.628,65.789,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.815,72.713,58.418,72.629,65.815,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.84,72.683,58.417,72.63,65.84,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.865,72.711,58.417,72.63,65.865,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.89,72.733,58.416,72.631,65.89,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.915,72.737,58.415,72.632,65.915,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.94,72.672,58.415,72.633,65.94,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.965,72.597,58.414,72.633,65.965,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.99,72.576,58.414,72.632,65.99,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.014,72.492,58.413,72.632,66.014,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.039,72.467,58.412,72.63,66.039,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.063,72.383,58.411,72.629,66.063,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.088,72.389,58.411,72.626,66.088,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.112,72.379,58.41,72.624,66.112,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.136,72.294,58.409,72.622,66.136,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.16,72.282,58.409,72.619,66.16,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.184,72.288,58.408,72.616,66.184,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.208,72.189,58.407,72.612,66.208,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.231,72.158,58.406,72.609,66.231,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.255,72.14,58.405,72.604,66.255,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.279,72.172,58.405,72.6,66.279,0.009,-0.0,0.001,0.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.302,72.18,58.404,72.596,66.302,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.325,72.097,58.403,72.592,66.325,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.349,72.069,58.402,72.588,66.349,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.372,72.05,58.401,72.583,66.372,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.395,72.082,58.401,72.578,66.395,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.418,72.084,58.4,72.574,66.418,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.441,72.151,58.399,72.57,66.441,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.463,72.146,58.398,72.566,66.463,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.486,72.078,58.398,72.562,66.486,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.509,72.005,58.397,72.557,66.509,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.531,71.932,58.396,72.552,66.531,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.553,71.876,58.395,72.546,66.553,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.575,71.821,58.394,72.54,66.575,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.598,71.817,58.394,72.533,66.598,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.62,71.77,58.393,72.527,66.62,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.642,71.697,58.392,72.52,66.642,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.663,71.689,58.391,72.512,66.663,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.685,71.677,58.39,72.505,66.685,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.707,71.592,58.389,72.497,66.707,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.728,71.563,58.389,72.489,66.728,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.749,71.583,58.388,72.48,66.749,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.771,71.488,58.387,72.472,66.771,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.792,71.44,58.386,72.463,66.792,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.813,71.422,58.385,72.454,66.813,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.834,71.402,58.384,72.444,66.834,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.855,71.451,58.383,72.435,66.855,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.875,71.409,58.382,72.426,66.875,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.896,71.402,58.382,72.417,66.896,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.916,71.369,58.381,72.407,66.916,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.937,71.382,58.38,72.398,66.937,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.957,71.37,58.379,72.389,66.957,0.009,-0.0,0.001,0.0,0.0,71.374
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.977,71.335,58.378,72.38,66.977,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.997,71.282,58.377,72.37,66.997,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.017,71.259,58.376,72.36,67.017,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.037,71.259,58.375,72.35,67.037,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.057,71.227,58.374,72.34,67.057,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.076,71.207,58.373,72.33,67.076,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.096,71.172,58.373,72.32,67.096,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.115,71.151,58.372,72.309,67.115,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.134,71.148,58.371,72.299,67.134,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.153,71.2,58.37,72.288,67.153,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.173,71.159,58.369,72.278,67.173,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.191,71.102,58.368,72.268,67.191,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.21,71.064,58.367,72.257,67.21,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.229,71.043,58.366,72.247,67.229,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.248,71.045,58.365,72.236,67.248,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.266,70.945,58.364,72.225,67.266,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.284,70.951,58.363,72.213,67.284,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.303,70.855,58.362,72.201,67.303,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.321,70.874,58.361,72.189,67.321,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.339,70.864,58.36,72.177,67.339,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.357,70.878,58.36,72.165,67.357,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.375,70.88,58.359,72.154,67.375,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.392,70.88,58.358,72.142,67.392,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.407,70.879,58.357,72.131,67.41,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.428,70.896,58.356,72.119,67.428,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.445,70.9,58.355,72.108,67.445,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.462,70.867,58.354,72.097,67.462,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.479,70.83,58.353,72.086,67.479,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.497,70.811,58.352,72.075,67.497,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.513,70.773,58.351,72.063,67.513,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.53,70.836,58.35,72.052,67.53,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.547,70.813,58.349,72.041,67.547,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.564,70.823,58.348,72.029,67.564,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.58,70.842,58.347,72.019,67.58,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.597,70.847,58.347,72.008,67.597,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.613,70.762,58.346,71.997,67.613,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.629,70.801,58.345,71.986,67.629,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.646,70.778,58.344,71.975,67.646,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.662,70.755,58.343,71.965,67.662,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.678,70.773,58.342,71.954,67.678,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.693,70.692,58.341,71.943,67.693,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.709,70.679,58.34,71.931,67.709,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.725,70.717,58.34,71.92,67.725,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.74,70.641,58.339,71.909,67.74,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.756,70.577,58.338,71.897,67.756,0.009,-0.0,0.001,0.0,0.0,70.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.771,70.604,58.337,71.885,67.771,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.786,70.643,58.336,71.874,67.786,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.802,70.632,58.335,71.863,67.802,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.817,70.598,58.334,71.851,67.817,0.009,-0.0,0.001,0.0,0.0,70.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.832,70.529,58.333,71.84,67.832,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.846,70.469,58.332,71.828,67.846,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.861,70.501,58.331,71.816,67.861,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.876,70.393,58.33,71.804,67.876,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.89,70.328,58.329,71.79,67.89,0.009,-0.0,0.001,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.905,70.259,58.328,71.777,67.905,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.919,70.205,58.328,71.763,67.919,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.933,70.084,58.326,71.749,67.933,0.009,-0.0,0.001,0.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.948,70.052,58.325,71.734,67.948,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.961,70.035,58.324,71.718,67.961,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.976,70.048,58.323,71.703,67.976,0.009,-0.0,0.001,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.989,70.089,58.322,71.688,67.989,0.009,-0.0,0.001,0.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.003,69.977,58.321,71.673,68.003,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.017,69.943,58.32,71.658,68.017,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.03,69.961,58.319,71.642,68.03,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.043,69.914,58.318,71.627,68.043,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.057,69.906,58.317,71.612,68.057,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.07,69.941,58.316,71.596,68.07,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.083,69.927,58.315,71.581,68.083,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.096,69.959,58.314,71.566,68.096,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.109,69.931,58.313,71.552,68.109,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.121,69.909,58.312,71.537,68.121,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.134,69.922,58.311,71.522,68.134,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.147,69.977,58.31,71.508,68.147,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.159,69.915,58.309,71.494,68.159,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.172,69.953,58.308,71.48,68.172,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.184,69.998,58.307,71.466,68.184,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.196,69.935,58.306,71.453,68.196,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.208,69.923,58.305,71.439,68.208,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.22,69.975,58.304,71.425,68.22,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.232,69.964,58.303,71.412,68.232,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.244,69.995,58.302,71.399,68.244,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.255,69.966,58.301,71.386,68.255,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.267,69.977,58.3,71.373,68.267,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.278,69.981,58.299,71.361,68.278,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.29,69.966,58.299,71.348,68.29,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.301,69.914,58.298,71.336,68.301,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.312,69.89,58.297,71.323,68.312,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.324,69.92,58.296,71.31,68.324,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.335,69.961,58.295,71.297,68.335,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.346,69.915,58.294,71.285,68.346,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.357,69.893,58.293,71.273,68.357,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.367,69.842,58.292,71.26,68.367,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,69.835,58.291,71.247,68.378,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.389,69.821,58.29,71.234,68.389,0.009,-0.0,0.001,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.399,69.787,58.289,71.221,68.399,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.41,69.75,58.288,71.208,68.41,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.42,69.731,58.287,71.195,68.42,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.43,69.68,58.286,71.182,68.43,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.44,69.655,58.285,71.168,68.44,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.451,69.705,58.284,71.154,68.451,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.461,69.676,58.283,71.141,68.461,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.471,69.75,58.283,71.128,68.471,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.48,69.847,58.282,71.116,68.48,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.49,69.826,58.281,71.104,68.49,0.009,-0.0,0.001,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.5,69.753,58.28,71.093,68.5,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.509,69.748,58.279,71.081,68.509,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.519,69.654,58.278,71.068,68.519,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.528,69.539,58.277,71.055,68.528,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.538,69.544,58.276,71.041,68.538,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,69.53,58.275,71.028,68.547,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.556,69.59,58.274,71.014,68.556,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.565,69.698,58.273,71.002,68.565,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.574,69.761,58.272,70.99,68.574,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.583,69.747,58.271,70.979,68.583,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.592,69.794,58.27,70.968,68.592,0.009,-0.0,0.001,0.0,0.0,69.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.601,69.802,58.27,70.957,68.601,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.61,69.785,58.269,70.947,68.61,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.618,69.766,58.268,70.936,68.618,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.627,69.748,58.267,70.926,68.627,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.635,69.749,58.266,70.915,68.635,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.644,69.67,58.265,70.904,68.644,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.652,69.561,58.264,70.893,68.652,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.661,69.486,58.263,70.88,68.661,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.669,69.38,58.262,70.867,68.669,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.677,69.334,58.261,70.854,68.677,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.685,69.314,58.26,70.84,68.685,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.693,69.348,58.259,70.826,68.693,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.701,69.287,58.258,70.813,68.701,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.709,69.277,58.258,70.799,68.709,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.716,69.275,58.256,70.785,68.716,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.724,69.34,58.256,70.772,68.724,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.732,69.399,58.255,70.759,68.732,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.739,69.424,58.254,70.747,68.739,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.747,69.343,58.253,70.734,68.747,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.754,69.317,58.252,70.722,68.754,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.761,69.237,58.251,70.709,68.761,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.768,69.142,58.25,70.695,68.768,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.776,69.151,58.249,70.681,68.776,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.783,69.088,58.248,70.667,68.783,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.79,69.08,58.247,70.653,68.79,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.796,69.049,58.246,70.638,68.796,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.803,69.013,58.245,70.624,68.803,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.81,68.975,58.244,70.609,68.81,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.817,68.989,58.243,70.595,68.817,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.823,68.947,58.242,70.58,68.823,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.83,68.823,58.241,70.565,68.83,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.836,68.811,58.24,70.549,68.836,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,68.731,58.238,70.533,68.842,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.849,68.686,58.237,70.517,68.849,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.855,68.687,58.236,70.5,68.855,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.861,68.588,58.235,70.483,68.861,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.867,68.574,58.234,70.466,68.867,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.873,68.56,58.233,70.449,68.873,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.879,68.559,58.232,70.432,68.879,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.885,68.524,58.23,70.415,68.885,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.89,68.571,58.229,70.398,68.89,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.896,68.53,58.228,70.381,68.896,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.901,68.489,58.227,70.364,68.901,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.906,68.486,58.226,70.347,68.906,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.912,68.469,58.225,70.33,68.912,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.917,68.483,58.224,70.314,68.917,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.922,68.501,58.223,70.297,68.922,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.927,68.54,58.222,70.281,68.927,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.932,68.447,58.221,70.265,68.932,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.937,68.382,58.22,70.248,68.937,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.942,68.363,58.218,70.231,68.942,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.947,68.313,58.217,70.214,68.947,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.951,68.273,58.216,70.197,68.951,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.956,68.269,58.215,70.179,68.956,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.961,68.273,58.214,70.162,68.961,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.965,68.205,58.213,70.145,68.965,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.969,68.213,58.212,70.127,68.969,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.974,68.2,58.21,70.11,68.974,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.978,68.212,58.209,70.093,68.978,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.982,68.266,58.208,70.076,68.982,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.986,68.221,58.207,70.059,68.986,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.99,68.262,58.206,70.043,68.99,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.994,68.303,58.205,70.027,68.994,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.998,68.307,58.204,70.011,68.998,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.002,68.291,58.203,69.996,69.002,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.005,68.27,58.202,69.98,69.005,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.009,68.301,58.2,69.965,69.009,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.012,68.323,58.2,69.95,69.012,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.016,68.324,58.198,69.935,69.016,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.019,68.325,58.197,69.921,69.019,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.022,68.292,58.196,69.906,69.022,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.026,68.284,58.195,69.892,69.026,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.029,68.366,58.194,69.877,69.029,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.032,68.441,58.193,69.864,69.032,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.035,68.516,58.192,69.851,69.035,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.038,68.524,58.191,69.839,69.038,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.041,68.506,58.19,69.827,69.041,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.044,68.503,58.189,69.815,69.044,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.047,68.52,58.188,69.803,69.047,0.009,-0.0,0.001,0.0,0.0,68.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.05,68.524,58.187,69.792,69.05,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.052,68.473,58.186,69.78,69.052,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.055,68.482,58.186,69.769,69.055,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.058,68.503,58.185,69.757,69.058,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.06,68.488,58.184,69.746,69.06,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.063,68.485,58.183,69.734,69.063,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.065,68.503,58.182,69.723,69.065,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.068,68.472,58.181,69.712,69.068,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.07,68.483,58.18,69.701,69.07,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.072,68.488,58.179,69.69,69.072,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.075,68.453,58.178,69.679,69.075,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.077,68.467,58.177,69.668,69.077,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.079,68.42,58.176,69.657,69.079,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,68.412,58.175,69.645,69.081,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.083,68.446,58.174,69.634,69.083,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.085,68.451,58.173,69.624,69.085,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.087,68.449,58.172,69.613,69.087,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.089,68.469,58.171,69.603,69.089,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.091,68.389,58.17,69.592,69.091,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.093,68.36,58.169,69.581,69.093,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.095,68.361,58.168,69.57,69.095,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.096,68.329,58.168,69.559,69.096,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.098,68.309,58.166,69.548,69.098,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.1,68.274,58.166,69.537,69.1,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.101,68.267,58.164,69.525,69.101,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.103,68.32,58.164,69.514,69.103,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.104,68.259,58.163,69.503,69.104,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.106,68.298,58.162,69.492,69.106,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.107,68.324,58.161,69.481,69.107,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.109,68.291,58.16,69.471,69.109,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.11,68.319,58.159,69.46,69.11,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.111,68.325,58.158,69.45,69.111,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.113,68.309,58.157,69.44,69.113,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.114,68.274,58.156,69.429,69.114,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.115,68.253,58.155,69.419,69.115,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.116,68.269,58.154,69.408,69.116,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.117,68.223,58.153,69.398,69.117,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.118,68.198,58.152,69.387,69.118,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.119,68.23,58.151,69.376,69.119,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.12,68.219,58.15,69.366,69.12,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.121,68.216,58.149,69.356,69.121,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.122,68.216,58.148,69.346,69.122,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.122,68.214,58.147,69.335,69.122,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.123,68.265,58.146,69.325,69.123,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.124,68.256,58.145,69.316,69.124,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.125,68.22,58.144,69.306,69.125,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.125,68.212,58.144,69.296,69.125,0.009,-0.0,0.001,0.0,0.0,68.211
