HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.977,66.524,60.792,66.524,76.977,0.009,-0.0,0.001,0.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.939,66.511,60.783,66.524,76.939,0.009,-0.0,0.001,0.0,0.0,66.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.9,66.426,60.775,66.523,76.9,0.009,-0.0,0.001,0.0,0.0,66.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.862,66.399,60.766,66.522,76.862,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.824,66.366,60.757,66.521,76.824,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.786,66.343,60.749,66.52,76.786,0.009,-0.0,0.001,0.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.748,66.408,60.741,66.518,76.748,0.009,-0.0,0.001,0.0,0.0,66.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.71,66.404,60.732,66.517,76.71,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.672,66.334,60.724,66.516,76.672,0.009,-0.0,0.001,0.0,0.0,66.332
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.635,66.324,60.716,66.514,76.635,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.597,66.346,60.708,66.513,76.597,0.009,-0.0,0.001,0.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.56,66.251,60.7,66.511,76.56,0.009,-0.0,0.001,0.0,0.0,66.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.523,66.17,60.692,66.508,76.523,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.486,66.147,60.684,66.505,76.486,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.449,66.129,60.677,66.502,76.449,0.009,-0.0,0.001,0.0,0.0,66.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.412,66.146,60.669,66.499,76.412,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.375,66.082,60.662,66.495,76.375,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.339,66.073,60.654,66.491,76.339,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.303,66.074,60.647,66.488,76.303,0.009,-0.0,0.001,0.0,0.0,66.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.266,66.071,60.639,66.484,76.266,0.009,-0.0,0.001,0.0,0.0,66.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.23,66.137,60.632,66.48,76.23,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.194,66.18,60.625,66.477,76.194,0.009,-0.0,0.001,0.0,0.0,66.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.158,66.167,60.618,66.475,76.158,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.122,66.164,60.611,66.472,76.122,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.087,66.164,60.604,66.469,76.087,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.051,66.163,60.597,66.466,76.051,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.016,66.199,60.591,66.464,76.016,0.009,-0.0,0.001,0.0,0.0,66.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.98,66.121,60.584,66.461,75.98,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.945,66.111,60.577,66.458,75.945,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.91,66.05,60.571,66.455,75.91,0.009,-0.0,0.001,0.0,0.0,66.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.875,65.94,60.564,66.451,75.875,0.009,-0.0,0.001,0.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.84,65.947,60.558,66.446,75.84,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.806,65.855,60.551,66.441,75.806,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.771,65.774,60.545,66.436,75.771,0.009,-0.0,0.001,0.0,0.0,65.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.737,65.752,60.538,66.43,75.737,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.702,65.702,60.532,66.424,75.702,0.009,-0.0,0.001,0.0,0.0,65.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.668,65.679,60.526,66.417,75.668,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.634,65.659,60.52,66.41,75.634,0.009,-0.0,0.001,0.0,0.0,65.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.599,65.74,60.513,66.404,75.599,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.566,65.734,60.508,66.398,75.566,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.532,65.781,60.501,66.392,75.532,0.009,-0.0,0.001,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.498,65.754,60.495,66.386,75.498,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.464,65.779,60.49,66.381,75.464,0.009,-0.0,0.001,0.0,0.0,65.794
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.431,65.833,60.484,66.375,75.431,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.397,65.888,60.478,66.371,75.397,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.364,65.929,60.472,66.367,75.364,0.009,-0.0,0.001,0.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.331,65.883,60.467,66.362,75.331,0.009,-0.0,0.001,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.297,65.872,60.461,66.358,75.297,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.264,65.941,60.456,66.354,75.264,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.231,65.932,60.45,66.35,75.231,0.009,-0.0,0.001,0.0,0.0,65.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.199,65.964,60.445,66.346,75.199,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.166,65.904,60.44,66.343,75.166,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.133,65.86,60.434,66.339,75.133,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.101,65.874,60.429,66.334,75.101,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.068,65.857,60.424,66.33,75.068,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.036,65.937,60.419,66.326,75.036,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.004,65.963,60.414,66.323,75.004,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.972,66.028,60.409,66.32,74.972,0.009,-0.0,0.001,0.0,0.0,66.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.94,66.107,60.404,66.317,74.94,0.009,-0.0,0.001,0.0,0.0,66.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.908,66.033,60.399,66.315,74.908,0.009,-0.0,0.001,0.0,0.0,66.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.876,65.987,60.394,66.313,74.876,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.845,65.967,60.389,66.31,74.845,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.813,65.965,60.384,66.306,74.813,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.782,65.983,60.379,66.304,74.782,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.75,65.971,60.374,66.3,74.75,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.719,65.888,60.37,66.297,74.719,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.688,65.829,60.365,66.293,74.688,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.657,65.743,60.36,66.289,74.657,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.626,65.669,60.356,66.284,74.626,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.595,65.594,60.351,66.278,74.595,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.564,65.604,60.346,66.272,74.564,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.534,65.562,60.342,66.266,74.534,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.503,65.474,60.337,66.259,74.503,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.473,65.381,60.333,66.252,74.473,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.442,65.353,60.328,66.244,74.442,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.412,65.383,60.324,66.236,74.412,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.382,65.455,60.319,66.228,74.382,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.352,65.449,60.315,66.221,74.352,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.322,65.412,60.31,66.214,74.322,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.292,65.388,60.306,66.207,74.292,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.262,65.486,60.302,66.2,74.262,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.232,65.501,60.297,66.194,74.232,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.202,65.483,60.293,66.187,74.202,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.173,65.447,60.289,66.181,74.173,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.143,65.459,60.285,66.174,74.143,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.114,65.478,60.281,66.168,74.114,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.084,65.498,60.276,66.162,74.084,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.055,65.447,60.272,66.156,74.055,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.026,65.523,60.268,66.149,74.026,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.997,65.537,60.264,66.144,73.997,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.968,65.504,60.26,66.138,73.968,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.939,65.449,60.256,66.132,73.939,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.91,65.443,60.252,66.126,73.91,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.881,65.443,60.248,66.12,73.881,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.853,65.463,60.245,66.114,73.853,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.824,65.396,60.241,66.108,73.824,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.795,65.436,60.237,66.102,73.795,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.767,65.461,60.233,66.096,73.767,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.739,65.478,60.229,66.09,73.739,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.71,65.482,60.225,66.084,73.71,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.682,65.433,60.222,66.079,73.682,0.009,-0.0,0.001,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.654,65.394,60.218,66.073,73.654,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.626,65.376,60.214,66.067,73.626,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.598,65.294,60.211,66.06,73.598,0.009,-0.0,0.001,0.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.57,65.236,60.207,66.053,73.57,0.009,-0.0,0.001,0.0,0.0,65.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.542,65.117,60.203,66.046,73.542,0.009,-0.0,0.001,0.0,0.0,65.094
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.515,65.054,60.2,66.037,73.515,0.009,-0.0,0.001,0.0,0.0,65.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.487,64.966,60.196,66.028,73.487,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.46,64.972,60.192,66.018,73.46,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.432,64.977,60.189,66.009,73.432,0.009,-0.0,0.001,0.0,0.0,64.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.404,64.961,60.185,65.999,73.404,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.377,64.926,60.181,65.99,73.377,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.35,64.904,60.178,65.98,73.35,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.323,64.933,60.174,65.971,73.323,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.295,65.021,60.17,65.962,73.295,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.268,65.017,60.167,65.953,73.268,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.241,64.978,60.163,65.945,73.241,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.214,65.005,60.16,65.936,73.214,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.187,65.057,60.157,65.928,73.187,0.009,-0.0,0.001,0.0,0.0,65.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.161,65.164,60.153,65.92,73.161,0.009,-0.0,0.001,0.0,0.0,65.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.134,65.145,60.15,65.913,73.134,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.107,65.104,60.146,65.906,73.107,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.081,65.133,60.143,65.899,73.081,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.054,65.134,60.14,65.892,73.054,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.028,65.265,60.137,65.886,73.028,0.009,-0.0,0.001,0.0,0.0,65.282
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.001,65.302,60.133,65.88,73.001,0.009,-0.0,0.001,0.0,0.0,65.308
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.975,65.27,60.13,65.875,72.975,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.949,65.234,60.127,65.87,72.949,0.009,-0.0,0.001,0.0,0.0,65.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.922,65.148,60.124,65.864,72.922,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.896,65.107,60.121,65.857,72.896,0.009,-0.0,0.001,0.0,0.0,65.094
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.87,65.038,60.117,65.85,72.87,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.844,65.015,60.114,65.843,72.844,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.818,64.949,60.111,65.835,72.818,0.009,-0.0,0.001,0.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.793,64.905,60.108,65.827,72.793,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.767,64.938,60.105,65.819,72.767,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.741,64.878,60.101,65.81,72.741,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.716,64.835,60.098,65.802,72.716,0.009,-0.0,0.001,0.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.69,64.813,60.095,65.793,72.69,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.665,64.864,60.092,65.784,72.665,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.639,64.822,60.089,65.776,72.639,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.614,64.797,60.086,65.767,72.614,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.588,64.796,60.083,65.759,72.588,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.563,64.796,60.08,65.75,72.563,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.538,64.8,60.076,65.741,72.538,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.513,64.703,60.073,65.733,72.513,0.009,-0.0,0.001,0.0,0.0,64.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.488,64.61,60.07,65.723,72.488,0.009,-0.0,0.001,0.0,0.0,64.589
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.463,64.503,60.067,65.713,72.463,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.438,64.425,60.064,65.701,72.438,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.413,64.385,60.061,65.69,72.413,0.009,-0.0,0.001,0.0,0.0,64.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.388,64.367,60.058,65.678,72.388,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.363,64.33,60.055,65.666,72.363,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.339,64.359,60.052,65.654,72.339,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.314,64.381,60.049,65.643,72.314,0.009,-0.0,0.001,0.0,0.0,64.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.289,64.383,60.045,65.631,72.289,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.265,64.367,60.042,65.62,72.265,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.24,64.351,60.039,65.609,72.24,0.009,-0.0,0.001,0.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.215,64.268,60.036,65.597,72.215,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.191,64.207,60.033,65.585,72.191,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.167,64.168,60.03,65.572,72.167,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.142,64.198,60.027,65.56,72.142,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.118,64.184,60.024,65.547,72.118,0.009,-0.0,0.001,0.0,0.0,64.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.094,64.246,60.021,65.535,72.094,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.069,64.306,60.018,65.524,72.069,0.009,-0.0,0.001,0.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.045,64.295,60.015,65.513,72.045,0.009,-0.0,0.001,0.0,0.0,64.297
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.021,64.296,60.013,65.502,72.021,0.009,-0.0,0.001,0.0,0.0,64.284
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.997,64.181,60.01,65.491,71.997,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.973,64.149,60.007,65.479,71.973,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.949,64.1,60.004,65.466,71.949,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.925,64.076,60.001,65.454,71.925,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.901,64.093,59.998,65.442,71.901,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.877,64.065,59.995,65.43,71.877,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.853,63.98,59.992,65.417,71.853,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.829,63.903,59.989,65.404,71.829,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.806,63.863,59.986,65.39,71.806,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.782,63.859,59.983,65.376,71.782,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.758,63.861,59.98,65.363,71.758,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.735,63.827,59.977,65.349,71.735,0.009,-0.0,0.001,0.0,0.0,63.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.711,63.837,59.974,65.335,71.711,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.687,63.904,59.971,65.322,71.687,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.664,63.963,59.969,65.309,71.664,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.64,63.968,59.966,65.297,71.64,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.617,64.0,59.963,65.285,71.617,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.594,64.005,59.96,65.274,71.594,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.57,64.005,59.957,65.262,71.57,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.547,63.973,59.955,65.251,71.547,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.523,63.953,59.952,65.239,71.523,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.5,63.917,59.949,65.228,71.5,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.477,63.93,59.946,65.216,71.477,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.454,63.916,59.944,65.204,71.454,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.431,63.932,59.941,65.193,71.431,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.408,63.866,59.938,65.181,71.408,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.385,63.909,59.935,65.169,71.385,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.362,63.851,59.933,65.158,71.362,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.339,63.84,59.93,65.146,71.339,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.316,63.857,59.927,65.134,71.316,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,63.892,59.925,65.123,71.293,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.27,63.912,59.922,65.112,71.27,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.248,63.931,59.919,65.101,71.248,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.225,63.915,59.917,65.09,71.225,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.202,63.948,59.914,65.08,71.202,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.18,63.887,59.911,65.07,71.18,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.157,63.876,59.909,65.059,71.157,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.134,63.893,59.906,65.048,71.134,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.112,63.912,59.904,65.038,71.112,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.09,63.928,59.901,65.028,71.09,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.067,63.996,59.898,65.018,71.067,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.045,64.007,59.896,65.009,71.045,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.022,63.971,59.893,65.0,71.022,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.0,64.0,59.891,64.991,71.0,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.978,63.972,59.888,64.982,70.978,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.956,63.983,59.886,64.973,70.956,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.934,63.989,59.883,64.964,70.934,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.912,63.921,59.881,64.955,70.912,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.89,63.926,59.878,64.945,70.89,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.868,64.014,59.876,64.936,70.868,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.846,63.994,59.873,64.928,70.846,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.824,63.924,59.871,64.919,70.824,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.802,63.834,59.868,64.91,70.802,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.78,63.772,59.866,64.9,70.78,0.009,-0.0,0.001,0.0,0.0,63.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.758,63.832,59.863,64.89,70.758,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.737,63.859,59.861,64.881,70.737,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.715,63.86,59.858,64.872,70.715,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.694,63.861,59.856,64.863,70.694,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.672,63.844,59.853,64.853,70.672,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.65,63.842,59.851,64.844,70.65,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.629,63.827,59.848,64.835,70.629,0.009,-0.0,0.001,0.0,0.0,63.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.608,63.808,59.846,64.826,70.608,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.586,63.806,59.843,64.817,70.586,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.565,63.809,59.841,64.808,70.565,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.544,63.728,59.839,64.799,70.544,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.523,63.668,59.836,64.789,70.523,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.501,63.614,59.834,64.779,70.501,0.009,-0.0,0.001,0.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.48,63.577,59.831,64.768,70.48,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.459,63.524,59.829,64.757,70.459,0.009,-0.0,0.001,0.0,0.0,63.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.438,63.501,59.826,64.746,70.438,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.417,63.483,59.824,64.735,70.417,0.009,-0.0,0.001,0.0,0.0,63.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.396,63.5,59.821,64.723,70.396,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.375,63.438,59.819,64.712,70.375,0.009,-0.0,0.001,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.354,63.397,59.816,64.701,70.354,0.009,-0.0,0.001,0.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.333,63.329,59.814,64.689,70.333,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.312,63.272,59.811,64.676,70.312,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.291,63.234,59.808,64.663,70.291,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.271,63.199,59.806,64.65,70.271,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.25,63.161,59.803,64.637,70.25,0.009,-0.0,0.001,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.229,63.159,59.801,64.624,70.229,0.009,-0.0,0.001,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.208,63.108,59.798,64.611,70.208,0.009,-0.0,0.001,0.0,0.0,63.111
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.188,63.152,59.796,64.597,70.188,0.009,-0.0,0.001,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.167,63.14,59.793,64.584,70.167,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.146,63.219,59.791,64.571,70.146,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.126,63.247,59.788,64.559,70.126,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.105,63.264,59.786,64.547,70.105,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.085,63.285,59.783,64.536,70.085,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.064,63.203,59.781,64.524,70.064,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.044,63.227,59.778,64.513,70.044,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.023,63.151,59.776,64.501,70.023,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.003,63.136,59.773,64.489,70.003,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.982,63.203,59.771,64.477,69.982,0.009,-0.0,0.001,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.962,63.245,59.768,64.465,69.962,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.942,63.249,59.766,64.454,69.942,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.921,63.233,59.764,64.443,69.921,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.901,63.198,59.761,64.432,69.901,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.881,63.193,59.759,64.421,69.881,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.861,63.194,59.756,64.41,69.861,0.009,-0.0,0.001,0.0,0.0,63.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.841,63.194,59.754,64.399,69.841,0.009,-0.0,0.001,0.0,0.0,63.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.821,63.194,59.752,64.388,69.821,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.801,63.192,59.749,64.377,69.801,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.78,63.241,59.747,64.367,69.78,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.76,63.265,59.744,64.357,69.76,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.74,63.284,59.742,64.347,69.74,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.721,63.254,59.74,64.337,69.721,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.701,63.215,59.737,64.327,69.701,0.009,-0.0,0.001,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.681,63.229,59.735,64.318,69.681,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.661,63.201,59.733,64.308,69.661,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.641,63.128,59.73,64.297,69.641,0.009,-0.0,0.001,0.0,0.0,63.124
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.621,63.156,59.728,64.287,69.621,0.009,-0.0,0.001,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.602,63.081,59.725,64.277,69.602,0.009,-0.0,0.001,0.0,0.0,63.072
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.582,63.021,59.723,64.266,69.582,0.009,-0.0,0.001,0.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.562,62.949,59.721,64.254,69.562,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.543,62.942,59.718,64.242,69.543,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.523,62.894,59.716,64.231,69.523,0.009,-0.0,0.001,0.0,0.0,62.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.504,62.886,59.713,64.218,69.504,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.484,62.919,59.711,64.206,69.484,0.009,-0.0,0.001,0.0,0.0,62.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.465,62.957,59.709,64.195,69.465,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.445,62.961,59.706,64.184,69.445,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.426,62.961,59.704,64.173,69.426,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.406,62.927,59.701,64.162,69.406,0.009,-0.0,0.001,0.0,0.0,62.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.387,62.952,59.699,64.151,69.387,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.368,63.043,59.697,64.14,69.368,0.009,-0.0,0.001,0.0,0.0,63.059
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.348,63.004,59.694,64.13,69.348,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.329,62.999,59.692,64.12,69.329,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.31,62.897,59.69,64.11,69.31,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.29,62.967,59.687,64.099,69.29,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.271,62.947,59.685,64.089,69.271,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.252,62.957,59.683,64.079,69.252,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.233,62.963,59.68,64.068,69.233,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.214,62.898,59.678,64.058,69.214,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.195,62.841,59.676,64.048,69.195,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.176,62.773,59.673,64.037,69.176,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.157,62.667,59.671,64.025,69.157,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.138,62.588,59.669,64.012,69.138,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.119,62.581,59.666,63.999,69.119,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.1,62.58,59.664,63.987,69.1,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,62.629,59.661,63.974,69.081,0.009,-0.0,0.001,0.0,0.0,62.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.062,62.652,59.659,63.962,69.062,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.043,62.685,59.656,63.95,69.043,0.009,-0.0,0.001,0.0,0.0,62.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.025,62.72,59.654,63.939,69.025,0.009,-0.0,0.001,0.0,0.0,62.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,62.807,59.652,63.928,69.006,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.987,62.801,59.649,63.918,68.987,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.968,62.812,59.647,63.908,68.968,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.95,62.867,59.645,63.899,68.95,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.931,62.806,59.643,63.889,68.931,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.912,62.813,59.64,63.879,68.912,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.894,62.799,59.638,63.87,68.894,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.875,62.825,59.636,63.86,68.875,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.857,62.963,59.634,63.851,68.857,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,62.979,59.631,63.843,68.838,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.82,63.042,59.629,63.836,68.82,0.009,-0.0,0.001,0.0,0.0,63.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.801,63.053,59.627,63.829,68.801,0.009,-0.0,0.001,0.0,0.0,63.059
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.783,63.017,59.625,63.821,68.783,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.765,63.03,59.623,63.814,68.765,0.009,-0.0,0.001,0.0,0.0,63.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.746,63.018,59.62,63.807,68.746,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.728,62.98,59.618,63.8,68.728,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.71,63.01,59.616,63.793,68.71,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.692,62.983,59.614,63.785,68.692,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.674,62.962,59.612,63.778,68.674,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.656,62.945,59.609,63.771,68.656,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.637,62.897,59.607,63.763,68.637,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.619,62.811,59.605,63.755,68.619,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.602,62.688,59.603,63.746,68.602,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.584,62.577,59.6,63.737,68.584,0.009,-0.0,0.001,0.0,0.0,62.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.566,62.471,59.598,63.726,68.566,0.009,-0.0,0.001,0.0,0.0,62.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,62.33,59.596,63.714,68.548,0.009,-0.0,0.001,0.0,0.0,62.307
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.53,62.199,59.593,63.701,68.53,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.512,62.137,59.591,63.687,68.512,0.009,-0.0,0.001,0.0,0.0,62.126
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.494,62.084,59.588,63.673,68.494,0.009,-0.0,0.001,0.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.476,62.046,59.586,63.659,68.476,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.459,62.029,59.584,63.644,68.459,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.441,61.927,59.581,63.629,68.441,0.009,-0.0,0.001,0.0,0.0,61.925
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.423,61.932,59.579,63.614,68.423,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.405,61.885,59.576,63.599,68.405,0.009,-0.0,0.001,0.0,0.0,61.886
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.388,61.914,59.573,63.583,68.388,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.37,61.838,59.571,63.568,68.37,0.009,-0.0,0.001,0.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.352,61.792,59.569,63.552,68.352,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.334,61.791,59.566,63.537,68.334,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.317,61.74,59.564,63.521,68.317,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.299,61.785,59.561,63.505,68.299,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.281,61.744,59.559,63.489,68.281,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.263,61.716,59.556,63.473,68.263,0.009,-0.0,0.001,0.0,0.0,61.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.246,61.782,59.554,63.458,68.246,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.228,61.771,59.551,63.443,68.228,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.21,61.898,59.549,63.428,68.21,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.193,61.948,59.546,63.414,68.193,0.009,-0.0,0.001,0.0,0.0,61.951
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.175,62.018,59.544,63.401,68.175,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.157,61.992,59.541,63.389,68.157,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.14,62.018,59.539,63.376,68.14,0.009,-0.0,0.001,0.0,0.0,62.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.122,62.057,59.537,63.364,68.122,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.105,62.061,59.534,63.352,68.105,0.009,-0.0,0.001,0.0,0.0,62.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.087,62.061,59.532,63.341,68.087,0.009,-0.0,0.001,0.0,0.0,62.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.069,62.045,59.53,63.329,68.069,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.052,62.027,59.527,63.317,68.052,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.081,72.393,73.156,63.978,76.978,0.075,0.188,0.067,83.062,66.45,61.99
0.0,0.0,40.0,60.0,40.0,193.944,90.366,974.656,1047.355,26.4,72.526,73.077,73.18,68.23,72.083,0.192,0.792,0.188,100.0,80.0,62.003
0.0,0.0,40.0,60.0,40.0,727.194,242.477,1699.049,1766.442,26.4,70.835,73.395,73.211,71.882,69.787,0.378,1.786,0.3,100.0,80.0,62.003
0.0,0.0,40.696,59.304,40.696,1749.3,549.099,2307.466,2389.71,26.4,74.595,73.694,73.23,73.261,72.634,0.647,3.169,0.501,100.0,80.0,61.847
0.0,0.0,49.49,50.51,49.49,2977.01,539.216,2364.877,2402.488,26.4,76.83,73.794,73.237,73.675,73.522,0.748,4.933,0.49,100.0,80.0,61.75
0.0,0.0,58.025,41.975,58.025,2553.76,649.263,1708.548,2241.378,26.4,78.083,73.93,73.285,73.831,73.746,0.254,4.626,0.632,100.0,80.0,61.685
0.0,0.0,66.123,33.877,66.123,1719.17,728.211,1094.87,2081.922,26.4,78.794,74.024,73.299,73.939,73.855,-0.028,4.274,0.763,100.0,80.0,61.62
0.0,0.0,73.528,26.472,73.528,954.695,764.688,633.107,1977.8,26.4,78.751,73.924,73.287,73.973,73.917,-0.228,4.105,0.844,100.0,80.0,61.543
0.0,0.0,80.463,19.537,80.463,501.853,778.262,337.209,1927.464,26.4,78.683,73.48,73.249,73.905,73.944,-0.36,4.051,0.881,100.0,80.0,61.419
0.0,0.0,87.343,12.657,87.343,246.231,783.194,166.105,1906.326,26.4,78.657,72.403,73.189,73.732,73.951,-0.445,4.035,0.897,100.0,80.0,61.406
0.0,0.0,94.234,5.766,94.234,120.914,785.844,81.727,1894.112,26.4,78.643,70.214,73.122,73.487,73.952,-0.494,4.027,0.905,100.0,80.0,61.368
0.0,1.133,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,77.49,67.478,73.053,73.199,72.805,-0.515,4.024,0.909,100.0,80.0,61.432
0.0,1.857,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,68.212,67.468,72.983,72.907,63.529,-0.515,4.024,0.909,100.0,80.0,61.458
0.0,0.678,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,68.921,67.436,72.913,72.629,64.237,-0.515,4.024,0.909,100.0,80.0,61.458
0.0,2.892,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,64.701,67.438,72.843,72.364,60.018,-0.515,4.024,0.909,100.0,80.0,61.53
0.0,1.848,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,62.26,67.437,72.775,72.113,57.576,-0.515,4.024,0.909,100.0,80.0,61.594
0.0,1.981,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,61.388,67.416,72.706,71.874,56.704,-0.515,4.024,0.909,100.0,80.0,61.607
0.0,2.674,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,60.356,67.392,72.638,71.647,55.673,-0.515,4.024,0.909,100.0,80.0,61.633
0.0,3.143,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,59.551,67.414,72.57,71.43,54.867,-0.515,4.024,0.909,100.0,80.0,61.737
0.0,3.611,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,58.756,67.403,72.504,71.225,54.073,-0.515,4.024,0.909,100.0,80.0,61.776
0.0,3.622,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,57.382,67.486,72.438,71.031,52.699,-0.515,4.024,0.909,100.0,80.0,62.003
0.0,2.777,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,56.27,67.543,72.375,70.852,51.586,-0.515,4.024,0.909,100.0,80.0,62.152
0.0,2.274,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.97,67.529,72.312,70.683,51.286,-0.515,4.024,0.909,100.0,80.0,62.165
0.0,2.252,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.817,67.531,72.25,70.522,51.134,-0.515,4.024,0.909,100.0,80.0,62.242
0.0,2.262,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.512,67.603,72.19,70.37,50.828,-0.515,4.024,0.909,100.0,80.0,62.43
0.0,2.007,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.117,67.615,72.131,70.23,50.434,-0.515,4.024,0.909,100.0,80.0,62.495
0.0,1.699,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.974,67.608,72.073,70.096,50.291,-0.515,4.024,0.909,100.0,80.0,62.534
0.0,1.592,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.972,67.575,72.016,69.969,50.288,-0.515,4.024,0.909,100.0,80.0,62.508
0.0,1.554,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.938,67.538,71.96,69.846,50.255,-0.515,4.024,0.909,100.0,80.0,62.495
0.0,1.495,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.89,67.529,71.905,69.728,50.206,-0.515,4.024,0.909,100.0,80.0,62.521
0.0,1.414,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.865,67.481,71.851,69.615,50.182,-0.515,4.024,0.909,100.0,80.0,62.482
0.0,1.396,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.002,67.427,71.798,69.506,50.319,-0.515,4.024,0.909,100.0,80.0,62.417
0.0,1.536,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.035,67.366,71.745,69.399,50.351,-0.515,4.024,0.909,100.0,80.0,62.346
0.0,1.554,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.1,67.293,71.694,69.294,50.417,-0.515,4.024,0.909,100.0,80.0,62.255
0.0,1.713,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.215,67.257,71.642,69.191,50.531,-0.515,4.024,0.909,100.0,80.0,62.242
0.0,1.815,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.112,67.18,71.592,69.091,50.428,-0.515,4.024,0.909,100.0,80.0,62.139
0.0,1.735,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.062,67.14,71.542,68.993,50.379,-0.515,4.024,0.909,100.0,80.0,62.113
0.0,1.763,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.125,67.134,71.494,68.898,50.442,-0.515,4.024,0.909,100.0,80.0,62.152
0.0,1.86,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.216,67.133,71.446,68.808,50.532,-0.515,4.024,0.909,100.0,80.0,62.178
0.0,2.036,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.296,67.088,71.399,68.722,50.613,-0.515,4.024,0.909,100.0,80.0,62.139
0.0,2.163,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.255,67.036,71.353,68.638,50.571,-0.515,4.024,0.909,100.0,80.0,62.087
0.0,2.184,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.207,66.985,71.308,68.555,50.523,-0.515,4.024,0.909,100.0,80.0,62.016
0.0,2.219,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.219,66.978,71.263,68.475,50.535,-0.515,4.024,0.909,100.0,80.0,62.068
0.0,2.31,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.274,66.963,71.219,68.399,50.591,-0.515,4.024,0.909,100.0,80.0,62.055
0.0,2.45,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.321,66.89,71.176,68.324,50.638,-0.515,4.024,0.909,100.0,80.0,61.951
0.0,2.581,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.329,66.845,71.134,68.25,50.645,-0.515,4.024,0.909,100.0,80.0,61.912
0.0,2.657,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.233,66.833,71.093,68.178,50.55,-0.515,4.024,0.909,100.0,80.0,61.938
0.0,2.5,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.741,66.826,71.054,68.109,50.057,-0.515,4.024,0.909,100.0,80.0,61.951
