HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,1.806,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.212,66.792,71.016,68.044,49.529,-0.515,4.024,0.909,100.0,80.0,61.912
0.0,1.278,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.448,66.754,70.978,67.979,49.764,-0.515,4.024,0.909,100.0,80.0,61.886
0.0,1.459,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.795,66.742,70.94,67.916,50.111,-0.515,4.024,0.909,100.0,80.0,61.899
0.0,1.591,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.725,66.744,70.904,67.856,50.042,-0.515,4.024,0.909,100.0,80.0,61.938
0.0,1.419,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.625,66.747,70.869,67.8,49.942,-0.515,4.024,0.909,100.0,80.0,61.964
0.0,1.271,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.675,66.732,70.835,67.746,49.992,-0.515,4.024,0.909,100.0,80.0,61.964
0.0,1.239,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.76,66.741,70.802,67.694,50.076,-0.515,4.024,0.909,100.0,80.0,62.029
0.0,1.254,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.825,66.774,70.77,67.646,50.141,-0.515,4.024,0.909,100.0,80.0,62.113
0.0,1.259,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.838,66.782,70.739,67.602,50.155,-0.515,4.024,0.909,100.0,80.0,62.152
0.0,1.219,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.84,66.778,70.708,67.56,50.157,-0.515,4.024,0.909,100.0,80.0,62.165
0.0,1.183,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.85,66.782,70.679,67.52,50.166,-0.515,4.024,0.909,100.0,80.0,62.204
0.0,1.143,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.853,66.805,70.651,67.483,50.169,-0.515,4.024,0.909,100.0,80.0,62.268
0.0,1.114,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.88,66.839,70.624,67.449,50.196,-0.515,4.024,0.909,100.0,80.0,62.359
0.0,1.178,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.156,66.885,70.598,67.418,50.472,-0.515,4.024,0.909,100.0,80.0,62.469
0.0,1.511,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.261,66.88,70.574,67.391,50.577,-0.515,4.024,0.909,100.0,80.0,62.469
0.0,1.576,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.093,66.884,70.55,67.365,50.409,-0.515,4.024,0.909,100.0,80.0,62.508
0.0,1.454,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.011,66.921,70.527,67.341,50.327,-0.515,4.024,0.909,100.0,80.0,62.605
0.0,1.415,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.039,66.898,70.505,67.32,50.355,-0.515,4.024,0.909,100.0,80.0,62.56
0.0,1.486,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.198,66.901,70.483,67.298,50.515,-0.515,4.024,0.909,100.0,80.0,62.605
0.0,1.733,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.325,66.921,70.462,67.278,50.642,-0.515,4.024,0.909,100.0,80.0,62.657
0.0,1.89,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.262,66.888,70.439,67.259,50.579,-0.515,4.024,0.909,100.0,80.0,62.605
0.0,1.875,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.143,66.855,70.415,67.24,50.459,-0.515,4.024,0.909,100.0,80.0,62.56
0.0,1.816,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.112,66.841,70.394,67.22,50.428,-0.515,4.024,0.909,100.0,80.0,62.573
0.0,1.864,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.227,66.883,70.377,67.201,50.544,-0.515,4.024,0.909,100.0,80.0,62.67
0.0,2.07,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.347,66.951,70.361,67.186,50.663,-0.515,4.024,0.909,100.0,80.0,62.819
0.0,2.253,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.335,67.022,70.346,67.175,50.651,-0.515,4.024,0.909,100.0,80.0,62.968
0.0,2.274,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.111,67.093,70.333,67.169,50.428,-0.515,4.024,0.909,100.0,80.0,63.098
0.0,1.988,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.718,67.164,70.322,67.166,50.034,-0.515,4.024,0.909,100.0,80.0,63.254
0.0,1.516,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.49,67.236,70.312,67.167,49.807,-0.515,4.024,0.909,100.0,80.0,63.39
0.0,1.277,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.7,67.308,70.303,67.172,50.016,-0.515,4.024,0.909,100.0,80.0,63.539
0.0,1.425,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.88,67.382,70.294,67.18,50.196,-0.515,4.024,0.909,100.0,80.0,63.681
0.0,1.474,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.792,67.438,70.287,67.191,50.109,-0.515,4.024,0.909,100.0,80.0,63.785
0.0,1.313,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.708,67.501,70.281,67.205,50.025,-0.515,4.024,0.909,100.0,80.0,63.908
0.0,1.202,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.777,67.557,70.275,67.221,50.093,-0.515,4.024,0.909,100.0,80.0,64.025
0.0,1.209,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.838,67.595,70.269,67.239,50.154,-0.515,4.024,0.909,100.0,80.0,64.09
0.0,1.209,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.859,67.639,70.265,67.258,50.176,-0.515,4.024,0.909,100.0,80.0,64.187
0.0,1.192,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.87,67.686,70.26,67.278,50.186,-0.515,4.024,0.909,100.0,80.0,64.271
0.0,1.162,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.875,67.714,70.256,67.299,50.191,-0.515,4.024,0.909,100.0,80.0,64.336
0.0,1.135,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.886,67.766,70.253,67.321,50.202,-0.515,4.024,0.909,100.0,80.0,64.433
0.0,1.117,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,54.91,67.823,70.25,67.345,50.226,-0.515,4.024,0.909,100.0,80.0,64.55
0.0,1.143,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.015,67.871,70.248,67.37,50.332,-0.515,4.024,0.909,100.0,80.0,64.64
0.0,1.25,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.054,67.918,70.247,67.397,50.371,-0.515,4.024,0.909,100.0,80.0,64.725
0.0,1.281,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.041,67.957,70.246,67.424,50.358,-0.515,4.024,0.909,100.0,80.0,64.802
0.0,1.333,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.192,68.004,70.245,67.452,50.509,-0.515,4.024,0.909,100.0,80.0,64.893
0.0,1.536,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.196,68.034,70.244,67.481,50.513,-0.515,4.024,0.909,100.0,80.0,64.932
0.0,1.536,100.0,0.0,100.0,73.324,786.993,49.598,1888.586,26.4,55.146,68.07,70.243,67.51,50.462,-0.515,4.024,0.909,100.0,80.0,65.016
0.0,1.589,92.0,8.0,92.0,151.163,785.181,102.124,1897.227,26.4,55.836,69.895,70.24,67.539,51.15,-0.482,4.029,0.903,100.0,80.0,65.146
0.0,8.809,44.0,56.0,44.0,3234.76,476.49,2686.605,2471.709,26.4,69.128,71.067,70.197,69.969,64.728,1.09,4.972,0.423,100.0,80.0,65.133
0.0,21.833,40.0,60.0,40.0,1309.34,381.442,1305.068,1685.08,26.4,69.079,70.771,70.195,70.621,65.51,2.184,2.976,0.494,80.703,64.562,65.081
0.0,22.541,40.0,60.0,40.0,538.899,227.861,785.627,1174.941,26.4,62.684,70.681,70.229,70.68,60.248,1.556,1.867,0.423,65.72,52.576,64.971
0.0,20.42,48.0,52.0,48.0,516.782,223.194,762.15,1204.68,26.4,60.981,70.62,70.216,70.667,58.785,1.395,1.846,0.404,65.459,52.367,64.997
0.0,20.368,80.0,20.0,80.0,522.781,777.789,351.157,1929.382,26.4,60.091,70.76,70.204,70.621,56.503,-0.305,4.052,0.88,100.0,80.0,65.159
0.0,25.372,40.0,60.0,40.0,1427.18,384.127,1432.591,1772.954,26.4,67.566,70.891,70.185,70.888,63.763,2.175,3.134,0.473,82.119,65.695,65.172
0.0,30.437,40.0,60.0,40.0,537.701,228.337,783.339,1174.07,26.4,62.94,70.642,70.162,70.812,60.453,1.56,1.868,0.424,65.759,52.607,65.172
0.0,30.006,40.0,60.0,40.0,543.98,224.76,797.236,1178.464,26.4,61.712,70.576,70.148,70.699,59.506,1.531,1.857,0.416,65.459,52.367,65.159
0.0,31.133,40.0,60.0,40.0,544.152,224.735,797.489,1178.595,26.4,61.815,70.55,70.13,70.624,59.647,1.531,1.857,0.416,65.457,52.366,65.146
0.0,33.043,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,61.184,70.536,70.114,70.579,59.022,1.531,1.857,0.416,65.457,52.366,65.237
0.0,33.964,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.426,70.524,70.097,70.552,58.265,1.531,1.857,0.416,65.457,52.366,65.373
0.0,34.849,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.043,70.508,70.077,70.533,57.881,1.531,1.857,0.416,65.457,52.366,65.464
0.0,36.014,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.986,70.49,70.055,70.514,57.824,1.531,1.857,0.416,65.457,52.366,65.554
0.0,37.422,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.985,70.473,70.034,70.497,57.823,1.531,1.857,0.416,65.457,52.366,65.664
0.0,38.821,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.811,70.454,70.013,70.479,57.65,1.531,1.857,0.416,65.457,52.366,65.703
0.0,39.971,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.537,70.438,69.991,70.461,57.376,1.531,1.857,0.416,65.457,52.366,65.852
0.0,41.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.33,70.42,69.968,70.444,57.168,1.531,1.857,0.416,65.457,52.366,66.001
0.0,42.085,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.188,70.399,69.945,70.426,57.027,1.531,1.857,0.416,65.457,52.366,66.014
0.0,43.167,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.073,70.382,69.924,70.407,56.912,1.531,1.857,0.416,65.457,52.366,66.144
0.0,44.22,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.932,70.363,69.902,70.388,56.771,1.531,1.857,0.416,65.457,52.366,66.176
0.0,45.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.751,70.342,69.88,70.369,56.59,1.531,1.857,0.416,65.457,52.366,66.176
0.0,46.088,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.57,70.324,69.859,70.349,56.408,1.531,1.857,0.416,65.457,52.366,66.293
0.0,46.157,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.889,70.295,69.828,70.329,52.728,1.531,1.857,0.416,65.457,52.366,66.306
0.0,45.363,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.717,70.341,69.874,70.315,55.556,1.531,1.857,0.416,65.457,52.366,66.345
0.0,47.027,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.767,70.484,70.019,70.367,50.606,1.531,1.857,0.416,65.457,52.366,66.468
0.0,44.828,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.929,70.614,70.15,70.465,54.767,1.531,1.857,0.416,65.457,52.366,66.559
0.0,46.781,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.533,70.748,70.285,70.582,52.371,1.531,1.857,0.416,65.457,52.366,66.662
0.0,44.215,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.164,70.872,70.41,70.705,54.002,1.531,1.857,0.416,65.457,52.366,66.747
0.0,46.313,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.726,70.999,70.538,70.83,54.564,1.531,1.857,0.416,65.457,52.366,66.824
0.0,43.853,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.701,71.115,70.659,70.953,52.539,1.531,1.857,0.416,65.457,52.366,66.812
0.0,45.498,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.716,71.222,70.769,71.07,54.554,1.531,1.857,0.416,65.457,52.366,66.837
0.0,46.704,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.88,71.315,70.87,71.178,49.719,1.531,1.857,0.416,65.457,52.366,66.637
0.0,45.167,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.794,71.401,70.966,71.275,54.632,1.531,1.857,0.416,65.457,52.366,66.455
0.0,45.779,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.281,71.494,71.064,71.368,51.119,1.531,1.857,0.416,65.457,52.366,66.423
0.0,45.83,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.021,71.586,71.158,71.461,54.859,1.531,1.857,0.416,65.457,52.366,66.449
0.0,45.103,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.019,71.678,71.256,71.553,52.858,1.531,1.857,0.416,65.457,52.366,66.371
0.0,47.048,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.671,71.781,71.359,71.648,53.509,1.531,1.857,0.416,65.457,52.366,66.481
0.0,45.296,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.614,71.879,71.458,71.747,54.452,1.531,1.857,0.416,65.457,52.366,66.559
0.0,46.669,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.895,71.971,71.554,71.844,50.733,1.531,1.857,0.416,65.457,52.366,66.52
0.0,46.603,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.677,72.056,71.645,71.935,55.515,1.531,1.857,0.416,65.457,52.366,66.436
0.0,45.614,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.711,72.143,71.736,72.025,53.549,1.531,1.857,0.416,65.457,52.366,66.397
0.0,47.87,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.912,72.227,71.824,72.111,51.751,1.531,1.857,0.416,65.457,52.366,66.371
0.0,46.399,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.465,72.309,71.91,72.196,55.303,1.531,1.857,0.416,65.457,52.366,66.319
0.0,46.465,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.741,72.393,71.996,72.28,52.58,1.531,1.857,0.416,65.457,52.366,66.371
0.0,47.609,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.906,72.477,72.079,72.364,50.745,1.531,1.857,0.416,65.457,52.366,66.481
0.0,46.209,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.025,72.559,72.164,72.447,54.864,1.531,1.857,0.416,65.457,52.366,66.494
0.0,45.223,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.127,72.653,72.255,72.533,52.966,1.531,1.857,0.416,65.457,52.366,66.675
0.0,47.383,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.084,72.748,72.347,72.623,50.923,1.531,1.857,0.416,65.457,52.366,66.876
0.0,46.295,40.0,60.0,40.0,603.487,221.714,872.038,1224.455,26.4,57.384,72.854,72.449,72.723,55.205,1.478,1.884,0.395,65.457,52.366,67.077
0.0,45.606,40.0,60.0,40.0,669.266,215.928,970.758,1282.702,26.4,55.93,72.921,72.531,72.824,53.733,1.41,1.922,0.367,65.457,52.366,67.22
0.0,47.392,40.0,60.0,40.0,697.257,210.206,1053.969,1325.678,26.4,52.899,72.941,72.58,72.893,50.771,1.349,1.956,0.346,65.457,52.366,66.941
0.0,48.097,40.0,60.0,40.0,724.557,202.744,1148.321,1371.214,26.4,54.391,72.964,72.624,72.931,52.348,1.278,1.994,0.323,65.457,52.366,66.824
0.0,46.083,40.0,60.0,40.0,814.635,204.677,1306.51,1466.295,26.4,58.466,72.984,72.659,72.96,56.486,1.243,2.141,0.305,67.039,53.632,66.889
0.0,46.624,40.0,60.0,40.0,922.239,213.268,1442.517,1555.113,26.4,55.786,72.997,72.67,72.985,53.779,1.247,2.311,0.299,69.153,55.323,67.038
0.0,47.764,40.0,60.0,40.0,1019.54,222.032,1547.336,1624.679,26.4,53.952,72.994,72.664,72.993,51.889,1.256,2.456,0.298,70.998,56.798,67.019
0.0,47.332,40.0,60.0,40.0,1137.51,229.505,1672.431,1703.552,26.4,55.566,72.978,72.643,72.986,53.441,1.243,2.617,0.294,72.997,58.398,67.09
0.0,47.441,40.0,60.0,40.0,1323.11,245.48,1831.614,1807.854,26.4,55.579,72.964,72.621,72.972,53.345,1.244,2.858,0.296,76.04,60.832,67.181
0.0,47.861,40.0,60.0,40.0,1498.92,261.31,1957.05,1896.822,26.4,55.542,72.958,72.602,72.963,53.172,1.255,3.076,0.301,78.766,63.013,67.356
0.0,48.069,40.0,60.0,40.0,1652.64,275.472,2053.322,1968.366,26.4,55.614,72.946,72.576,72.953,53.116,1.269,3.26,0.305,81.027,64.822,67.615
0.0,48.251,40.0,60.0,40.0,1767.46,287.174,2120.29,2016.291,26.4,55.583,72.928,72.546,72.938,52.982,1.278,3.392,0.311,82.634,66.107,67.823
0.0,48.392,40.0,60.0,40.0,1852.22,296.919,2165.662,2049.115,26.4,55.515,72.905,72.51,72.918,52.834,1.289,3.49,0.316,83.799,67.039,68.049
0.0,48.449,40.0,60.0,40.0,1893.19,301.963,2185.41,2064.779,26.4,55.404,72.873,72.47,72.89,52.675,1.299,3.538,0.319,84.368,67.494,68.114
0.0,48.438,40.0,60.0,40.0,1895.98,303.006,2183.65,2066.17,26.4,55.281,72.836,72.429,72.856,52.534,1.309,3.544,0.32,84.441,67.553,68.211
0.0,48.374,40.0,60.0,40.0,1885.86,305.297,2166.419,2062.333,26.4,55.137,72.799,72.389,72.82,52.382,1.342,3.542,0.323,84.441,67.553,68.224
0.0,48.268,40.0,60.0,40.0,1865.17,310.094,2130.586,2054.184,26.4,55.015,72.767,72.349,72.785,52.249,1.408,3.539,0.329,84.441,67.553,68.276
0.0,48.129,40.0,60.0,40.0,1831.87,317.261,2070.922,2041.794,26.4,54.886,72.741,72.313,72.756,52.096,1.512,3.531,0.339,84.441,67.553,68.25
0.0,47.964,40.0,60.0,40.0,1760.43,317.258,1995.506,2014.672,26.4,54.752,72.72,72.283,72.734,51.946,1.585,3.469,0.344,83.829,67.063,68.276
0.0,47.745,40.0,60.0,40.0,1656.67,305.73,1928.221,1972.995,26.4,54.671,72.691,72.259,72.708,51.922,1.579,3.346,0.338,82.423,65.939,68.328
0.0,47.554,40.0,60.0,40.0,1565.84,296.486,1865.266,1933.395,26.4,54.599,72.668,72.242,72.683,51.914,1.575,3.236,0.335,81.155,64.924,68.445
0.0,47.375,40.0,60.0,40.0,1487.61,289.242,1808.382,1896.101,26.4,54.563,72.654,72.231,72.664,51.934,1.571,3.139,0.333,80.025,64.02,68.568
0.0,47.209,40.0,60.0,40.0,1422.21,283.268,1758.689,1863.294,26.4,54.548,72.645,72.225,72.652,51.968,1.566,3.055,0.332,79.051,63.241,68.607
0.0,47.078,40.0,60.0,40.0,1371.41,278.541,1718.983,1836.842,26.4,54.584,72.642,72.223,72.645,52.042,1.562,2.989,0.331,78.272,62.617,68.749
0.0,46.998,40.0,60.0,40.0,1337.86,275.999,1692.171,1817.376,26.4,54.613,72.645,72.224,72.644,52.098,1.557,2.944,0.331,77.745,62.196,68.911
0.0,46.932,40.0,60.0,40.0,1318.09,274.49,1676.551,1805.496,26.4,54.667,72.65,72.227,72.647,52.171,1.554,2.917,0.332,77.428,61.942,69.06
0.0,46.9,40.0,60.0,40.0,1310.47,273.802,1671.233,1800.762,26.4,54.749,72.656,72.23,72.652,52.262,1.551,2.907,0.332,77.297,61.838,69.184
0.0,46.895,40.0,60.0,40.0,1312.11,273.266,1675.62,1801.976,26.4,54.78,72.66,72.234,72.657,52.298,1.545,2.908,0.331,77.295,61.836,69.235
0.0,46.889,40.0,60.0,40.0,1316.64,271.606,1687.182,1805.971,26.4,54.846,72.659,72.236,72.659,52.369,1.53,2.912,0.328,77.295,61.836,69.197
0.0,46.896,40.0,60.0,40.0,1323.73,268.95,1705.102,1812.272,26.4,54.891,72.657,72.238,72.658,52.426,1.507,2.917,0.324,77.295,61.836,69.274
0.0,46.92,40.0,60.0,40.0,1332.49,265.7,1726.951,1819.858,26.4,54.924,72.652,72.237,72.655,52.474,1.479,2.923,0.319,77.295,61.836,69.352
0.0,46.938,40.0,60.0,40.0,1342.83,261.952,1752.328,1828.464,26.4,54.971,72.642,72.236,72.648,52.536,1.445,2.93,0.313,77.295,61.836,69.3
0.0,46.959,40.0,60.0,40.0,1353.86,258.095,1778.902,1837.158,26.4,54.998,72.631,72.232,72.638,52.58,1.409,2.936,0.307,77.295,61.836,69.371
0.0,46.996,40.0,60.0,40.0,1364.92,254.388,1805.038,1845.36,26.4,55.013,72.62,72.226,72.627,52.61,1.373,2.942,0.301,77.295,61.836,69.553
0.0,47.021,40.0,60.0,40.0,1375.45,251.023,1829.432,1852.682,26.4,55.039,72.607,72.219,72.615,52.651,1.338,2.947,0.296,77.295,61.836,69.605
0.0,47.045,40.0,60.0,40.0,1384.92,248.134,1851.01,1858.877,26.4,55.029,72.591,72.21,72.601,52.662,1.307,2.952,0.291,77.295,61.836,69.514
0.0,47.068,40.0,60.0,40.0,1398.5,246.82,1870.898,1866.498,26.4,55.05,72.574,72.199,72.585,52.683,1.286,2.963,0.289,77.404,61.923,69.397
0.0,47.1,40.0,60.0,40.0,1418.62,248.68,1884.854,1876.618,26.4,55.062,72.562,72.188,72.57,52.682,1.289,2.988,0.289,77.721,62.177,69.326
0.0,47.125,40.0,60.0,40.0,1431.47,250.045,1893.514,1882.725,26.4,55.069,72.55,72.176,72.558,52.678,1.291,3.004,0.29,77.924,62.339,69.3
0.0,47.137,40.0,60.0,40.0,1438.63,250.916,1898.142,1885.946,26.4,55.055,72.54,72.164,72.547,52.656,1.292,3.014,0.29,78.038,62.431,69.371
0.0,47.143,40.0,60.0,40.0,1440.53,251.223,1899.04,1886.808,26.4,55.04,72.529,72.152,72.536,52.639,1.293,3.016,0.291,78.072,62.458,69.384
0.0,47.139,40.0,60.0,40.0,1439.56,251.42,1897.104,1886.333,26.4,55.021,72.519,72.14,72.525,52.618,1.296,3.016,0.291,78.07,62.456,69.501
0.0,47.131,40.0,60.0,40.0,1437.24,251.984,1892.053,1885.171,26.4,55.021,72.512,72.129,72.517,52.615,1.304,3.015,0.292,78.07,62.456,69.754
0.0,47.13,40.0,60.0,40.0,1434.13,252.749,1885.259,1883.587,26.4,55.014,72.507,72.121,72.51,52.605,1.314,3.014,0.293,78.07,62.456,69.871
0.0,47.113,40.0,60.0,40.0,1430.28,253.722,1876.811,1881.581,26.4,55.001,72.501,72.111,72.505,52.588,1.326,3.012,0.294,78.07,62.456,70.007
0.0,47.102,40.0,60.0,40.0,1426.03,254.827,1867.413,1879.275,26.4,54.978,72.496,72.103,72.499,52.56,1.34,3.011,0.296,78.07,62.456,70.02
0.0,47.087,40.0,60.0,40.0,1421.91,255.926,1858.243,1876.987,26.4,54.983,72.493,72.096,72.495,52.561,1.354,3.009,0.298,78.07,62.456,70.136
0.0,47.078,40.0,60.0,40.0,1417.96,257.009,1849.39,1874.717,26.4,54.979,72.489,72.09,72.492,52.552,1.367,3.007,0.299,78.07,62.456,70.149
0.0,47.067,40.0,60.0,40.0,1414.49,257.983,1841.576,1872.658,26.4,54.979,72.489,72.085,72.489,52.547,1.378,3.006,0.301,78.07,62.456,70.324
0.0,47.065,40.0,60.0,40.0,1411.49,258.927,1834.765,1870.669,26.4,54.981,72.485,72.081,72.487,52.545,1.388,3.004,0.302,78.07,62.456,70.227
0.0,47.06,40.0,60.0,40.0,1409.01,259.753,1829.115,1868.909,26.4,54.977,72.483,72.077,72.485,52.537,1.396,3.003,0.303,78.07,62.456,70.246
0.0,47.054,40.0,60.0,40.0,1407.27,260.355,1825.12,1867.642,26.4,55.004,72.482,72.074,72.483,52.563,1.402,3.002,0.304,78.07,62.456,70.311
0.0,47.065,40.0,60.0,40.0,1406.16,260.751,1822.603,1866.797,26.4,54.991,72.483,72.071,72.483,52.547,1.405,3.002,0.305,78.07,62.456,70.467
0.0,47.074,40.0,60.0,40.0,1405.64,260.956,1821.389,1866.357,26.4,55.007,72.483,72.069,72.483,52.562,1.407,3.001,0.305,78.07,62.456,70.525
0.0,47.1,40.0,60.0,40.0,1405.67,260.976,1821.459,1866.304,26.4,55.028,72.48,72.066,72.481,52.583,1.407,3.001,0.305,78.07,62.456,70.564
0.0,47.114,40.0,60.0,40.0,1406.21,260.824,1822.709,1866.638,26.4,55.03,72.48,72.064,72.48,52.584,1.405,3.002,0.305,78.07,62.456,70.7
0.0,47.125,40.0,60.0,40.0,1407.18,260.529,1824.926,1867.254,26.4,55.049,72.48,72.062,72.48,52.606,1.402,3.002,0.304,78.07,62.456,70.901
0.0,47.146,40.0,60.0,40.0,1408.47,260.123,1827.883,1868.134,26.4,55.036,72.48,72.059,72.48,52.594,1.398,3.003,0.304,78.07,62.456,71.082
0.0,47.165,40.0,60.0,40.0,1410.0,259.642,1831.368,1869.155,26.4,55.048,72.477,72.057,72.478,52.608,1.393,3.003,0.303,78.07,62.456,71.069
0.0,47.186,40.0,60.0,40.0,1411.62,259.129,1835.046,1870.246,26.4,55.055,72.472,72.054,72.475,52.617,1.387,3.004,0.302,78.07,62.456,71.005
0.0,47.208,40.0,60.0,40.0,1413.19,258.631,1838.619,1871.302,26.4,55.059,72.467,72.051,72.47,52.623,1.382,3.005,0.302,78.07,62.456,70.992
0.0,47.228,40.0,60.0,40.0,1414.6,258.181,1841.822,1872.253,26.4,55.066,72.463,72.048,72.466,52.632,1.378,3.006,0.301,78.07,62.456,70.992
0.0,47.253,40.0,60.0,40.0,1415.8,257.796,1844.533,1873.062,26.4,55.052,72.46,72.044,72.462,52.62,1.374,3.006,0.3,78.07,62.456,71.057
0.0,47.269,40.0,60.0,40.0,1416.71,257.499,1846.592,1873.678,26.4,55.078,72.456,72.041,72.459,52.646,1.371,3.007,0.3,78.07,62.456,71.102
0.0,47.304,40.0,60.0,40.0,1417.31,257.3,1847.93,1874.101,26.4,55.068,72.452,72.037,72.455,52.638,1.369,3.007,0.3,78.07,62.456,71.082
0.0,47.312,40.0,60.0,40.0,1417.58,257.2,1848.546,1874.312,26.4,55.066,72.449,72.034,72.451,52.637,1.368,3.007,0.299,78.07,62.456,70.953
0.0,47.322,40.0,60.0,40.0,1417.5,257.206,1848.37,1874.312,26.4,55.083,72.444,72.03,72.446,52.654,1.368,3.007,0.299,78.07,62.456,71.031
0.0,47.358,40.0,60.0,40.0,1417.09,257.316,1847.437,1874.066,26.4,55.045,72.443,72.026,72.444,52.616,1.369,3.007,0.3,78.07,62.456,71.206
0.0,47.363,40.0,60.0,40.0,1416.39,257.514,1845.87,1873.661,26.4,55.072,72.441,72.023,72.442,52.642,1.372,3.006,0.3,78.07,62.456,71.27
0.0,47.386,40.0,60.0,40.0,1415.46,257.788,1843.758,1873.08,26.4,55.057,72.441,72.02,72.441,52.625,1.375,3.006,0.3,78.07,62.456,71.445
0.0,47.396,40.0,60.0,40.0,1414.32,258.126,1841.189,1872.358,26.4,55.053,72.44,72.017,72.441,52.62,1.378,3.005,0.301,78.07,62.456,71.51
0.0,47.407,40.0,60.0,40.0,1413.01,258.519,1838.232,1871.531,26.4,55.056,72.437,72.014,72.439,52.622,1.383,3.005,0.301,78.07,62.456,71.419
0.0,47.419,40.0,60.0,40.0,1411.6,258.949,1835.029,1870.616,26.4,55.037,72.434,72.012,72.436,52.602,1.387,3.004,0.302,78.07,62.456,71.348
0.0,47.423,40.0,60.0,40.0,1410.17,259.392,1831.755,1869.683,26.4,55.048,72.433,72.01,72.434,52.61,1.392,3.004,0.303,78.07,62.456,71.361
0.0,47.444,40.0,60.0,40.0,1408.82,259.815,1828.675,1868.786,26.4,55.061,72.434,72.009,72.434,52.618,1.396,3.003,0.303,78.07,62.456,71.484
0.0,47.469,40.0,60.0,40.0,1407.64,260.187,1825.982,1867.994,26.4,55.052,72.437,72.008,72.435,52.616,1.4,3.002,0.304,78.07,62.456,71.64
0.0,47.488,40.0,60.0,40.0,1406.71,260.485,1823.853,1867.36,26.4,55.053,72.439,72.007,72.437,52.607,1.403,3.002,0.304,78.07,62.456,71.789
0.0,47.51,40.0,60.0,40.0,1406.06,260.697,1822.357,1866.902,26.4,55.037,72.442,72.007,72.44,52.594,1.405,3.001,0.305,78.07,62.456,71.97
0.0,47.516,40.0,60.0,40.0,1405.67,260.824,1821.477,1866.638,26.4,55.074,72.441,72.007,72.441,52.629,1.407,3.001,0.305,78.07,62.456,71.88
0.0,47.544,40.0,60.0,40.0,1405.52,260.879,1821.107,1866.515,26.4,55.058,72.439,72.006,72.44,52.613,1.407,3.001,0.305,78.07,62.456,71.737
0.0,47.56,40.0,60.0,40.0,1405.53,260.877,1821.142,1866.515,26.4,55.069,72.44,72.006,72.44,52.624,1.407,3.001,0.305,78.07,62.456,71.854
0.0,47.587,40.0,60.0,40.0,1405.66,260.839,1821.442,1866.603,26.4,55.088,72.442,72.006,72.441,52.643,1.407,3.001,0.305,78.07,62.456,72.029
0.0,47.624,40.0,60.0,40.0,1405.9,260.763,1822.005,1866.762,26.4,55.079,72.443,72.006,72.442,52.634,1.406,3.001,0.305,78.07,62.456,72.081
0.0,47.653,40.0,60.0,40.0,1406.26,260.648,1822.832,1867.008,26.4,55.114,72.446,72.006,72.444,52.67,1.405,3.002,0.305,78.07,62.456,72.314
0.0,47.693,40.0,60.0,40.0,1406.76,260.489,1823.976,1867.342,26.4,55.069,72.448,72.006,72.447,52.626,1.403,3.002,0.304,78.07,62.456,72.443
0.0,47.706,40.0,60.0,40.0,1407.38,260.294,1825.384,1867.765,26.4,55.103,72.448,72.006,72.448,52.665,1.401,3.002,0.304,78.07,62.456,72.456
0.0,47.736,40.0,60.0,40.0,1408.03,260.085,1826.88,1868.205,26.4,55.078,72.447,72.006,72.447,52.635,1.399,3.002,0.304,78.07,62.456,72.43
0.0,47.758,40.0,60.0,40.0,1408.65,259.887,1828.306,1868.627,26.4,55.114,72.447,72.006,72.447,52.673,1.397,3.003,0.304,78.07,62.456,72.482
0.0,47.802,40.0,60.0,40.0,1409.22,259.706,1829.59,1869.014,26.4,55.088,72.448,72.005,72.447,52.65,1.395,3.003,0.303,78.07,62.456,72.618
0.0,47.826,40.0,60.0,40.0,1409.73,259.544,1830.752,1869.366,26.4,55.1,72.448,72.005,72.448,52.661,1.393,3.003,0.303,78.07,62.456,72.683
0.0,47.859,40.0,60.0,40.0,1410.14,259.41,1831.702,1869.648,26.4,55.101,72.447,72.004,72.447,52.662,1.392,3.004,0.303,78.07,62.456,72.631
0.0,47.888,40.0,60.0,40.0,1410.45,259.311,1832.406,1869.859,26.4,55.093,72.447,72.004,72.447,52.655,1.391,3.004,0.303,78.07,62.456,72.748
0.0,47.926,40.0,60.0,40.0,1410.62,259.253,1832.794,1869.982,26.4,55.134,72.451,72.003,72.449,52.696,1.391,3.004,0.303,78.07,62.456,73.014
0.0,47.978,40.0,60.0,40.0,1410.74,259.215,1833.04,1870.053,26.4,55.11,72.451,72.003,72.451,52.672,1.39,3.004,0.303,78.07,62.456,73.079
0.0,48.007,40.0,60.0,40.0,1410.82,259.186,1833.234,1870.123,26.4,55.127,72.45,72.003,72.451,52.689,1.39,3.004,0.302,78.07,62.456,73.04
0.0,48.046,40.0,60.0,40.0,1410.84,259.174,1833.286,1870.141,26.4,55.102,72.45,72.002,72.45,52.664,1.39,3.004,0.302,78.07,62.456,73.079
0.0,48.062,40.0,60.0,40.0,1410.8,259.184,1833.198,1870.123,26.4,55.111,72.451,72.002,72.451,52.673,1.39,3.004,0.302,78.07,62.456,73.176
0.0,48.095,40.0,60.0,40.0,1410.68,259.216,1832.934,1870.053,26.4,55.101,72.45,72.001,72.451,52.663,1.39,3.004,0.303,78.07,62.456,73.13
0.0,48.12,40.0,60.0,40.0,1410.48,259.263,1832.477,1869.965,26.4,55.103,72.446,72.0,72.448,52.664,1.391,3.004,0.303,78.07,62.456,72.858
0.0,48.152,40.0,60.0,40.0,1410.17,259.36,1831.755,1869.754,26.4,55.1,72.442,71.999,72.444,52.659,1.392,3.004,0.303,78.07,62.456,72.683
0.0,48.176,40.0,60.0,40.0,1409.71,259.534,1830.717,1869.384,26.4,55.1,72.44,71.998,72.441,52.663,1.394,3.003,0.303,78.07,62.456,72.644
0.0,48.223,40.0,60.0,40.0,1409.1,259.762,1829.326,1868.891,26.4,55.11,72.441,71.997,72.441,52.67,1.396,3.003,0.303,78.07,62.456,72.761
0.0,48.254,40.0,60.0,40.0,1408.41,260.024,1827.742,1868.346,26.4,55.114,72.441,71.996,72.441,52.674,1.398,3.003,0.304,78.07,62.456,72.735
0.0,48.283,40.0,60.0,40.0,1407.69,260.297,1826.088,1867.765,26.4,55.097,72.442,71.995,72.441,52.652,1.4,3.002,0.304,78.07,62.456,72.787
0.0,48.282,40.0,60.0,40.0,1406.93,260.575,1824.363,1867.166,26.4,55.083,72.441,71.995,72.441,52.639,1.403,3.002,0.305,78.07,62.456,72.761
0.0,48.311,40.0,60.0,40.0,1406.13,260.86,1822.515,1866.55,26.4,55.12,72.444,71.994,72.442,52.676,1.405,3.002,0.305,78.07,62.456,73.001
0.0,48.377,40.0,60.0,40.0,1405.37,261.123,1820.79,1865.987,26.4,55.125,72.449,71.994,72.446,52.68,1.408,3.001,0.305,78.07,62.456,73.241
0.0,48.414,40.0,60.0,40.0,1404.78,261.327,1819.435,1865.565,26.4,55.113,72.452,71.995,72.45,52.668,1.41,3.001,0.306,78.07,62.456,73.422
0.0,48.445,40.0,60.0,40.0,1404.39,261.462,1818.52,1865.266,26.4,55.121,72.456,71.995,72.453,52.675,1.411,3.001,0.306,78.07,62.456,73.584
0.0,48.481,40.0,60.0,40.0,1404.21,261.524,1818.098,1865.142,26.4,55.105,72.461,71.996,72.458,52.656,1.411,3.001,0.306,78.07,62.456,73.908
0.0,48.501,40.0,60.0,40.0,1404.25,261.511,1818.186,1865.16,26.4,55.116,72.464,71.997,72.462,52.669,1.411,3.001,0.306,78.07,62.456,74.031
0.0,48.551,40.0,60.0,40.0,1404.47,261.435,1818.714,1865.318,26.4,55.135,72.465,71.998,72.464,52.688,1.411,3.001,0.306,78.07,62.456,73.986
0.0,48.594,40.0,60.0,40.0,1404.84,261.31,1819.558,1865.6,26.4,55.102,72.463,71.998,72.464,52.656,1.409,3.001,0.306,78.07,62.456,73.882
0.0,48.604,40.0,60.0,40.0,1405.25,261.168,1820.491,1865.899,26.4,55.117,72.464,71.998,72.464,52.671,1.408,3.001,0.305,78.07,62.456,73.986
0.0,48.651,40.0,60.0,40.0,1405.62,261.033,1821.354,1866.181,26.4,55.123,72.464,71.998,72.464,52.679,1.407,3.001,0.305,78.07,62.456,73.96
0.0,48.704,40.0,60.0,40.0,1405.94,260.915,1822.075,1866.445,26.4,55.13,72.463,71.998,72.464,52.682,1.406,3.001,0.305,78.07,62.456,73.96
0.0,48.72,40.0,60.0,40.0,1406.17,260.822,1822.603,1866.638,26.4,55.114,72.46,71.998,72.462,52.669,1.405,3.002,0.305,78.07,62.456,73.772
0.0,48.752,40.0,60.0,40.0,1406.23,260.779,1822.762,1866.726,26.4,55.11,72.46,71.997,72.46,52.666,1.405,3.002,0.305,78.07,62.456,73.83
0.0,48.78,40.0,60.0,40.0,1406.09,260.8,1822.427,1866.691,26.4,55.108,72.461,71.996,72.46,52.663,1.405,3.002,0.305,78.07,62.456,73.947
0.0,48.809,40.0,60.0,40.0,1405.75,260.881,1821.653,1866.515,26.4,55.105,72.463,71.995,72.461,52.66,1.406,3.001,0.305,78.07,62.456,74.148
0.0,48.836,40.0,60.0,40.0,1405.25,261.014,1820.491,1866.234,26.4,55.118,72.464,71.995,72.463,52.673,1.408,3.001,0.305,78.07,62.456,74.239
0.0,48.881,40.0,60.0,40.0,1404.63,261.185,1819.083,1865.864,26.4,55.119,72.465,71.994,72.464,52.674,1.41,3.001,0.305,78.07,62.456,74.349
0.0,48.916,40.0,60.0,40.0,1403.93,261.384,1817.482,1865.442,26.4,55.102,72.466,71.993,72.465,52.655,1.412,3.0,0.306,78.07,62.456,74.401
0.0,48.934,40.0,60.0,40.0,1403.17,261.607,1815.722,1864.949,26.4,55.11,72.465,71.993,72.465,52.666,1.415,3.0,0.306,78.07,62.456,74.349
0.0,48.987,40.0,60.0,40.0,1402.36,261.848,1813.838,1864.438,26.4,55.103,72.466,71.992,72.465,52.654,1.418,3.0,0.307,78.07,62.456,74.414
0.0,49.009,40.0,60.0,40.0,1401.53,262.099,1811.92,1863.893,26.4,55.132,72.465,71.992,72.465,52.682,1.42,2.999,0.307,78.07,62.456,74.336
0.0,49.052,40.0,60.0,40.0,1400.72,262.347,1810.037,1863.365,26.4,55.084,72.469,71.992,72.467,52.633,1.423,2.999,0.307,78.07,62.456,74.666
0.0,49.046,40.0,60.0,40.0,1399.96,262.58,1808.294,1862.872,26.4,55.1,72.468,71.991,72.469,52.648,1.425,2.998,0.308,78.07,62.456,74.504
0.0,49.094,40.0,60.0,40.0,1399.24,262.804,1806.605,1862.379,26.4,55.102,72.47,71.991,72.469,52.642,1.428,2.998,0.308,78.07,62.456,74.615
0.0,49.023,40.0,60.0,40.0,1398.57,263.013,1805.056,1861.939,26.4,54.854,72.471,71.991,72.47,52.4,1.43,2.998,0.308,78.07,62.456,74.718
0.0,48.777,40.0,60.0,40.0,1397.71,263.279,1803.067,1861.358,26.4,54.781,72.469,71.988,72.47,52.326,1.433,2.997,0.309,78.07,62.456,74.653
0.0,48.638,40.0,60.0,40.0,1396.37,263.697,1799.934,1860.461,26.4,54.736,72.467,71.985,72.468,52.279,1.437,2.996,0.309,78.07,62.456,74.718
0.0,48.533,40.0,60.0,40.0,1394.49,264.281,1795.552,1859.194,26.4,54.754,72.469,71.982,72.468,52.295,1.443,2.995,0.31,78.07,62.456,74.945
0.0,48.46,40.0,60.0,40.0,1392.25,264.986,1790.29,1857.645,26.4,54.72,72.468,71.98,72.468,52.259,1.451,2.994,0.311,78.07,62.456,74.945
0.0,48.341,40.0,60.0,40.0,1389.8,265.764,1784.517,1855.955,26.4,54.692,72.469,71.977,72.468,52.226,1.459,2.993,0.313,78.07,62.456,75.023
0.0,48.232,40.0,60.0,40.0,1387.24,266.595,1778.462,1854.142,26.4,54.676,72.471,71.976,72.47,52.206,1.467,2.991,0.314,78.07,62.456,75.14
0.0,48.124,40.0,60.0,40.0,1384.69,267.458,1772.426,1852.242,26.4,54.693,72.474,71.975,72.472,52.22,1.475,2.99,0.315,78.07,62.456,75.263
0.0,48.05,40.0,60.0,40.0,1382.31,268.304,1766.741,1850.376,26.4,54.702,72.475,71.974,72.474,52.226,1.483,2.988,0.316,78.07,62.456,75.237
0.0,47.972,40.0,60.0,40.0,1380.2,269.061,1761.69,1848.686,26.4,54.714,72.475,71.974,72.475,52.234,1.49,2.987,0.318,78.07,62.456,75.049
0.0,47.911,40.0,60.0,40.0,1378.39,269.711,1757.351,1847.243,26.4,54.734,72.472,71.975,72.474,52.245,1.496,2.986,0.319,78.07,62.456,74.783
0.0,47.844,40.0,60.0,40.0,1376.91,270.248,1753.784,1846.046,26.4,54.749,72.475,71.975,72.474,52.268,1.501,2.985,0.319,78.07,62.456,74.893
0.0,47.805,40.0,60.0,40.0,1375.78,270.658,1751.057,1845.131,26.4,54.765,72.477,71.977,72.476,52.277,1.504,2.984,0.32,78.07,62.456,74.822
0.0,47.749,40.0,60.0,40.0,1375.01,270.936,1749.195,1844.515,26.4,54.802,72.479,71.978,72.478,52.312,1.507,2.983,0.321,78.07,62.456,74.848
0.0,47.72,40.0,60.0,40.0,1374.58,271.09,1748.141,1844.163,26.4,54.825,72.48,71.979,72.479,52.334,1.508,2.983,0.321,78.07,62.456,74.77
0.0,47.699,40.0,60.0,40.0,1374.45,271.13,1747.83,1844.075,26.4,54.828,72.483,71.981,72.481,52.337,1.509,2.983,0.321,78.07,62.456,74.848
0.0,47.657,40.0,60.0,40.0,1374.6,271.065,1748.204,1844.216,26.4,54.844,72.484,71.983,72.483,52.353,1.508,2.983,0.321,78.07,62.456,74.796
0.0,47.617,40.0,60.0,40.0,1374.96,270.923,1749.081,1844.533,26.4,54.877,72.488,71.984,72.486,52.386,1.507,2.983,0.321,78.07,62.456,75.036
0.0,47.614,40.0,60.0,40.0,1375.5,270.718,1750.368,1845.008,26.4,54.879,72.494,71.986,72.491,52.389,1.505,2.984,0.32,78.07,62.456,75.302
0.0,47.585,40.0,60.0,40.0,1376.19,270.452,1752.054,1845.589,26.4,54.884,72.492,71.988,72.493,52.395,1.503,2.984,0.32,78.07,62.456,75.075
0.0,47.558,40.0,60.0,40.0,1376.97,270.178,1753.937,1846.205,26.4,54.889,72.493,71.989,72.493,52.401,1.501,2.985,0.319,78.07,62.456,75.152
0.0,47.532,40.0,60.0,40.0,1377.76,269.908,1755.827,1846.803,26.4,54.894,72.493,71.99,72.493,52.407,1.498,2.985,0.319,78.07,62.456,75.049
0.0,47.499,40.0,60.0,40.0,1378.47,269.664,1757.534,1847.349,26.4,54.872,72.488,71.99,72.491,52.387,1.496,2.986,0.319,78.07,62.456,74.718
0.0,47.454,40.0,60.0,40.0,1379.0,269.482,1758.812,1847.754,26.4,54.857,72.485,71.99,72.487,52.373,1.494,2.986,0.318,78.07,62.456,74.569
0.0,47.399,40.0,60.0,40.0,1379.25,269.398,1759.409,1847.947,26.4,54.882,72.487,71.99,72.486,52.398,1.493,2.986,0.318,78.07,62.456,74.796
0.0,47.365,40.0,60.0,40.0,1379.23,269.407,1759.356,1847.93,26.4,54.876,72.491,71.99,72.489,52.396,1.493,2.986,0.318,78.07,62.456,75.101
0.0,47.34,40.0,60.0,40.0,1379.01,269.485,1758.824,1847.754,26.4,54.873,72.488,71.99,72.489,52.389,1.494,2.986,0.318,78.07,62.456,74.822
0.0,47.299,40.0,60.0,40.0,1378.61,269.624,1757.876,1847.437,26.4,54.877,72.488,71.99,72.488,52.393,1.495,2.986,0.319,78.07,62.456,74.848
0.0,47.26,40.0,60.0,40.0,1378.07,269.814,1756.566,1847.014,26.4,54.856,72.486,71.989,72.487,52.375,1.497,2.985,0.319,78.07,62.456,74.744
0.0,47.224,40.0,60.0,40.0,1377.27,270.09,1754.637,1846.398,26.4,54.879,72.485,71.988,72.486,52.393,1.5,2.985,0.319,78.07,62.456,74.705
0.0,47.195,40.0,60.0,40.0,1376.19,270.457,1752.052,1845.589,26.4,54.893,72.487,71.987,72.486,52.407,1.503,2.984,0.32,78.07,62.456,74.893
0.0,47.175,40.0,60.0,40.0,1374.97,270.874,1749.106,1844.656,26.4,54.89,72.488,71.986,72.487,52.4,1.507,2.983,0.32,78.07,62.456,74.874
0.0,47.15,40.0,60.0,40.0,1373.72,271.303,1746.068,1843.688,26.4,54.905,72.491,71.986,72.489,52.414,1.511,2.982,0.321,78.07,62.456,75.075
0.0,47.124,40.0,60.0,40.0,1372.52,271.716,1743.157,1842.755,26.4,54.914,72.493,71.986,72.492,52.42,1.515,2.982,0.322,78.07,62.456,75.075
0.0,47.12,40.0,60.0,40.0,1371.44,272.088,1740.541,1841.928,26.4,54.91,72.493,71.987,72.493,52.415,1.519,2.981,0.322,78.07,62.456,74.971
0.0,47.099,40.0,60.0,40.0,1370.53,272.405,1738.312,1841.206,26.4,54.953,72.495,71.988,72.494,52.455,1.522,2.98,0.323,78.07,62.456,75.036
0.0,47.101,40.0,60.0,40.0,1369.81,272.678,1736.573,1840.59,26.4,54.943,72.498,71.989,72.496,52.445,1.524,2.98,0.323,78.07,62.456,75.101
0.0,47.099,40.0,60.0,40.0,1369.36,272.858,1735.464,1840.186,26.4,54.954,72.502,71.99,72.5,52.455,1.525,2.979,0.324,78.07,62.456,75.276
0.0,47.09,40.0,60.0,40.0,1369.19,272.932,1735.045,1840.027,26.4,54.957,72.503,71.991,72.502,52.458,1.526,2.979,0.324,78.07,62.456,75.172
0.0,47.089,40.0,60.0,40.0,1369.25,272.916,1735.2,1840.062,26.4,54.993,72.506,71.993,72.504,52.494,1.526,2.979,0.324,78.07,62.456,75.327
0.0,47.112,40.0,60.0,40.0,1369.54,272.814,1735.904,1840.291,26.4,54.975,72.509,71.994,72.507,52.476,1.525,2.98,0.324,78.07,62.456,75.379
0.0,47.105,40.0,60.0,40.0,1370.03,272.638,1737.088,1840.678,26.4,54.996,72.505,71.995,72.506,52.497,1.523,2.98,0.323,78.07,62.456,75.049
0.0,47.105,40.0,60.0,40.0,1370.59,272.428,1738.468,1841.154,26.4,54.993,72.503,71.996,72.504,52.494,1.521,2.98,0.323,78.07,62.456,74.971
0.0,47.114,40.0,60.0,40.0,1371.13,272.223,1739.786,1841.611,26.4,55.009,72.503,71.996,72.503,52.512,1.52,2.981,0.323,78.07,62.456,74.997
0.0,47.134,40.0,60.0,40.0,1371.62,272.035,1740.962,1842.051,26.4,55.028,72.506,71.997,72.505,52.532,1.518,2.981,0.322,78.07,62.456,75.237
0.0,47.159,40.0,60.0,40.0,1372.06,271.873,1742.041,1842.403,26.4,55.063,72.51,71.997,72.508,52.567,1.517,2.981,0.322,78.07,62.456,75.438
0.0,47.195,40.0,60.0,40.0,1372.5,271.724,1743.116,1842.738,26.4,55.044,72.51,71.998,72.51,52.552,1.515,2.982,0.322,78.07,62.456,75.438
0.0,47.214,40.0,60.0,40.0,1372.93,271.581,1744.155,1843.072,26.4,55.053,72.51,71.998,72.51,52.555,1.514,2.982,0.322,78.07,62.456,75.438
0.0,47.234,40.0,60.0,40.0,1373.29,271.461,1745.033,1843.336,26.4,55.092,72.509,71.998,72.51,52.598,1.513,2.982,0.321,78.07,62.456,75.405
0.0,47.277,40.0,60.0,40.0,1373.59,271.364,1745.751,1843.547,26.4,55.085,72.513,71.999,72.511,52.593,1.512,2.982,0.321,78.07,62.456,75.652
0.0,47.317,40.0,60.0,40.0,1373.86,271.276,1746.4,1843.741,26.4,55.091,72.519,71.999,72.515,52.598,1.511,2.983,0.321,78.07,62.456,76.079
0.0,47.341,40.0,60.0,40.0,1374.15,271.178,1747.112,1843.97,26.4,55.098,72.525,71.999,72.521,52.606,1.51,2.983,0.321,78.07,62.456,76.423
0.0,47.382,40.0,60.0,40.0,1374.5,271.06,1747.955,1844.234,26.4,55.099,72.521,72.0,72.522,52.608,1.509,2.983,0.321,78.07,62.456,76.053
0.0,47.415,40.0,60.0,40.0,1374.84,270.943,1748.785,1844.498,26.4,55.116,72.514,72.0,72.518,52.625,1.507,2.983,0.321,78.07,62.456,75.69
0.0,47.452,40.0,60.0,40.0,1375.09,270.858,1749.387,1844.691,26.4,55.083,72.516,71.999,72.516,52.593,1.507,2.983,0.32,78.07,62.456,75.904
0.0,47.46,40.0,60.0,40.0,1375.22,270.815,1749.692,1844.779,26.4,55.099,72.516,71.999,72.516,52.608,1.506,2.983,0.32,78.07,62.456,75.865
0.0,47.49,40.0,60.0,40.0,1375.2,270.822,1749.658,1844.762,26.4,55.09,72.515,71.998,72.515,52.6,1.506,2.983,0.32,78.07,62.456,75.827
0.0,47.51,40.0,60.0,40.0,1375.04,270.88,1749.268,1844.638,26.4,55.066,72.512,71.998,72.514,52.576,1.507,2.983,0.32,78.07,62.456,75.729
0.0,47.522,40.0,60.0,40.0,1374.7,271.001,1748.446,1844.374,26.4,55.081,72.51,71.997,72.512,52.591,1.508,2.983,0.321,78.07,62.456,75.639
0.0,47.543,40.0,60.0,40.0,1374.18,271.187,1747.178,1843.952,26.4,55.07,72.51,71.996,72.51,52.578,1.51,2.983,0.321,78.07,62.456,75.69
0.0,47.563,40.0,60.0,40.0,1373.51,271.425,1745.559,1843.406,26.4,55.086,72.512,71.995,72.511,52.594,1.512,2.982,0.321,78.07,62.456,75.852
0.0,47.594,40.0,60.0,40.0,1372.77,271.691,1743.757,1842.826,26.4,55.07,72.514,71.994,72.513,52.577,1.514,2.982,0.322,78.07,62.456,75.943
0.0,47.606,40.0,60.0,40.0,1372.01,271.963,1741.914,1842.21,26.4,55.07,72.518,71.994,72.516,52.576,1.517,2.981,0.322,78.07,62.456,76.183
0.0,47.624,40.0,60.0,40.0,1371.28,272.228,1740.133,1841.611,26.4,55.063,72.514,71.994,72.516,52.567,1.519,2.981,0.323,78.07,62.456,75.852
0.0,47.638,40.0,60.0,40.0,1370.54,272.496,1738.34,1841.013,26.4,55.069,72.511,71.993,72.513,52.574,1.521,2.98,0.323,78.07,62.456,75.677
0.0,47.676,40.0,60.0,40.0,1369.78,272.773,1736.485,1840.379,26.4,55.063,72.513,71.993,72.512,52.565,1.524,2.98,0.323,78.07,62.456,75.814
0.0,47.681,40.0,60.0,40.0,1369.04,273.045,1734.675,1839.763,26.4,55.07,72.512,71.992,72.512,52.57,1.526,2.979,0.324,78.07,62.456,75.703
0.0,47.687,40.0,60.0,40.0,1368.3,273.316,1732.884,1839.147,26.4,55.055,72.513,71.992,72.513,52.554,1.529,2.979,0.324,78.07,62.456,75.762
0.0,47.705,40.0,60.0,40.0,1367.59,273.581,1731.134,1838.549,26.4,55.052,72.51,71.992,72.511,52.55,1.531,2.978,0.325,78.07,62.456,75.509
0.0,47.721,40.0,60.0,40.0,1366.87,273.848,1729.374,1837.95,26.4,55.083,72.511,71.991,72.51,52.58,1.533,2.978,0.325,78.07,62.456,75.639
0.0,47.762,40.0,60.0,40.0,1366.19,274.104,1727.692,1837.352,26.4,55.054,72.515,71.991,72.513,52.549,1.536,2.977,0.326,78.07,62.456,75.827
0.0,47.767,40.0,60.0,40.0,1365.58,274.33,1726.213,1836.842,26.4,55.073,72.516,71.991,72.515,52.568,1.537,2.977,0.326,78.07,62.456,75.852
0.0,47.786,40.0,60.0,40.0,1365.08,274.521,1724.965,1836.402,26.4,55.068,72.516,71.991,72.516,52.561,1.539,2.976,0.326,78.07,62.456,75.814
0.0,47.806,40.0,60.0,40.0,1364.64,274.685,1723.906,1836.032,26.4,55.043,72.517,71.992,72.517,52.536,1.541,2.976,0.327,78.07,62.456,75.852
0.0,47.809,40.0,60.0,40.0,1364.28,274.825,1723.005,1835.715,26.4,55.076,72.521,71.992,72.519,52.568,1.542,2.976,0.327,78.07,62.456,76.079
0.0,47.84,40.0,60.0,40.0,1364.02,274.927,1722.357,1835.486,26.4,55.04,72.524,71.992,72.522,52.531,1.543,2.976,0.327,78.07,62.456,76.248
0.0,47.824,40.0,60.0,40.0,1363.86,274.99,1721.968,1835.346,26.4,55.028,72.524,71.992,72.524,52.514,1.543,2.976,0.327,78.07,62.456,76.235
0.0,47.797,40.0,60.0,40.0,1363.72,275.044,1721.634,1835.222,26.4,55.004,72.526,71.992,72.525,52.497,1.543,2.975,0.327,78.07,62.456,76.326
0.0,47.805,40.0,60.0,40.0,1363.55,275.111,1721.213,1835.064,26.4,55.004,72.527,71.992,72.526,52.491,1.544,2.975,0.327,78.07,62.456,76.397
0.0,47.792,40.0,60.0,40.0,1363.34,275.192,1720.704,1834.87,26.4,55.004,72.526,71.991,72.526,52.494,1.545,2.975,0.327,78.07,62.456,76.313
0.0,47.787,40.0,60.0,40.0,1363.07,275.298,1720.027,1834.642,26.4,54.973,72.523,71.991,72.525,52.463,1.546,2.975,0.327,78.07,62.456,76.144
0.0,47.757,40.0,60.0,40.0,1362.67,275.451,1719.034,1834.29,26.4,54.969,72.52,71.99,72.522,52.458,1.547,2.975,0.328,78.07,62.456,75.995
0.0,47.742,40.0,60.0,40.0,1362.09,275.666,1717.621,1833.797,26.4,54.964,72.52,71.989,72.52,52.453,1.549,2.974,0.328,78.07,62.456,76.021
0.0,47.729,40.0,60.0,40.0,1361.37,275.939,1715.835,1833.163,26.4,54.961,72.521,71.988,72.521,52.448,1.551,2.974,0.329,78.07,62.456,76.144
0.0,47.702,40.0,60.0,40.0,1359.24,275.908,1713.561,1831.896,26.4,54.953,72.522,71.988,72.522,52.442,1.552,2.971,0.329,78.042,62.434,76.17
0.0,47.675,40.0,60.0,40.0,1356.83,275.697,1711.637,1830.576,26.4,54.945,72.522,71.99,72.522,52.433,1.552,2.968,0.329,78.005,62.404,75.995
0.0,47.663,40.0,60.0,40.0,1353.74,275.684,1708.208,1828.71,26.4,54.941,72.491,71.956,72.51,52.43,1.553,2.964,0.329,77.965,62.372,76.144
0.0,47.618,40.0,60.0,40.0,1325.45,274.852,1679.408,1811.744,26.4,54.862,72.421,71.883,72.462,52.357,1.562,2.928,0.331,77.573,62.059,76.079
0.0,47.472,40.0,60.0,40.0,1260.16,271.813,1616.338,1771.0,26.4,54.757,72.364,71.819,72.404,52.275,1.568,2.841,0.335,76.597,61.278,76.053
0.0,47.29,40.0,60.0,40.0,1173.86,267.065,1530.577,1713.745,26.4,54.655,72.32,71.761,72.354,52.209,1.569,2.721,0.34,75.236,60.189,76.209
0.0,47.085,40.0,60.0,40.0,1081.7,262.239,1431.281,1646.026,26.4,54.58,72.296,71.714,72.318,52.171,1.568,2.588,0.348,73.727,58.981,76.688
0.0,46.864,40.0,60.0,40.0,991.852,257.931,1325.254,1571.442,26.4,54.484,72.288,71.678,72.299,52.104,1.565,2.451,0.358,72.21,57.768,77.019
0.0,46.634,40.0,60.0,40.0,909.409,253.709,1219.58,1495.938,26.4,54.451,72.288,71.654,72.291,52.085,1.56,2.323,0.37,70.795,56.636,76.98
0.0,47.467,40.0,60.0,40.0,836.34,249.197,1120.888,1424.539,26.4,52.588,72.301,71.644,72.294,50.225,1.555,2.208,0.382,69.537,55.63,76.857
0.0,47.086,40.0,60.0,40.0,772.82,244.493,1033.342,1360.293,26.4,55.954,72.32,71.642,72.304,53.586,1.551,2.11,0.392,68.462,54.769,76.701
0.0,45.291,40.0,60.0,40.0,716.89,239.748,960.62,1305.908,26.4,55.712,72.347,71.646,72.322,53.343,1.546,2.031,0.401,67.574,54.059,76.792
0.0,47.063,40.0,60.0,40.0,655.173,235.271,904.772,1263.122,26.4,51.803,72.385,71.66,72.348,49.484,1.542,1.971,0.406,66.867,53.494,76.993
0.0,46.387,40.0,60.0,40.0,622.808,232.286,874.919,1239.528,26.4,57.176,72.412,71.678,72.377,54.904,1.537,1.938,0.409,66.454,53.163,76.941
0.0,44.859,40.0,60.0,40.0,604.906,230.585,857.984,1225.974,26.4,54.42,72.433,71.699,72.404,52.177,1.535,1.919,0.41,66.223,52.978,76.779
0.0,47.155,40.0,60.0,40.0,592.748,229.477,846.189,1216.48,26.4,55.289,72.455,71.724,72.426,53.064,1.534,1.907,0.412,66.071,52.857,76.591
0.0,44.368,40.0,60.0,40.0,589.62,228.978,843.536,1213.677,26.4,55.247,72.481,71.747,72.449,53.03,1.532,1.903,0.412,66.012,52.809,76.727
0.0,47.509,40.0,60.0,40.0,593.217,228.837,847.95,1215.901,26.4,53.431,72.508,71.774,72.475,51.216,1.528,1.904,0.411,66.013,52.81,76.753
0.0,45.609,40.0,60.0,40.0,608.447,228.043,866.626,1226.776,26.4,56.462,72.521,71.795,72.497,54.241,1.515,1.911,0.406,66.013,52.81,76.792
0.0,45.701,40.0,60.0,40.0,631.865,226.687,895.008,1243.331,26.4,54.987,72.534,71.817,72.515,52.756,1.495,1.922,0.398,66.013,52.81,76.967
0.0,47.705,40.0,60.0,40.0,661.945,224.739,930.876,1264.053,26.4,53.237,72.535,71.837,72.527,50.991,1.469,1.936,0.388,66.013,52.81,76.928
0.0,45.884,40.0,60.0,40.0,682.088,222.497,967.507,1284.855,26.4,57.014,72.528,71.849,72.529,54.771,1.443,1.95,0.378,66.013,52.81,76.941
0.0,45.529,40.0,60.0,40.0,694.921,220.146,1002.271,1304.243,26.4,53.63,72.524,71.858,72.528,51.419,1.419,1.964,0.368,66.013,52.81,77.213
0.0,47.186,40.0,60.0,40.0,705.171,217.964,1032.087,1320.598,26.4,55.737,72.524,71.865,72.525,53.559,1.398,1.977,0.36,66.013,52.81,77.531
0.0,44.46,40.0,60.0,40.0,713.397,215.999,1057.362,1334.26,26.4,56.159,72.51,71.864,72.521,54.01,1.379,1.987,0.353,66.013,52.81,77.544
0.0,47.87,40.0,60.0,40.0,719.195,214.494,1075.888,1344.161,26.4,51.314,72.492,71.866,72.508,49.188,1.366,1.995,0.348,66.013,52.81,77.116
0.0,45.593,40.0,60.0,40.0,722.846,213.491,1087.849,1350.522,26.4,57.501,72.482,71.86,72.493,55.39,1.357,2.0,0.345,66.013,52.81,77.265
0.0,45.324,40.0,60.0,40.0,724.629,212.982,1093.768,1353.681,26.4,53.548,72.48,71.856,72.486,51.446,1.353,2.002,0.343,66.013,52.81,77.499
0.0,47.136,40.0,60.0,40.0,724.38,213.042,1092.939,1353.312,26.4,55.727,72.474,71.854,72.479,53.628,1.354,2.002,0.344,66.013,52.81,77.317
0.0,44.202,40.0,60.0,40.0,722.913,213.443,1088.069,1350.819,26.4,56.066,72.467,71.845,72.473,53.956,1.357,2.0,0.345,66.013,52.81,77.395
0.0,47.633,40.0,60.0,40.0,719.941,214.248,1078.315,1345.738,26.4,51.452,72.472,71.844,72.471,49.341,1.364,1.996,0.347,66.013,52.81,77.447
0.0,46.268,40.0,60.0,40.0,716.284,215.207,1066.516,1339.529,26.4,57.766,72.485,71.843,72.475,55.644,1.373,1.991,0.351,66.013,52.81,77.849
0.0,44.78,40.0,60.0,40.0,712.393,216.187,1054.215,1332.994,26.4,55.821,72.498,71.841,72.486,53.686,1.382,1.986,0.354,66.013,52.81,78.153
0.0,47.41,40.0,60.0,40.0,708.322,217.167,1041.63,1326.246,26.4,51.527,72.514,71.845,72.499,49.378,1.391,1.981,0.357,66.013,52.81,78.361
0.0,46.222,40.0,60.0,40.0,704.488,218.049,1030.042,1319.984,26.4,57.431,72.523,71.847,72.511,55.27,1.399,1.976,0.361,66.013,52.81,78.361
0.0,44.697,40.0,60.0,40.0,701.207,218.772,1020.335,1314.701,26.4,55.67,72.519,71.849,72.518,53.498,1.406,1.972,0.363,66.013,52.81,77.862
0.0,47.185,40.0,60.0,40.0,698.248,219.4,1011.747,1309.994,26.4,51.77,72.515,71.854,72.517,49.587,1.412,1.968,0.366,66.013,52.81,77.382
0.0,46.103,40.0,60.0,40.0,695.785,219.905,1004.712,1306.117,26.4,57.218,72.522,71.858,72.517,55.028,1.417,1.965,0.367,66.013,52.81,77.395
0.0,44.717,40.0,60.0,40.0,693.986,220.266,999.643,1303.306,26.4,55.608,72.526,71.861,72.522,53.411,1.421,1.963,0.369,66.013,52.81,77.304
0.0,47.733,40.0,60.0,40.0,692.662,220.526,995.949,1301.245,26.4,52.184,72.532,71.869,72.526,49.982,1.424,1.962,0.37,66.013,52.81,77.142
0.0,44.928,40.0,60.0,40.0,692.003,220.655,994.118,1300.216,26.4,56.61,72.532,71.87,72.529,54.406,1.425,1.961,0.37,66.013,52.81,77.064
0.0,46.187,40.0,60.0,40.0,691.667,220.722,993.191,1299.686,26.4,53.006,72.544,71.877,72.535,50.8,1.426,1.961,0.371,66.013,52.81,77.291
0.0,46.405,40.0,60.0,40.0,691.707,220.716,993.3,1299.734,26.4,57.449,72.552,71.883,72.542,55.243,1.425,1.961,0.371,66.013,52.81,77.33
0.0,44.339,40.0,60.0,40.0,692.44,220.576,995.329,1300.846,26.4,55.519,72.551,71.886,72.549,53.315,1.424,1.962,0.37,66.013,52.81,77.226
