HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.539,40.0,60.0,40.0,693.23,220.424,997.529,1302.057,26.4,52.74,72.563,71.893,72.553,50.537,1.422,1.963,0.369,66.013,52.81,77.447
0.0,45.205,40.0,60.0,40.0,694.42,220.19,1000.861,1303.896,26.4,56.817,72.564,71.896,72.559,54.618,1.42,1.964,0.369,66.013,52.81,77.486
0.0,46.154,40.0,60.0,40.0,695.821,219.911,1004.814,1306.077,26.4,52.876,72.583,71.901,72.569,50.681,1.417,1.966,0.367,66.013,52.81,78.082
0.0,46.506,40.0,60.0,40.0,697.227,219.624,1008.818,1308.287,26.4,57.685,72.593,71.907,72.58,55.494,1.414,1.967,0.366,66.013,52.81,78.296
0.0,44.348,40.0,60.0,40.0,699.005,219.253,1013.927,1311.103,26.4,55.696,72.589,71.909,72.588,53.51,1.411,1.969,0.365,66.013,52.81,78.153
0.0,47.787,40.0,60.0,40.0,700.511,218.932,1018.301,1313.513,26.4,52.481,72.594,71.915,72.59,50.3,1.408,1.971,0.364,66.013,52.81,78.205
0.0,45.226,40.0,60.0,40.0,702.03,218.601,1022.754,1315.963,26.4,56.944,72.588,71.915,72.59,54.768,1.405,1.973,0.363,66.013,52.81,78.056
0.0,46.233,40.0,60.0,40.0,703.328,218.313,1026.589,1318.071,26.4,52.834,72.589,71.919,72.59,50.662,1.402,1.974,0.361,66.013,52.81,78.043
0.0,46.609,40.0,60.0,40.0,704.163,218.124,1029.072,1319.44,26.4,57.799,72.592,71.921,72.589,55.63,1.4,1.975,0.361,66.013,52.81,78.14
0.0,44.35,40.0,60.0,40.0,704.961,217.942,1031.459,1320.755,26.4,55.744,72.594,71.92,72.592,53.578,1.398,1.976,0.36,66.013,52.81,78.309
0.0,47.942,40.0,60.0,40.0,705.214,217.882,1032.217,1321.186,26.4,52.312,72.599,71.925,72.595,50.147,1.398,1.977,0.36,66.013,52.81,78.335
0.0,45.232,40.0,60.0,40.0,705.346,217.849,1032.613,1321.419,26.4,56.994,72.595,71.923,72.596,54.83,1.398,1.977,0.36,66.013,52.81,78.257
0.0,46.295,40.0,60.0,40.0,705.217,217.877,1032.226,1321.223,26.4,52.737,72.593,71.925,72.596,50.573,1.398,1.977,0.36,66.013,52.81,78.101
0.0,46.61,40.0,60.0,40.0,704.66,218.001,1030.557,1320.333,26.4,58.001,72.596,71.927,72.594,55.836,1.399,1.976,0.36,66.013,52.81,78.127
0.0,44.377,40.0,60.0,40.0,704.16,218.111,1029.065,1319.534,26.4,55.679,72.594,71.926,72.595,53.512,1.4,1.975,0.361,66.013,52.81,78.088
0.0,47.995,40.0,60.0,40.0,703.233,218.317,1026.309,1318.045,26.4,52.341,72.599,71.93,72.596,50.171,1.402,1.974,0.361,66.013,52.81,78.03
0.0,45.237,40.0,60.0,40.0,702.353,218.51,1023.704,1316.633,26.4,56.967,72.594,71.928,72.596,54.795,1.404,1.973,0.362,66.013,52.81,77.874
0.0,46.324,40.0,60.0,40.0,701.284,218.742,1020.561,1314.921,26.4,52.715,72.594,71.928,72.595,50.539,1.406,1.972,0.363,66.013,52.81,77.823
0.0,46.62,40.0,60.0,40.0,700.427,218.926,1018.056,1313.555,26.4,57.923,72.632,71.963,72.603,55.744,1.408,1.971,0.364,66.013,52.81,77.978
0.0,44.444,40.0,60.0,40.0,707.15,217.428,1038.059,1324.414,26.4,55.791,72.704,72.035,72.646,53.623,1.394,1.979,0.358,66.013,52.81,78.27
0.0,47.475,40.0,60.0,40.0,722.379,213.561,1086.307,1350.08,26.4,52.102,72.746,72.104,72.699,49.974,1.359,1.999,0.345,66.013,52.81,78.004
0.0,45.936,40.0,60.0,40.0,742.25,207.523,1154.822,1385.157,26.4,58.141,72.762,72.161,72.735,56.076,1.307,2.027,0.327,66.013,52.81,77.674
0.0,44.964,40.0,60.0,40.0,775.536,202.54,1241.265,1432.223,26.4,55.868,72.771,72.207,72.757,53.87,1.258,2.078,0.309,66.341,53.073,77.648
0.0,48.394,40.0,60.0,40.0,838.074,205.828,1330.956,1493.195,26.4,51.589,72.799,72.249,72.778,49.598,1.256,2.18,0.301,67.57,54.056,78.127
0.0,46.796,40.0,60.0,40.0,906.703,210.197,1418.375,1552.318,26.4,57.268,72.814,72.278,72.798,55.255,1.258,2.288,0.296,68.906,55.125,78.309
0.0,45.728,40.0,60.0,40.0,977.504,215.289,1499.369,1606.947,26.4,58.429,72.823,72.294,72.813,56.38,1.261,2.395,0.292,70.25,56.2,78.536
0.0,46.525,40.0,60.0,40.0,1043.11,220.206,1568.412,1653.446,26.4,54.795,72.824,72.304,72.823,52.705,1.265,2.491,0.291,71.455,57.164,78.432
0.0,49.54,40.0,60.0,40.0,1105.79,225.517,1629.628,1693.667,26.4,51.6,72.826,72.313,72.826,49.469,1.268,2.579,0.291,72.572,58.058,78.296
0.0,47.362,40.0,60.0,40.0,1158.93,230.736,1676.703,1725.182,26.4,57.652,72.825,72.311,72.823,55.479,1.274,2.652,0.292,73.512,58.81,78.484
0.0,45.795,40.0,60.0,40.0,1197.04,234.664,1708.564,1746.798,26.4,58.122,72.81,72.298,72.817,55.915,1.279,2.705,0.293,74.176,59.341,78.309
0.0,47.308,40.0,60.0,40.0,1225.85,236.725,1734.631,1763.749,26.4,53.175,72.798,72.29,72.808,50.946,1.278,2.742,0.293,74.644,59.715,78.03
0.0,49.946,40.0,60.0,40.0,1258.03,239.126,1760.37,1783.214,26.4,51.953,72.792,72.29,72.798,49.698,1.282,2.785,0.293,75.185,60.148,77.751
0.0,47.877,40.0,60.0,40.0,1275.94,240.173,1773.165,1795.094,26.4,57.86,72.786,72.286,72.787,55.586,1.287,2.809,0.292,75.495,60.396,77.777
0.0,46.058,40.0,60.0,40.0,1281.52,239.814,1776.526,1800.638,26.4,58.311,72.778,72.273,72.782,56.028,1.289,2.817,0.291,75.598,60.478,78.283
0.0,47.668,40.0,60.0,40.0,1279.49,239.329,1771.898,1801.606,26.4,52.82,72.775,72.269,72.781,50.534,1.296,2.816,0.29,75.594,60.476,78.361
0.0,48.948,40.0,60.0,40.0,1274.8,239.776,1760.422,1800.568,26.4,52.662,72.773,72.266,72.776,50.37,1.312,2.813,0.291,75.594,60.476,78.335
0.0,48.46,40.0,60.0,40.0,1267.92,241.043,1743.44,1797.629,26.4,55.089,72.777,72.265,72.774,52.789,1.335,2.809,0.293,75.594,60.476,78.548
0.0,46.335,40.0,60.0,40.0,1260.26,243.203,1724.258,1792.578,26.4,58.828,72.777,72.257,72.775,56.518,1.361,2.805,0.296,75.594,60.476,78.691
0.0,47.018,40.0,60.0,40.0,1252.02,245.965,1703.305,1786.013,26.4,53.725,72.776,72.252,72.778,51.402,1.388,2.8,0.301,75.594,60.476,78.471
0.0,48.969,40.0,60.0,40.0,1244.98,248.648,1685.144,1779.571,26.4,52.433,72.782,72.254,72.781,50.097,1.411,2.795,0.305,75.594,60.476,78.244
0.0,48.326,40.0,60.0,40.0,1234.62,252.609,1657.994,1769.856,26.4,55.271,72.789,72.253,72.783,52.92,1.446,2.787,0.311,75.594,60.476,78.179
0.0,46.313,40.0,60.0,40.0,1226.49,255.809,1636.365,1761.848,26.4,58.455,72.794,72.248,72.789,56.087,1.472,2.781,0.317,75.594,60.476,78.231
0.0,47.108,40.0,60.0,40.0,1220.93,258.044,1621.381,1756.172,26.4,53.65,72.8,72.246,72.797,51.269,1.49,2.776,0.321,75.594,60.476,78.283
0.0,48.896,40.0,60.0,40.0,1217.69,259.361,1612.598,1752.789,26.4,52.727,72.812,72.251,72.806,50.337,1.501,2.773,0.323,75.594,60.476,78.445
0.0,48.334,40.0,60.0,40.0,1216.79,259.728,1610.162,1751.844,26.4,55.318,72.819,72.253,72.812,52.924,1.504,2.772,0.324,75.594,60.476,78.548
0.0,46.485,40.0,60.0,40.0,1218.07,259.207,1613.631,1753.185,26.4,56.794,72.811,72.248,72.813,54.402,1.5,2.774,0.323,75.594,60.476,78.361
0.0,47.507,40.0,60.0,40.0,1220.67,258.15,1620.694,1755.901,26.4,53.853,72.807,72.247,72.811,51.464,1.491,2.776,0.321,75.594,60.476,78.348
0.0,47.498,40.0,60.0,40.0,1224.03,256.797,1629.756,1759.351,26.4,54.945,72.796,72.244,72.803,52.563,1.48,2.779,0.319,75.594,60.476,78.14
0.0,47.197,40.0,60.0,40.0,1227.99,255.217,1640.383,1763.344,26.4,55.045,72.791,72.239,72.795,52.67,1.467,2.782,0.316,75.594,60.476,78.406
0.0,47.434,40.0,60.0,40.0,1232.21,253.556,1651.612,1767.498,26.4,54.9,72.782,72.235,72.788,52.533,1.454,2.785,0.313,75.594,60.476,78.348
0.0,47.44,40.0,60.0,40.0,1236.6,251.848,1663.232,1771.739,26.4,55.035,72.77,72.23,72.778,52.677,1.439,2.789,0.31,75.594,60.476,78.218
0.0,47.488,40.0,60.0,40.0,1240.71,250.271,1674.013,1775.611,26.4,55.048,72.761,72.224,72.768,52.697,1.426,2.792,0.308,75.594,60.476,78.296
0.0,47.562,40.0,60.0,40.0,1244.61,248.798,1684.169,1779.202,26.4,55.133,72.752,72.218,72.758,52.789,1.413,2.795,0.305,75.594,60.476,78.348
0.0,47.659,40.0,60.0,40.0,1248.06,247.511,1693.108,1782.317,26.4,55.115,72.741,72.211,72.748,52.777,1.401,2.797,0.303,75.594,60.476,78.322
0.0,47.704,40.0,60.0,40.0,1250.89,246.467,1700.398,1784.816,26.4,55.158,72.733,72.204,72.739,52.825,1.392,2.799,0.301,75.594,60.476,78.419
0.0,47.774,40.0,60.0,40.0,1253.17,245.636,1706.232,1786.805,26.4,55.148,72.725,72.197,72.731,52.818,1.384,2.8,0.3,75.594,60.476,78.561
0.0,47.827,40.0,60.0,40.0,1254.81,245.041,1710.43,1788.23,26.4,55.183,72.717,72.189,72.722,52.851,1.379,2.801,0.299,75.594,60.476,78.587
0.0,47.895,40.0,60.0,40.0,1255.81,244.682,1712.964,1789.075,26.4,55.168,72.711,72.184,72.715,52.842,1.375,2.802,0.298,75.594,60.476,78.672
0.0,47.946,40.0,60.0,40.0,1256.2,244.543,1713.951,1789.41,26.4,55.176,72.703,72.175,72.708,52.853,1.374,2.802,0.298,75.594,60.476,78.769
0.0,47.996,40.0,60.0,40.0,1256.04,244.599,1713.547,1789.269,26.4,55.175,72.694,72.168,72.7,52.852,1.375,2.802,0.298,75.594,60.476,78.613
0.0,48.05,40.0,60.0,40.0,1255.5,244.791,1712.193,1788.811,26.4,55.188,72.689,72.161,72.693,52.865,1.376,2.802,0.299,75.594,60.476,78.704
0.0,48.098,40.0,60.0,40.0,1254.48,245.161,1709.574,1787.931,26.4,55.155,72.687,72.155,72.689,52.831,1.38,2.801,0.299,75.594,60.476,78.937
0.0,48.132,40.0,60.0,40.0,1253.27,245.6,1706.484,1786.893,26.4,55.173,72.673,72.148,72.681,52.846,1.384,2.8,0.3,75.594,60.476,78.296
0.0,48.201,40.0,60.0,40.0,1251.77,246.143,1702.659,1785.59,26.4,55.194,72.666,72.142,72.672,52.859,1.389,2.799,0.301,75.594,60.476,78.231
0.0,48.264,40.0,60.0,40.0,1250.22,246.712,1698.671,1784.235,26.4,55.194,72.667,72.137,72.668,52.864,1.394,2.798,0.302,75.594,60.476,78.536
0.0,48.319,40.0,60.0,40.0,1248.69,247.276,1694.732,1782.88,26.4,55.178,72.666,72.133,72.667,52.844,1.399,2.797,0.303,75.594,60.476,78.659
0.0,48.364,40.0,60.0,40.0,1247.19,247.828,1690.869,1781.542,26.4,55.183,72.664,72.128,72.665,52.847,1.404,2.796,0.304,75.594,60.476,78.646
0.0,48.422,40.0,60.0,40.0,1246.0,248.271,1687.789,1780.469,26.4,55.197,72.662,72.125,72.663,52.859,1.408,2.796,0.304,75.594,60.476,78.672
0.0,48.496,40.0,60.0,40.0,1245.09,248.61,1685.438,1779.659,26.4,55.204,72.661,72.121,72.662,52.868,1.411,2.795,0.305,75.594,60.476,78.795
0.0,48.565,40.0,60.0,40.0,1244.47,248.843,1683.82,1779.096,26.4,55.202,72.662,72.118,72.662,52.859,1.413,2.794,0.305,75.594,60.476,78.957
0.0,48.62,40.0,60.0,40.0,1244.2,248.946,1683.107,1778.85,26.4,55.209,72.655,72.115,72.659,52.867,1.414,2.794,0.305,75.594,60.476,78.646
0.0,48.682,40.0,60.0,40.0,1244.15,248.964,1682.979,1778.797,26.4,55.19,72.65,72.112,72.653,52.848,1.414,2.794,0.305,75.594,60.476,78.574
0.0,48.73,40.0,60.0,40.0,1244.36,248.885,1683.523,1778.99,26.4,55.219,72.647,72.109,72.649,52.878,1.413,2.794,0.305,75.594,60.476,78.561
0.0,48.827,40.0,60.0,40.0,1244.64,248.78,1684.246,1779.237,26.4,55.264,72.649,72.106,72.648,52.923,1.413,2.795,0.305,75.594,60.476,78.957
0.0,48.927,40.0,60.0,40.0,1245.15,248.588,1685.58,1779.712,26.4,55.235,72.653,72.103,72.651,52.895,1.411,2.795,0.305,75.594,60.476,79.352
0.0,48.981,40.0,60.0,40.0,1245.81,248.34,1687.289,1780.31,26.4,55.226,72.649,72.101,72.651,52.887,1.409,2.795,0.304,75.594,60.476,79.242
0.0,49.038,40.0,60.0,40.0,1246.57,248.055,1689.262,1780.997,26.4,55.226,72.64,72.098,72.645,52.889,1.406,2.796,0.304,75.594,60.476,78.847
0.0,49.116,40.0,60.0,40.0,1247.39,247.752,1691.374,1781.736,26.4,55.237,72.633,72.094,72.638,52.9,1.403,2.796,0.303,75.594,60.476,78.782
0.0,49.188,40.0,60.0,40.0,1248.09,247.491,1693.196,1782.352,26.4,55.261,72.63,72.091,72.633,52.924,1.401,2.797,0.303,75.594,60.476,78.847
0.0,49.282,40.0,60.0,40.0,1248.64,247.288,1694.614,1782.845,26.4,55.242,72.629,72.087,72.63,52.908,1.399,2.797,0.303,75.594,60.476,79.009
0.0,49.339,40.0,60.0,40.0,1249.1,247.12,1695.786,1783.25,26.4,55.241,72.621,72.084,72.625,52.909,1.398,2.798,0.302,75.594,60.476,78.704
0.0,49.409,40.0,60.0,40.0,1249.42,246.999,1696.615,1783.549,26.4,55.209,72.62,72.08,72.621,52.876,1.397,2.798,0.302,75.594,60.476,78.996
0.0,49.362,40.0,60.0,40.0,1249.55,246.947,1696.948,1783.672,26.4,54.989,72.611,72.076,72.616,52.656,1.396,2.798,0.302,75.594,60.476,78.646
0.0,49.118,40.0,60.0,40.0,1249.31,247.03,1696.334,1783.461,26.4,54.78,72.602,72.069,72.607,52.447,1.397,2.798,0.302,75.594,60.476,78.523
0.0,48.864,40.0,60.0,40.0,1248.24,247.419,1693.576,1782.528,26.4,54.705,72.598,72.06,72.601,52.371,1.401,2.797,0.303,75.594,60.476,78.782
0.0,48.701,40.0,60.0,40.0,1246.34,248.12,1688.657,1780.838,26.4,54.671,72.592,72.052,72.596,52.334,1.407,2.796,0.304,75.594,60.476,78.808
0.0,48.572,40.0,60.0,40.0,1243.82,249.057,1682.129,1778.568,26.4,54.658,72.588,72.044,72.591,52.318,1.415,2.794,0.306,75.594,60.476,78.937
0.0,48.453,40.0,60.0,40.0,1240.76,250.211,1674.14,1775.752,26.4,54.622,72.587,72.037,72.588,52.276,1.425,2.792,0.308,75.594,60.476,79.112
0.0,48.292,40.0,60.0,40.0,1237.38,251.497,1665.291,1772.602,26.4,54.569,72.584,72.031,72.586,52.218,1.437,2.789,0.31,75.594,60.476,79.06
0.0,48.135,40.0,60.0,40.0,1233.88,252.846,1656.056,1769.275,26.4,54.576,72.581,72.025,72.583,52.218,1.448,2.787,0.312,75.594,60.476,79.035
0.0,48.023,40.0,60.0,40.0,1230.45,254.186,1646.932,1765.931,26.4,54.593,72.583,72.02,72.582,52.229,1.459,2.784,0.314,75.594,60.476,79.177
0.0,47.921,40.0,60.0,40.0,1227.31,255.422,1638.551,1762.834,26.4,54.614,72.584,72.017,72.584,52.248,1.47,2.781,0.316,75.594,60.476,79.229
0.0,47.829,40.0,60.0,40.0,1224.65,256.478,1631.413,1760.158,26.4,54.616,72.578,72.014,72.581,52.24,1.478,2.779,0.318,75.594,60.476,78.73
0.0,47.727,40.0,60.0,40.0,1222.51,257.332,1625.642,1757.988,26.4,54.65,72.577,72.012,72.578,52.269,1.485,2.777,0.319,75.594,60.476,78.717
0.0,47.658,40.0,60.0,40.0,1220.91,257.972,1621.321,1756.357,26.4,54.667,72.577,72.011,72.577,52.283,1.491,2.776,0.321,75.594,60.476,78.633
0.0,47.595,40.0,60.0,40.0,1219.88,258.381,1618.547,1755.31,26.4,54.713,72.577,72.011,72.577,52.327,1.494,2.775,0.321,75.594,60.476,78.6
0.0,47.538,40.0,60.0,40.0,1219.43,258.557,1617.333,1754.859,26.4,54.747,72.578,72.011,72.578,52.358,1.495,2.775,0.322,75.594,60.476,78.659
0.0,47.513,40.0,60.0,40.0,1219.54,258.508,1617.621,1754.984,26.4,54.771,72.579,72.011,72.579,52.383,1.495,2.775,0.321,75.594,60.476,78.672
0.0,47.472,40.0,60.0,40.0,1220.15,258.254,1619.279,1755.633,26.4,54.787,72.578,72.011,72.578,52.402,1.493,2.775,0.321,75.594,60.476,78.587
0.0,47.434,40.0,60.0,40.0,1221.16,257.84,1622.011,1756.693,26.4,54.828,72.578,72.012,72.578,52.442,1.49,2.776,0.32,75.594,60.476,78.672
0.0,47.416,40.0,60.0,40.0,1222.47,257.307,1625.548,1758.053,26.4,54.827,72.58,72.012,72.579,52.443,1.485,2.777,0.319,75.594,60.476,78.795
0.0,47.393,40.0,60.0,40.0,1223.99,256.692,1629.637,1759.616,26.4,54.899,72.583,72.013,72.581,52.518,1.481,2.779,0.318,75.594,60.476,79.112
0.0,47.403,40.0,60.0,40.0,1225.67,256.015,1634.155,1761.338,26.4,54.883,72.586,72.013,72.584,52.506,1.475,2.78,0.317,75.594,60.476,79.365
0.0,47.382,40.0,60.0,40.0,1227.45,255.302,1638.935,1763.133,26.4,54.911,72.585,72.014,72.585,52.537,1.469,2.781,0.316,75.594,60.476,79.378
0.0,47.367,40.0,60.0,40.0,1229.23,254.596,1643.676,1764.91,26.4,54.912,72.586,72.014,72.585,52.542,1.463,2.783,0.315,75.594,60.476,79.579
0.0,47.354,40.0,60.0,40.0,1230.9,253.935,1648.127,1766.565,26.4,54.931,72.582,72.013,72.584,52.558,1.458,2.784,0.314,75.594,60.476,79.417
0.0,47.336,40.0,60.0,40.0,1232.36,253.36,1652.006,1767.99,26.4,54.943,72.573,72.012,72.578,52.579,1.453,2.785,0.313,75.594,60.476,79.009
0.0,47.327,40.0,60.0,40.0,1233.48,252.919,1654.993,1769.082,26.4,54.928,72.571,72.011,72.573,52.572,1.449,2.786,0.312,75.594,60.476,79.177
0.0,47.319,40.0,60.0,40.0,1234.24,252.623,1656.998,1769.821,26.4,54.941,72.572,72.01,72.572,52.578,1.447,2.787,0.312,75.594,60.476,79.339
0.0,47.298,40.0,60.0,40.0,1234.67,252.456,1658.129,1770.243,26.4,54.944,72.575,72.008,72.573,52.583,1.446,2.787,0.311,75.594,60.476,79.696
0.0,47.279,40.0,60.0,40.0,1234.82,252.397,1658.524,1770.384,26.4,54.935,72.577,72.007,72.576,52.577,1.445,2.787,0.311,75.594,60.476,79.858
0.0,47.261,40.0,60.0,40.0,1234.74,252.426,1658.328,1770.314,26.4,54.953,72.577,72.006,72.576,52.594,1.445,2.787,0.311,75.594,60.476,79.922
0.0,47.258,40.0,60.0,40.0,1234.5,252.521,1657.681,1770.067,26.4,54.942,72.578,72.005,72.577,52.583,1.446,2.787,0.311,75.594,60.476,80.078
0.0,47.236,40.0,60.0,40.0,1234.15,252.658,1656.75,1769.733,26.4,54.933,72.58,72.004,72.579,52.574,1.447,2.787,0.312,75.594,60.476,80.175
0.0,47.212,40.0,60.0,40.0,1233.74,252.819,1655.662,1769.328,26.4,54.952,72.581,72.003,72.58,52.591,1.449,2.786,0.312,75.594,60.476,80.285
0.0,47.208,40.0,60.0,40.0,1233.31,252.986,1654.537,1768.923,26.4,54.948,72.58,72.003,72.581,52.587,1.45,2.786,0.312,75.594,60.476,80.214
0.0,47.191,40.0,60.0,40.0,1232.91,253.142,1653.483,1768.536,26.4,54.959,72.584,72.003,72.582,52.596,1.451,2.786,0.312,75.594,60.476,80.415
0.0,47.183,40.0,60.0,40.0,1232.58,253.275,1652.591,1768.202,26.4,54.944,72.581,72.002,72.582,52.581,1.452,2.786,0.313,75.594,60.476,80.227
0.0,47.164,40.0,60.0,40.0,1232.3,253.385,1651.85,1767.92,26.4,54.951,72.581,72.002,72.581,52.588,1.453,2.785,0.313,75.594,60.476,80.259
0.0,47.148,40.0,60.0,40.0,1232.07,253.474,1651.258,1767.709,26.4,54.944,72.58,72.002,72.581,52.58,1.454,2.785,0.313,75.594,60.476,80.162
0.0,47.133,40.0,60.0,40.0,1231.9,253.542,1650.803,1767.533,26.4,54.958,72.579,72.002,72.58,52.594,1.455,2.785,0.313,75.594,60.476,80.065
0.0,47.126,40.0,60.0,40.0,1231.76,253.599,1650.422,1767.392,26.4,54.952,72.571,72.002,72.576,52.588,1.455,2.785,0.313,75.594,60.476,79.566
0.0,47.1,40.0,60.0,40.0,1231.59,253.667,1649.96,1767.234,26.4,54.953,72.571,72.001,72.572,52.587,1.456,2.785,0.313,75.594,60.476,79.657
0.0,47.1,40.0,60.0,40.0,1231.37,253.751,1649.391,1767.022,26.4,54.98,72.569,72.001,72.571,52.615,1.456,2.785,0.313,75.594,60.476,79.508
0.0,47.105,40.0,60.0,40.0,1231.16,253.834,1648.821,1766.811,26.4,54.96,72.572,72.0,72.571,52.596,1.457,2.784,0.314,75.594,60.476,79.747
0.0,47.1,40.0,60.0,40.0,1230.97,253.906,1648.333,1766.635,26.4,54.982,72.571,72.0,72.571,52.616,1.458,2.784,0.314,75.594,60.476,79.579
0.0,47.101,40.0,60.0,40.0,1230.84,253.96,1647.964,1766.494,26.4,54.979,72.57,72.0,72.57,52.614,1.458,2.784,0.314,75.594,60.476,79.566
0.0,47.102,40.0,60.0,40.0,1230.74,253.996,1647.712,1766.406,26.4,54.977,72.572,72.0,72.571,52.611,1.458,2.784,0.314,75.594,60.476,79.683
0.0,47.096,40.0,60.0,40.0,1230.71,254.009,1647.622,1766.371,26.4,55.0,72.572,72.0,72.572,52.633,1.459,2.784,0.314,75.594,60.476,79.696
0.0,47.103,40.0,60.0,40.0,1230.75,253.992,1647.731,1766.406,26.4,54.986,72.576,72.0,72.574,52.62,1.458,2.784,0.314,75.594,60.476,79.961
0.0,47.105,40.0,60.0,40.0,1230.88,253.939,1648.085,1766.547,26.4,55.003,72.581,72.001,72.578,52.637,1.458,2.784,0.314,75.594,60.476,80.246
0.0,47.116,40.0,60.0,40.0,1231.14,253.839,1648.768,1766.794,26.4,54.996,72.582,72.001,72.581,52.63,1.457,2.784,0.314,75.594,60.476,80.259
0.0,47.111,40.0,60.0,40.0,1231.51,253.694,1649.748,1767.163,26.4,55.011,72.579,72.002,72.581,52.647,1.456,2.785,0.313,75.594,60.476,80.052
0.0,47.12,40.0,60.0,40.0,1231.93,253.531,1650.862,1767.568,26.4,55.003,72.577,72.002,72.578,52.639,1.455,2.785,0.313,75.594,60.476,79.987
0.0,47.12,40.0,60.0,40.0,1232.34,253.368,1651.973,1767.973,26.4,55.018,72.582,72.002,72.579,52.654,1.453,2.785,0.313,75.594,60.476,80.324
0.0,47.148,40.0,60.0,40.0,1232.78,253.198,1653.129,1768.395,26.4,55.007,72.584,72.002,72.582,52.645,1.452,2.786,0.312,75.594,60.476,80.402
0.0,47.153,40.0,60.0,40.0,1233.24,253.02,1654.352,1768.835,26.4,55.031,72.578,72.002,72.581,52.669,1.45,2.786,0.312,75.594,60.476,80.078
0.0,47.164,40.0,60.0,40.0,1233.67,252.855,1655.477,1769.24,26.4,55.014,72.574,72.002,72.577,52.653,1.449,2.786,0.312,75.594,60.476,79.871
0.0,47.149,40.0,60.0,40.0,1233.97,252.736,1656.294,1769.539,26.4,55.02,72.569,72.001,72.573,52.662,1.448,2.787,0.312,75.594,60.476,79.631
0.0,47.171,40.0,60.0,40.0,1234.11,252.683,1656.656,1769.68,26.4,55.013,72.569,72.0,72.57,52.654,1.447,2.787,0.312,75.594,60.476,79.76
0.0,47.172,40.0,60.0,40.0,1234.1,252.689,1656.619,1769.662,26.4,55.018,72.569,72.0,72.569,52.659,1.447,2.787,0.312,75.594,60.476,79.76
0.0,47.171,40.0,60.0,40.0,1233.97,252.737,1656.294,1769.539,26.4,55.009,72.568,71.999,72.569,52.649,1.448,2.787,0.312,75.594,60.476,79.722
0.0,47.179,40.0,60.0,40.0,1233.75,252.824,1655.694,1769.328,26.4,55.019,72.567,71.999,72.568,52.658,1.449,2.786,0.312,75.594,60.476,79.696
0.0,47.185,40.0,60.0,40.0,1233.45,252.939,1654.895,1769.029,26.4,55.021,72.565,71.998,72.566,52.661,1.45,2.786,0.312,75.594,60.476,79.521
0.0,47.2,40.0,60.0,40.0,1233.09,253.075,1653.951,1768.694,26.4,55.021,72.566,71.997,72.566,52.66,1.451,2.786,0.312,75.594,60.476,79.644
0.0,47.195,40.0,60.0,40.0,1232.72,253.219,1652.959,1768.342,26.4,55.018,72.565,71.997,72.566,52.656,1.452,2.786,0.313,75.594,60.476,79.592
0.0,47.203,40.0,60.0,40.0,1232.34,253.363,1651.961,1767.99,26.4,55.036,72.57,71.997,72.567,52.677,1.453,2.785,0.313,75.594,60.476,79.935
0.0,47.233,40.0,60.0,40.0,1232.04,253.479,1651.156,1767.691,26.4,55.026,72.576,71.997,72.572,52.663,1.454,2.785,0.313,75.594,60.476,80.214
0.0,47.235,40.0,60.0,40.0,1231.88,253.539,1650.736,1767.55,26.4,55.013,72.573,71.997,72.574,52.649,1.455,2.785,0.313,75.594,60.476,79.974
0.0,47.231,40.0,60.0,40.0,1231.82,253.561,1650.579,1767.498,26.4,55.029,72.57,71.998,72.572,52.665,1.455,2.785,0.313,75.594,60.476,79.786
0.0,47.243,40.0,60.0,40.0,1231.81,253.562,1650.568,1767.498,26.4,55.025,72.573,71.998,72.571,52.662,1.455,2.785,0.313,75.594,60.476,80.026
0.0,47.267,40.0,60.0,40.0,1231.87,253.539,1650.722,1767.55,26.4,55.035,72.579,71.998,72.575,52.671,1.455,2.785,0.313,75.594,60.476,80.324
0.0,47.273,40.0,60.0,40.0,1232.04,253.474,1651.163,1767.709,26.4,55.041,72.578,71.998,72.578,52.677,1.454,2.785,0.313,75.594,60.476,80.201
0.0,47.288,40.0,60.0,40.0,1232.29,253.376,1651.832,1767.955,26.4,55.038,72.577,71.999,72.577,52.675,1.453,2.785,0.313,75.594,60.476,80.201
0.0,47.304,40.0,60.0,40.0,1232.59,253.258,1652.636,1768.237,26.4,55.049,72.576,71.999,72.577,52.686,1.452,2.786,0.313,75.594,60.476,80.136
0.0,47.32,40.0,60.0,40.0,1232.91,253.135,1653.483,1768.554,26.4,55.038,72.578,71.999,72.577,52.675,1.451,2.786,0.312,75.594,60.476,80.259
0.0,47.327,40.0,60.0,40.0,1233.24,253.011,1654.337,1768.853,26.4,55.044,72.578,71.999,72.578,52.682,1.45,2.786,0.312,75.594,60.476,80.259
0.0,47.351,40.0,60.0,40.0,1233.54,252.895,1655.136,1769.152,26.4,55.076,72.577,71.999,72.577,52.714,1.449,2.786,0.312,75.594,60.476,80.214
0.0,47.376,40.0,60.0,40.0,1233.82,252.787,1655.88,1769.416,26.4,55.039,72.576,71.999,72.577,52.676,1.448,2.787,0.312,75.594,60.476,80.214
0.0,47.364,40.0,60.0,40.0,1234.05,252.7,1656.482,1769.627,26.4,55.047,72.572,71.999,72.575,52.686,1.448,2.787,0.312,75.594,60.476,79.948
0.0,47.382,40.0,60.0,40.0,1234.16,252.657,1656.776,1769.733,26.4,55.038,72.569,71.998,72.571,52.678,1.447,2.787,0.312,75.594,60.476,79.871
0.0,47.393,40.0,60.0,40.0,1234.13,252.668,1656.711,1769.715,26.4,55.041,72.569,71.998,72.569,52.68,1.447,2.787,0.312,75.594,60.476,79.909
0.0,47.405,40.0,60.0,40.0,1233.99,252.722,1656.347,1769.574,26.4,55.041,72.57,71.997,72.57,52.681,1.448,2.787,0.312,75.594,60.476,79.987
0.0,47.417,40.0,60.0,40.0,1233.77,252.808,1655.76,1769.363,26.4,55.04,72.569,71.997,72.569,52.68,1.448,2.786,0.312,75.594,60.476,79.922
0.0,47.422,40.0,60.0,40.0,1233.49,252.919,1655.005,1769.082,26.4,55.025,72.571,71.996,72.57,52.661,1.449,2.786,0.312,75.594,60.476,80.065
0.0,47.422,40.0,60.0,40.0,1233.17,253.044,1654.152,1768.782,26.4,55.041,72.573,71.996,72.572,52.68,1.45,2.786,0.312,75.594,60.476,80.227
0.0,47.44,40.0,60.0,40.0,1232.86,253.164,1653.337,1768.483,26.4,55.025,72.571,71.996,72.572,52.663,1.451,2.786,0.312,75.594,60.476,80.052
0.0,47.443,40.0,60.0,40.0,1232.57,253.276,1652.57,1768.202,26.4,55.039,72.574,71.995,72.572,52.676,1.452,2.786,0.313,75.594,60.476,80.246
0.0,47.465,40.0,60.0,40.0,1232.33,253.371,1651.925,1767.955,26.4,55.052,72.581,71.996,72.577,52.689,1.453,2.785,0.313,75.594,60.476,80.629
0.0,47.483,40.0,60.0,40.0,1232.21,253.415,1651.624,1767.85,26.4,55.035,72.582,71.996,72.58,52.673,1.454,2.785,0.313,75.594,60.476,80.59
0.0,47.478,40.0,60.0,40.0,1232.22,253.411,1651.653,1767.867,26.4,55.022,72.576,71.996,72.579,52.658,1.454,2.785,0.313,75.594,60.476,80.246
0.0,47.481,40.0,60.0,40.0,1232.27,253.393,1651.772,1767.902,26.4,55.037,72.577,71.996,72.577,52.674,1.453,2.785,0.313,75.594,60.476,80.363
0.0,47.494,40.0,60.0,40.0,1232.34,253.365,1651.959,1767.973,26.4,55.032,72.581,71.997,72.579,52.669,1.453,2.785,0.313,75.594,60.476,80.59
0.0,47.513,40.0,60.0,40.0,1232.46,253.319,1652.276,1768.096,26.4,55.045,72.579,71.997,72.58,52.682,1.453,2.785,0.313,75.594,60.476,80.389
0.0,47.532,40.0,60.0,40.0,1232.61,253.258,1652.686,1768.237,26.4,55.042,72.575,71.997,72.577,52.679,1.452,2.786,0.313,75.594,60.476,80.149
0.0,47.538,40.0,60.0,40.0,1232.74,253.208,1653.029,1768.378,26.4,55.025,72.574,71.997,72.575,52.662,1.452,2.786,0.312,75.594,60.476,80.136
0.0,47.536,40.0,60.0,40.0,1232.81,253.18,1653.219,1768.43,26.4,55.034,72.573,71.996,72.574,52.672,1.452,2.786,0.312,75.594,60.476,80.091
0.0,47.55,40.0,60.0,40.0,1232.81,253.18,1653.217,1768.43,26.4,55.033,72.569,71.996,72.571,52.671,1.452,2.786,0.312,75.594,60.476,79.884
0.0,47.556,40.0,60.0,40.0,1232.73,253.214,1652.985,1768.36,26.4,55.025,72.57,71.996,72.57,52.663,1.452,2.786,0.313,75.594,60.476,80.0
0.0,47.562,40.0,60.0,40.0,1232.56,253.276,1652.559,1768.202,26.4,55.029,72.572,71.995,72.571,52.667,1.452,2.786,0.313,75.594,60.476,80.078
0.0,47.565,40.0,60.0,40.0,1232.36,253.356,1652.015,1768.008,26.4,55.03,72.572,71.995,72.572,52.667,1.453,2.785,0.313,75.594,60.476,80.136
0.0,47.583,40.0,60.0,40.0,1232.14,253.442,1651.427,1767.779,26.4,55.024,72.576,71.995,72.574,52.661,1.454,2.785,0.313,75.594,60.476,80.363
0.0,47.584,40.0,60.0,40.0,1231.95,253.516,1650.929,1767.603,26.4,55.033,72.579,71.995,72.577,52.671,1.454,2.785,0.313,75.594,60.476,80.499
0.0,47.601,40.0,60.0,40.0,1231.83,253.564,1650.602,1767.48,26.4,55.033,72.579,71.995,72.578,52.669,1.455,2.785,0.313,75.594,60.476,80.499
0.0,47.608,40.0,60.0,40.0,1231.78,253.581,1650.48,1767.445,26.4,55.02,72.581,71.996,72.58,52.652,1.455,2.785,0.313,75.594,60.476,80.59
0.0,47.591,40.0,60.0,40.0,1231.8,253.576,1650.517,1767.445,26.4,55.031,72.58,71.996,72.58,52.667,1.455,2.785,0.313,75.594,60.476,80.499
0.0,47.614,40.0,60.0,40.0,1231.84,253.558,1650.646,1767.498,26.4,54.999,72.581,71.996,72.58,52.634,1.455,2.785,0.313,75.594,60.476,80.564
0.0,47.593,40.0,60.0,40.0,1231.9,253.535,1650.801,1767.55,26.4,55.011,72.576,71.996,72.578,52.646,1.455,2.785,0.313,75.594,60.476,80.214
0.0,47.593,40.0,60.0,40.0,1231.91,253.534,1650.81,1767.55,26.4,54.995,72.574,71.995,72.575,52.629,1.455,2.785,0.313,75.594,60.476,80.188
0.0,47.596,40.0,60.0,40.0,1231.84,253.561,1650.625,1767.498,26.4,55.001,72.576,71.995,72.575,52.637,1.455,2.785,0.313,75.594,60.476,80.298
0.0,47.589,40.0,60.0,40.0,1231.72,253.606,1650.322,1767.374,26.4,54.992,72.577,71.995,72.576,52.629,1.455,2.785,0.313,75.594,60.476,80.389
0.0,47.583,40.0,60.0,40.0,1231.57,253.664,1649.928,1767.234,26.4,54.993,72.576,71.995,72.576,52.628,1.456,2.785,0.313,75.594,60.476,80.324
0.0,47.584,40.0,60.0,40.0,1231.39,253.737,1649.432,1767.058,26.4,54.997,72.573,71.994,72.575,52.632,1.456,2.785,0.313,75.594,60.476,80.136
0.0,47.574,40.0,60.0,40.0,1231.16,253.827,1648.823,1766.829,26.4,54.976,72.572,71.994,72.573,52.611,1.457,2.784,0.314,75.594,60.476,80.104
0.0,47.553,40.0,60.0,40.0,1230.87,253.94,1648.052,1766.547,26.4,54.975,72.572,71.993,72.572,52.609,1.458,2.784,0.314,75.594,60.476,80.078
0.0,47.547,40.0,60.0,40.0,1230.53,254.074,1647.138,1766.213,26.4,54.974,72.57,71.993,72.571,52.608,1.459,2.784,0.314,75.594,60.476,79.948
0.0,47.534,40.0,60.0,40.0,1230.13,254.228,1646.095,1765.826,26.4,54.956,72.566,71.993,72.569,52.588,1.46,2.784,0.314,75.594,60.476,79.76
0.0,47.513,40.0,60.0,40.0,1229.68,254.405,1644.889,1765.386,26.4,54.98,72.57,71.992,72.568,52.612,1.462,2.783,0.315,75.594,60.476,80.039
0.0,47.525,40.0,60.0,40.0,1229.23,254.582,1643.685,1764.946,26.4,54.973,72.577,71.992,72.573,52.605,1.463,2.783,0.315,75.594,60.476,80.376
0.0,47.519,40.0,60.0,40.0,1228.88,254.719,1642.752,1764.594,26.4,54.983,72.578,71.993,72.577,52.614,1.465,2.783,0.315,75.594,60.476,80.363
0.0,47.513,40.0,60.0,40.0,1228.66,254.804,1642.175,1764.382,26.4,54.976,72.578,71.993,72.578,52.605,1.465,2.782,0.315,75.594,60.476,80.337
0.0,47.489,40.0,60.0,40.0,1228.55,254.847,1641.883,1764.277,26.4,54.97,72.575,71.993,72.577,52.607,1.466,2.782,0.315,75.594,60.476,80.091
0.0,47.495,40.0,60.0,40.0,1228.5,254.868,1641.728,1764.224,26.4,54.968,72.574,71.993,72.575,52.598,1.466,2.782,0.315,75.594,60.476,80.052
0.0,47.479,40.0,60.0,40.0,1228.48,254.874,1641.682,1764.206,26.4,54.979,72.575,71.994,72.575,52.61,1.466,2.782,0.315,75.594,60.476,80.104
0.0,47.48,40.0,60.0,40.0,1228.5,254.863,1641.742,1764.242,26.4,54.952,72.573,71.994,72.574,52.581,1.466,2.782,0.315,75.594,60.476,79.974
0.0,47.457,40.0,60.0,40.0,1228.53,254.852,1641.811,1764.259,26.4,54.979,72.573,71.994,72.573,52.607,1.466,2.782,0.315,75.594,60.476,79.987
0.0,47.461,40.0,60.0,40.0,1228.55,254.843,1641.86,1764.277,26.4,54.987,72.577,71.994,72.575,52.615,1.466,2.782,0.315,75.594,60.476,80.201
0.0,47.471,40.0,60.0,40.0,1228.6,254.819,1642.008,1764.347,26.4,55.001,72.578,71.995,72.577,52.631,1.465,2.782,0.315,75.594,60.476,80.227
0.0,47.471,40.0,60.0,40.0,1228.72,254.771,1642.33,1764.47,26.4,54.984,72.578,71.995,72.578,52.614,1.465,2.782,0.315,75.594,60.476,80.214
0.0,47.464,40.0,60.0,40.0,1228.88,254.706,1642.758,1764.629,26.4,54.991,72.579,71.995,72.578,52.622,1.465,2.783,0.315,75.594,60.476,80.272
0.0,47.461,40.0,60.0,40.0,1229.07,254.633,1643.249,1764.805,26.4,54.984,72.578,71.995,72.578,52.613,1.464,2.783,0.315,75.594,60.476,80.214
0.0,47.45,40.0,60.0,40.0,1229.25,254.561,1643.734,1764.998,26.4,54.98,72.576,71.995,72.578,52.61,1.463,2.783,0.315,75.594,60.476,80.123
0.0,47.438,40.0,60.0,40.0,1229.39,254.506,1644.109,1765.122,26.4,54.971,72.576,71.995,72.576,52.602,1.463,2.783,0.315,75.594,60.476,80.104
0.0,47.443,40.0,60.0,40.0,1229.47,254.476,1644.313,1765.21,26.4,55.003,72.577,71.995,72.576,52.635,1.463,2.783,0.315,75.594,60.476,80.227
0.0,47.453,40.0,60.0,40.0,1229.52,254.454,1644.468,1765.262,26.4,54.986,72.58,71.995,72.578,52.618,1.462,2.783,0.315,75.594,60.476,80.376
0.0,47.449,40.0,60.0,40.0,1229.59,254.428,1644.646,1765.333,26.4,54.989,72.578,71.996,72.579,52.621,1.462,2.783,0.315,75.594,60.476,80.246
0.0,47.437,40.0,60.0,40.0,1229.65,254.405,1644.803,1765.386,26.4,54.982,72.578,71.996,72.578,52.613,1.462,2.783,0.315,75.594,60.476,80.259
0.0,47.429,40.0,60.0,40.0,1229.68,254.395,1644.875,1765.403,26.4,55.0,72.579,71.996,72.578,52.631,1.462,2.783,0.314,75.594,60.476,80.298
0.0,47.447,40.0,60.0,40.0,1229.69,254.391,1644.907,1765.421,26.4,55.008,72.581,71.996,72.58,52.641,1.462,2.783,0.314,75.594,60.476,80.447
0.0,47.453,40.0,60.0,40.0,1229.74,254.373,1645.035,1765.456,26.4,54.987,72.58,71.996,72.58,52.619,1.462,2.783,0.314,75.594,60.476,80.324
0.0,47.435,40.0,60.0,40.0,1229.8,254.35,1645.195,1765.526,26.4,55.015,72.58,71.996,72.58,52.647,1.462,2.783,0.314,75.594,60.476,80.363
0.0,47.453,40.0,60.0,40.0,1229.85,254.328,1645.35,1765.579,26.4,55.014,72.582,71.996,72.581,52.646,1.461,2.783,0.314,75.594,60.476,80.512
0.0,47.466,40.0,60.0,40.0,1229.95,254.292,1645.595,1765.667,26.4,54.999,72.585,71.997,72.583,52.631,1.461,2.783,0.314,75.594,60.476,80.629
0.0,47.456,40.0,60.0,40.0,1230.09,254.238,1645.966,1765.808,26.4,55.008,72.588,71.997,72.586,52.64,1.461,2.784,0.314,75.594,60.476,80.817
0.0,47.468,40.0,60.0,40.0,1230.28,254.16,1646.496,1766.002,26.4,55.002,72.591,71.997,72.589,52.634,1.46,2.784,0.314,75.594,60.476,80.972
0.0,47.462,40.0,60.0,40.0,1230.55,254.055,1647.212,1766.266,26.4,55.018,72.594,71.998,72.592,52.651,1.459,2.784,0.314,75.594,60.476,81.134
0.0,47.476,40.0,60.0,40.0,1230.89,253.923,1648.11,1766.582,26.4,55.01,72.591,71.998,72.592,52.642,1.458,2.784,0.314,75.594,60.476,80.921
0.0,47.483,40.0,60.0,40.0,1231.25,253.781,1649.076,1766.934,26.4,55.021,72.591,71.999,72.591,52.655,1.457,2.784,0.313,75.594,60.476,80.972
0.0,47.484,40.0,60.0,40.0,1231.62,253.64,1650.037,1767.286,26.4,55.01,72.592,71.999,72.591,52.645,1.456,2.785,0.313,75.594,60.476,81.044
0.0,47.479,40.0,60.0,40.0,1231.95,253.508,1650.936,1767.621,26.4,54.998,72.586,71.999,72.589,52.633,1.454,2.785,0.313,75.594,60.476,80.681
0.0,47.473,40.0,60.0,40.0,1232.2,253.413,1651.582,1767.867,26.4,55.002,72.585,71.998,72.586,52.638,1.454,2.785,0.313,75.594,60.476,80.726
0.0,47.473,40.0,60.0,40.0,1232.31,253.368,1651.892,1767.973,26.4,55.001,72.586,71.998,72.586,52.638,1.453,2.785,0.313,75.594,60.476,80.804
0.0,47.474,40.0,60.0,40.0,1232.33,253.362,1651.932,1767.99,26.4,55.001,72.588,71.997,72.587,52.638,1.453,2.785,0.313,75.594,60.476,80.985
0.0,47.474,40.0,60.0,40.0,1232.28,253.381,1651.802,1767.938,26.4,54.99,72.586,71.997,72.587,52.627,1.453,2.785,0.313,75.594,60.476,80.791
0.0,47.457,40.0,60.0,40.0,1232.16,253.43,1651.475,1767.814,26.4,54.993,72.58,71.996,72.584,52.629,1.454,2.785,0.313,75.594,60.476,80.415
0.0,47.449,40.0,60.0,40.0,1231.9,253.53,1650.79,1767.568,26.4,54.961,72.578,71.995,72.58,52.597,1.455,2.785,0.313,75.594,60.476,80.46
0.0,47.432,40.0,60.0,40.0,1231.51,253.683,1649.754,1767.181,26.4,54.991,72.578,71.995,72.578,52.627,1.456,2.785,0.313,75.594,60.476,80.421
0.0,47.435,40.0,60.0,40.0,1231.04,253.868,1648.497,1766.723,26.4,54.99,72.58,71.994,72.579,52.625,1.457,2.784,0.314,75.594,60.476,80.538
0.0,47.432,40.0,60.0,40.0,1230.54,254.061,1647.184,1766.248,26.4,54.983,72.579,71.994,72.58,52.618,1.459,2.784,0.314,75.594,60.476,80.473
0.0,47.421,40.0,60.0,40.0,1230.05,254.253,1645.882,1765.755,26.4,54.972,72.576,71.994,72.578,52.609,1.461,2.784,0.314,75.594,60.476,80.214
0.0,47.416,40.0,60.0,40.0,1229.56,254.449,1644.558,1765.28,26.4,54.971,72.574,71.993,72.575,52.603,1.462,2.783,0.315,75.594,60.476,80.123
0.0,47.403,40.0,60.0,40.0,1229.05,254.647,1643.212,1764.77,26.4,54.995,72.574,71.993,72.574,52.626,1.464,2.783,0.315,75.594,60.476,80.117
0.0,47.408,40.0,60.0,40.0,1228.59,254.83,1641.971,1764.312,26.4,54.976,72.578,71.993,72.575,52.609,1.466,2.782,0.315,75.594,60.476,80.324
0.0,47.41,40.0,60.0,40.0,1228.22,254.977,1640.976,1763.942,26.4,54.997,72.579,71.993,72.578,52.626,1.467,2.782,0.315,75.594,60.476,80.35
0.0,47.41,40.0,60.0,40.0,1227.97,255.075,1640.311,1763.696,26.4,54.983,72.578,71.994,72.578,52.611,1.468,2.782,0.316,75.594,60.476,80.214
0.0,47.4,40.0,60.0,40.0,1227.83,255.13,1639.935,1763.555,26.4,54.99,72.576,71.994,72.577,52.619,1.468,2.782,0.316,75.594,60.476,80.078
0.0,47.392,40.0,60.0,40.0,1227.75,255.161,1639.725,1763.485,26.4,55.013,72.574,71.994,72.575,52.641,1.468,2.782,0.316,75.594,60.476,79.935
0.0,47.403,40.0,60.0,40.0,1227.71,255.173,1639.637,1763.45,26.4,54.973,72.576,71.995,72.575,52.601,1.468,2.782,0.316,75.594,60.476,80.026
0.0,47.389,40.0,60.0,40.0,1227.72,255.17,1639.656,1763.467,26.4,54.998,72.573,71.995,72.574,52.628,1.468,2.782,0.316,75.594,60.476,79.825
0.0,47.397,40.0,60.0,40.0,1227.73,255.165,1639.69,1763.467,26.4,54.978,72.573,71.995,72.573,52.606,1.468,2.782,0.316,75.594,60.476,79.858
0.0,47.381,40.0,60.0,40.0,1227.75,255.16,1639.722,1763.485,26.4,54.979,72.573,71.995,72.573,52.607,1.468,2.782,0.316,75.594,60.476,79.858
0.0,47.377,40.0,60.0,40.0,1227.74,255.161,1639.709,1763.485,26.4,54.988,72.573,71.995,72.573,52.615,1.468,2.782,0.316,75.594,60.476,79.871
0.0,47.375,40.0,60.0,40.0,1227.73,255.164,1639.69,1763.485,26.4,54.989,72.575,71.995,72.574,52.617,1.468,2.782,0.316,75.594,60.476,79.948
0.0,47.378,40.0,60.0,40.0,1227.73,255.164,1639.685,1763.485,26.4,54.999,72.573,71.995,72.574,52.627,1.468,2.782,0.316,75.594,60.476,79.858
0.0,47.386,40.0,60.0,40.0,1227.74,255.16,1639.715,1763.485,26.4,55.001,72.575,71.995,72.574,52.629,1.468,2.782,0.316,75.594,60.476,79.948
0.0,47.393,40.0,60.0,40.0,1227.77,255.148,1639.796,1763.52,26.4,54.983,72.577,71.995,72.576,52.611,1.468,2.782,0.316,75.594,60.476,80.065
0.0,47.381,40.0,60.0,40.0,1227.84,255.122,1639.964,1763.59,26.4,55.002,72.575,71.995,72.576,52.63,1.468,2.782,0.316,75.594,60.476,79.948
0.0,47.385,40.0,60.0,40.0,1227.92,255.091,1640.176,1763.661,26.4,55.008,72.578,71.996,72.577,52.636,1.468,2.782,0.316,75.594,60.476,80.149
0.0,47.398,40.0,60.0,40.0,1228.03,255.046,1640.484,1763.766,26.4,55.018,72.578,71.996,72.578,52.647,1.467,2.782,0.316,75.594,60.476,80.104
0.0,47.398,40.0,60.0,40.0,1228.19,254.983,1640.913,1763.925,26.4,54.999,72.577,71.996,72.578,52.628,1.467,2.782,0.315,75.594,60.476,80.039
0.0,47.378,40.0,60.0,40.0,1228.35,254.921,1641.327,1764.083,26.4,54.994,72.575,71.996,72.576,52.621,1.466,2.782,0.315,75.594,60.476,79.884
0.0,47.382,40.0,60.0,40.0,1228.45,254.882,1641.594,1764.189,26.4,55.01,72.575,71.996,72.575,52.639,1.466,2.782,0.315,75.594,60.476,79.935
0.0,47.396,40.0,60.0,40.0,1228.5,254.859,1641.746,1764.242,26.4,55.002,72.575,71.996,72.575,52.631,1.466,2.782,0.315,75.594,60.476,79.948
0.0,47.392,40.0,60.0,40.0,1228.53,254.847,1641.827,1764.277,26.4,54.997,72.577,71.996,72.576,52.625,1.466,2.782,0.315,75.594,60.476,80.117
0.0,47.389,40.0,60.0,40.0,1228.56,254.837,1641.888,1764.294,26.4,55.009,72.58,71.996,72.578,52.639,1.466,2.782,0.315,75.594,60.476,80.272
0.0,47.398,40.0,60.0,40.0,1228.6,254.818,1642.008,1764.347,26.4,54.998,72.578,71.996,72.579,52.627,1.465,2.782,0.315,75.594,60.476,80.091
0.0,47.395,40.0,60.0,40.0,1228.65,254.8,1642.124,1764.382,26.4,54.99,72.575,71.996,72.577,52.626,1.465,2.782,0.315,75.594,60.476,79.961
0.0,47.394,40.0,60.0,40.0,1228.65,254.797,1642.145,1764.4,26.4,55.014,72.577,71.996,72.576,52.645,1.465,2.782,0.315,75.594,60.476,80.078
0.0,47.402,40.0,60.0,40.0,1228.65,254.798,1642.131,1764.4,26.4,54.988,72.576,71.996,72.576,52.618,1.465,2.782,0.315,75.594,60.476,80.013
0.0,47.388,40.0,60.0,40.0,1228.62,254.809,1642.055,1764.365,26.4,55.007,72.576,71.996,72.576,52.639,1.465,2.782,0.315,75.594,60.476,80.0
0.0,47.389,40.0,60.0,40.0,1228.56,254.833,1641.892,1764.312,26.4,55.007,72.574,71.996,72.575,52.636,1.466,2.782,0.315,75.594,60.476,79.884
0.0,47.399,40.0,60.0,40.0,1228.46,254.87,1641.64,1764.224,26.4,55.001,72.573,71.996,72.573,52.629,1.466,2.782,0.315,75.594,60.476,79.832
0.0,47.394,40.0,60.0,40.0,1228.34,254.92,1641.3,1764.083,26.4,54.994,72.574,71.995,72.573,52.621,1.466,2.782,0.315,75.594,60.476,79.935
0.0,47.385,40.0,60.0,40.0,1228.19,254.977,1640.92,1763.942,26.4,54.997,72.572,71.995,72.573,52.626,1.467,2.782,0.315,75.594,60.476,79.786
0.0,47.388,40.0,60.0,40.0,1228.03,255.042,1640.478,1763.784,26.4,55.005,72.57,71.995,72.572,52.633,1.467,2.782,0.316,75.594,60.476,79.709
0.0,47.388,40.0,60.0,40.0,1227.84,255.117,1639.975,1763.59,26.4,54.981,72.572,71.995,72.571,52.609,1.468,2.782,0.316,75.594,60.476,79.812
0.0,47.372,40.0,60.0,40.0,1227.64,255.195,1639.445,1763.397,26.4,54.992,72.573,71.995,72.572,52.62,1.469,2.782,0.316,75.594,60.476,79.812
0.0,47.379,40.0,60.0,40.0,1227.45,255.273,1638.926,1763.203,26.4,55.008,72.57,71.995,72.571,52.635,1.469,2.781,0.316,75.594,60.476,79.618
0.0,47.392,40.0,60.0,40.0,1227.26,255.347,1638.428,1763.01,26.4,55.0,72.57,71.995,72.57,52.625,1.47,2.781,0.316,75.594,60.476,79.657
0.0,47.4,40.0,60.0,40.0,1227.1,255.411,1637.992,1762.851,26.4,55.007,72.571,71.995,72.571,52.634,1.47,2.781,0.316,75.594,60.476,79.722
0.0,47.396,40.0,60.0,40.0,1226.99,255.456,1637.691,1762.746,26.4,55.006,72.572,71.995,72.572,52.634,1.471,2.781,0.316,75.594,60.476,79.76
0.0,47.399,40.0,60.0,40.0,1226.93,255.478,1637.543,1762.693,26.4,55.015,72.576,71.995,72.573,52.641,1.471,2.781,0.316,75.594,60.476,79.948
0.0,47.41,40.0,60.0,40.0,1226.96,255.467,1637.613,1762.71,26.4,55.006,72.578,71.996,72.576,52.633,1.471,2.781,0.316,75.594,60.476,80.065
0.0,47.409,40.0,60.0,40.0,1227.08,255.419,1637.937,1762.834,26.4,55.012,72.576,71.996,72.577,52.638,1.47,2.781,0.316,75.594,60.476,79.845
0.0,47.416,40.0,60.0,40.0,1227.25,255.353,1638.386,1763.01,26.4,55.026,72.574,71.996,72.575,52.653,1.47,2.781,0.316,75.594,60.476,79.773
0.0,47.429,40.0,60.0,40.0,1227.44,255.278,1638.889,1763.186,26.4,55.017,72.572,71.997,72.574,52.644,1.469,2.781,0.316,75.594,60.476,79.644
0.0,47.431,40.0,60.0,40.0,1227.61,255.207,1639.37,1763.362,26.4,55.012,72.569,71.997,72.571,52.64,1.469,2.782,0.316,75.594,60.476,79.508
0.0,47.432,40.0,60.0,40.0,1227.74,255.156,1639.715,1763.502,26.4,54.996,72.569,71.996,72.57,52.624,1.468,2.782,0.316,75.594,60.476,79.482
0.0,47.423,40.0,60.0,40.0,1227.79,255.135,1639.848,1763.555,26.4,55.008,72.569,71.996,72.569,52.636,1.468,2.782,0.316,75.594,60.476,79.553
0.0,47.425,40.0,60.0,40.0,1227.78,255.142,1639.801,1763.538,26.4,55.004,72.571,71.996,72.57,52.633,1.468,2.782,0.316,75.594,60.476,79.683
0.0,47.43,40.0,60.0,40.0,1227.72,255.163,1639.66,1763.485,26.4,55.014,72.574,71.996,72.572,52.642,1.468,2.782,0.316,75.594,60.476,79.884
0.0,47.437,40.0,60.0,40.0,1227.68,255.179,1639.551,1763.432,26.4,55.01,72.575,71.996,72.574,52.637,1.468,2.782,0.316,75.594,60.476,79.858
0.0,47.439,40.0,60.0,40.0,1227.66,255.186,1639.502,1763.414,26.4,55.017,72.572,71.996,72.574,52.647,1.469,2.782,0.316,75.594,60.476,79.696
0.0,47.45,40.0,60.0,40.0,1227.64,255.196,1639.438,1763.397,26.4,55.01,72.572,71.996,72.572,52.638,1.469,2.782,0.316,75.594,60.476,79.722
0.0,47.448,40.0,60.0,40.0,1227.61,255.207,1639.357,1763.362,26.4,55.012,72.574,71.996,72.573,52.639,1.469,2.782,0.316,75.594,60.476,79.871
0.0,47.447,40.0,60.0,40.0,1227.59,255.213,1639.317,1763.362,26.4,54.998,72.572,71.996,72.573,52.626,1.469,2.782,0.316,75.594,60.476,79.657
0.0,47.442,40.0,60.0,40.0,1227.56,255.228,1639.22,1763.309,26.4,55.009,72.57,71.996,72.571,52.639,1.469,2.782,0.316,75.594,60.476,79.579
0.0,47.451,40.0,60.0,40.0,1227.48,255.258,1639.018,1763.238,26.4,55.004,72.571,71.996,72.571,52.632,1.469,2.781,0.316,75.594,60.476,79.67
0.0,47.449,40.0,60.0,40.0,1227.39,255.296,1638.766,1763.15,26.4,55.006,72.57,71.995,72.571,52.633,1.469,2.781,0.316,75.594,60.476,79.592
0.0,47.441,40.0,60.0,40.0,1227.28,255.339,1638.477,1763.045,26.4,54.993,72.569,71.995,72.569,52.62,1.47,2.781,0.316,75.594,60.476,79.521
0.0,47.443,40.0,60.0,40.0,1227.14,255.396,1638.092,1762.886,26.4,55.008,72.569,71.995,72.569,52.635,1.47,2.781,0.316,75.594,60.476,79.579
0.0,47.454,40.0,60.0,40.0,1226.98,255.457,1637.68,1762.746,26.4,55.008,72.57,71.995,72.569,52.635,1.471,2.781,0.316,75.594,60.476,79.566
0.0,47.449,40.0,60.0,40.0,1226.85,255.511,1637.314,1762.605,26.4,54.979,72.571,71.995,72.57,52.606,1.471,2.781,0.316,75.594,60.476,79.631
0.0,47.433,40.0,60.0,40.0,1226.72,255.562,1636.969,1762.482,26.4,55.022,72.57,71.995,72.57,52.648,1.472,2.781,0.316,75.594,60.476,79.592
0.0,47.458,40.0,60.0,40.0,1226.6,255.607,1636.664,1762.358,26.4,54.973,72.571,71.995,72.571,52.599,1.472,2.781,0.317,75.594,60.476,79.644
0.0,47.438,40.0,60.0,40.0,1226.52,255.641,1636.436,1762.27,26.4,55.013,72.571,71.995,72.571,52.638,1.472,2.781,0.317,75.594,60.476,79.592
0.0,47.447,40.0,60.0,40.0,1226.46,255.666,1636.265,1762.218,26.4,54.999,72.571,71.995,72.571,52.625,1.472,2.781,0.317,75.594,60.476,79.605
0.0,47.447,40.0,60.0,40.0,1226.42,255.681,1636.159,1762.182,26.4,55.002,72.569,71.995,72.57,52.626,1.473,2.781,0.317,75.594,60.476,79.495
0.0,47.435,40.0,60.0,40.0,1226.38,255.694,1636.07,1762.147,26.4,54.996,72.568,71.995,72.569,52.621,1.473,2.781,0.317,75.594,60.476,79.43
0.0,47.439,40.0,60.0,40.0,1226.33,255.716,1635.924,1762.094,26.4,54.994,72.567,71.995,72.568,52.619,1.473,2.781,0.317,75.594,60.476,79.391
0.0,47.433,40.0,60.0,40.0,1226.26,255.744,1635.733,1762.024,26.4,55.003,72.568,71.995,72.568,52.628,1.473,2.78,0.317,75.594,60.476,79.404
0.0,47.434,40.0,60.0,40.0,1226.17,255.778,1635.499,1761.936,26.4,54.993,72.567,71.995,72.567,52.618,1.473,2.78,0.317,75.594,60.476,79.352
0.0,47.434,40.0,60.0,40.0,1226.07,255.818,1635.225,1761.83,26.4,54.984,72.567,71.995,72.567,52.609,1.474,2.78,0.317,75.594,60.476,79.352
0.0,47.421,40.0,60.0,40.0,1225.95,255.866,1634.906,1761.707,26.4,54.996,72.566,71.995,72.567,52.62,1.474,2.78,0.317,75.594,60.476,79.326
0.0,47.421,40.0,60.0,40.0,1225.81,255.92,1634.54,1761.566,26.4,54.992,72.566,71.995,72.566,52.618,1.475,2.78,0.317,75.594,60.476,79.3
0.0,47.41,40.0,60.0,40.0,1225.66,255.98,1634.135,1761.426,26.4,54.973,72.567,71.994,72.566,52.597,1.475,2.78,0.317,75.594,60.476,79.365
0.0,47.406,40.0,60.0,40.0,1225.5,256.043,1633.709,1761.267,26.4,54.994,72.569,71.994,72.567,52.618,1.476,2.78,0.317,75.594,60.476,79.469
0.0,47.405,40.0,60.0,40.0,1225.66,255.98,1634.13,1761.426,26.4,54.971,72.576,72.001,72.572,52.595,1.475,2.78,0.317,75.594,60.476,79.469
0.0,47.398,40.0,60.0,40.0,1224.74,256.347,1631.661,1760.493,26.4,54.986,72.499,71.926,72.547,52.61,1.478,2.779,0.318,75.594,60.476,79.274
0.0,47.35,40.0,60.0,40.0,1203.6,265.01,1573.884,1737.961,26.4,54.873,72.352,71.76,72.442,52.471,1.546,2.76,0.333,75.594,60.476,79.261
0.0,7.328,0.0,100.0,0.0,501.98,63.791,1271.303,1244.095,26.4,56.66,72.102,71.668,72.291,55.01,0.763,1.518,0.112,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,123.402,1.827,712.606,685.258,26.4,61.579,71.948,71.607,72.112,60.743,0.184,0.607,0.008,0.0,0.0,79.248
0.0,0.0,0.0,100.0,0.0,7.438,0.0,177.128,150.233,26.4,63.378,72.744,71.592,72.083,63.067,0.046,0.114,-0.008,0.0,0.0,79.229
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.459,79.15,58.397,72.219,63.407,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.446,79.172,58.403,72.282,63.44,0.009,-0.0,0.001,0.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.474,79.196,58.409,72.344,63.473,0.009,-0.0,0.001,0.0,0.0,79.19
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.506,79.166,58.415,72.406,63.506,0.009,-0.0,0.001,0.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.539,79.125,58.42,72.467,63.539,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.572,79.172,58.424,72.527,63.572,0.009,-0.0,0.001,0.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.604,79.148,58.428,72.587,63.605,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.638,79.125,58.432,72.646,63.638,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.672,79.141,58.436,72.705,63.672,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.705,79.093,58.439,72.763,63.705,0.009,-0.0,0.001,0.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.739,79.136,58.442,72.82,63.739,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.773,79.129,58.445,72.877,63.773,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.806,79.076,58.448,72.933,63.806,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.84,79.068,58.451,72.989,63.84,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.874,79.105,58.453,73.044,63.874,0.009,-0.0,0.001,0.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.908,79.026,58.456,73.098,63.908,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.942,79.047,58.458,73.152,63.942,0.009,-0.0,0.001,0.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.976,79.039,58.461,73.205,63.976,0.009,-0.0,0.001,0.0,0.0,79.035
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.01,78.97,58.463,73.258,64.01,0.009,-0.0,0.001,0.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.041,78.964,58.465,73.309,64.045,0.009,-0.0,0.001,0.0,0.0,78.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.078,78.881,58.467,73.36,64.079,0.009,-0.0,0.001,0.0,0.0,78.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.114,78.887,58.469,73.41,64.114,0.009,-0.0,0.001,0.0,0.0,78.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.148,78.858,58.471,73.459,64.148,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.183,78.851,58.473,73.508,64.183,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.217,78.904,58.475,73.556,64.217,0.009,-0.0,0.001,0.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.252,78.862,58.477,73.605,64.252,0.009,-0.0,0.001,0.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.285,78.837,58.479,73.652,64.286,0.009,-0.0,0.001,0.0,0.0,78.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.321,78.82,58.481,73.699,64.321,0.009,-0.0,0.001,0.0,0.0,78.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.356,78.818,58.482,73.745,64.356,0.009,-0.0,0.001,0.0,0.0,78.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.391,78.802,58.484,73.791,64.391,0.009,-0.0,0.001,0.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.426,78.8,58.486,73.836,64.426,0.009,-0.0,0.001,0.0,0.0,78.795
