HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.461,78.785,58.487,73.881,64.461,0.009,-0.0,0.001,0.0,0.0,78.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.496,78.751,58.489,73.925,64.496,0.009,-0.0,0.001,0.0,0.0,78.743
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.53,78.7,58.49,73.969,64.531,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.565,78.626,58.492,74.011,64.565,0.009,-0.0,0.001,0.0,0.0,78.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.601,78.636,58.493,74.053,64.601,0.009,-0.0,0.001,0.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.636,78.588,58.495,74.094,64.636,0.009,-0.0,0.001,0.0,0.0,78.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.671,78.632,58.496,74.135,64.671,0.009,-0.0,0.001,0.0,0.0,78.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.706,78.625,58.498,74.175,64.706,0.009,-0.0,0.001,0.0,0.0,78.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.741,78.572,58.499,74.216,64.741,0.009,-0.0,0.001,0.0,0.0,78.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.776,78.565,58.501,74.255,64.776,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.811,78.569,58.502,74.294,64.811,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.846,78.503,58.503,74.332,64.846,0.009,-0.0,0.001,0.0,0.0,78.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.881,78.477,58.504,74.37,64.881,0.009,-0.0,0.001,0.0,0.0,78.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.917,78.477,58.506,74.407,64.917,0.009,-0.0,0.001,0.0,0.0,78.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.952,78.445,58.507,74.444,64.952,0.009,-0.0,0.001,0.0,0.0,78.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.987,78.425,58.508,74.48,64.987,0.009,-0.0,0.001,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.022,78.389,58.509,74.515,65.022,0.009,-0.0,0.001,0.0,0.0,78.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.057,78.404,58.51,74.55,65.057,0.009,-0.0,0.001,0.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.093,78.344,58.512,74.585,65.093,0.009,-0.0,0.001,0.0,0.0,78.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.128,78.235,58.513,74.619,65.128,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.163,78.223,58.514,74.651,65.163,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.198,78.194,58.515,74.684,65.198,0.009,-0.0,0.001,0.0,0.0,78.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.233,78.139,58.516,74.715,65.233,0.009,-0.0,0.001,0.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.268,78.133,58.517,74.746,65.269,0.009,-0.0,0.001,0.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.304,78.137,58.518,74.777,65.304,0.009,-0.0,0.001,0.0,0.0,78.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.339,78.07,58.519,74.807,65.339,0.009,-0.0,0.001,0.0,0.0,78.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.374,78.062,58.52,74.836,65.374,0.009,-0.0,0.001,0.0,0.0,78.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.409,78.031,58.52,74.865,65.409,0.009,-0.0,0.001,0.0,0.0,78.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.444,78.011,58.521,74.894,65.444,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.479,77.961,58.522,74.922,65.479,0.009,-0.0,0.001,0.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.514,77.921,58.523,74.949,65.514,0.009,-0.0,0.001,0.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.549,77.92,58.524,74.976,65.549,0.009,-0.0,0.001,0.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.584,77.855,58.524,75.003,65.584,0.009,-0.0,0.001,0.0,0.0,77.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.619,77.813,58.525,75.028,65.619,0.009,-0.0,0.001,0.0,0.0,77.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.654,77.794,58.526,75.053,65.654,0.009,-0.0,0.001,0.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.689,77.777,58.526,75.078,65.689,0.009,-0.0,0.001,0.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.724,77.725,58.527,75.102,65.724,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.758,77.739,58.528,75.126,65.758,0.009,-0.0,0.001,0.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.793,77.645,58.528,75.149,65.793,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.828,77.55,58.529,75.172,65.828,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.862,77.472,58.529,75.193,65.862,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.897,77.516,58.53,75.213,65.897,0.009,-0.0,0.001,0.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.931,77.476,58.531,75.234,65.931,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.966,77.436,58.531,75.254,65.966,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.0,77.404,58.531,75.274,66.0,0.009,-0.0,0.001,0.0,0.0,77.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.035,77.282,58.532,75.293,66.035,0.009,-0.0,0.001,0.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.069,77.318,58.532,75.311,66.069,0.009,-0.0,0.001,0.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.103,77.261,58.533,75.329,66.103,0.009,-0.0,0.001,0.0,0.0,77.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.138,77.251,58.533,75.346,66.138,0.009,-0.0,0.001,0.0,0.0,77.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.172,77.236,58.533,75.364,66.172,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.206,77.235,58.534,75.381,66.206,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.24,77.204,58.534,75.397,66.24,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.274,77.151,58.535,75.413,66.274,0.009,-0.0,0.001,0.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.307,77.096,58.535,75.429,66.307,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.341,77.075,58.535,75.444,66.341,0.009,-0.0,0.001,0.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.375,77.01,58.535,75.458,66.375,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.409,76.938,58.536,75.472,66.409,0.009,-0.0,0.001,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.442,76.85,58.536,75.485,66.442,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.476,76.759,58.536,75.497,66.476,0.009,-0.0,0.001,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.509,76.681,58.536,75.509,66.509,0.009,-0.0,0.001,0.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.543,76.708,58.536,75.519,66.543,0.009,-0.0,0.001,0.0,0.0,76.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.576,76.666,58.536,75.53,66.576,0.009,-0.0,0.001,0.0,0.0,76.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.609,76.625,58.536,75.54,66.609,0.009,-0.0,0.001,0.0,0.0,76.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.642,76.624,58.537,75.55,66.642,0.009,-0.0,0.001,0.0,0.0,76.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.675,76.559,58.537,75.559,66.675,0.009,-0.0,0.001,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.708,76.518,58.537,75.568,66.708,0.009,-0.0,0.001,0.0,0.0,76.513
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.741,76.465,58.537,75.577,66.741,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.774,76.463,58.537,75.584,66.774,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.806,76.368,58.536,75.592,66.806,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.839,76.238,58.536,75.599,66.839,0.009,-0.0,0.001,0.0,0.0,76.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.871,76.209,58.536,75.604,66.871,0.009,-0.0,0.001,0.0,0.0,76.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.904,76.173,58.536,75.61,66.904,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.936,76.238,58.536,75.615,66.936,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.968,76.166,58.535,75.621,66.968,0.009,-0.0,0.001,0.0,0.0,76.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.0,76.137,58.535,75.625,67.0,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.032,76.102,58.535,75.63,67.032,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.064,76.131,58.535,75.634,67.064,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.096,76.141,58.535,75.639,67.096,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.127,76.04,58.534,75.643,67.127,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.159,76.029,58.534,75.647,67.159,0.009,-0.0,0.001,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.19,75.953,58.534,75.65,67.19,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.221,75.812,58.533,75.652,67.221,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.253,75.694,58.533,75.653,67.253,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.284,75.705,58.533,75.654,67.284,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.315,75.563,58.532,75.654,67.315,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.346,75.459,58.532,75.653,67.346,0.009,-0.0,0.001,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.376,75.432,58.531,75.651,67.376,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.407,75.486,58.531,75.649,67.407,0.009,-0.0,0.001,0.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.438,75.378,58.531,75.647,67.438,0.009,-0.0,0.001,0.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.468,75.35,58.53,75.645,67.468,0.009,-0.0,0.001,0.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.498,75.187,58.53,75.642,67.498,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.529,75.067,58.529,75.637,67.529,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.559,74.975,58.529,75.632,67.559,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.589,74.934,58.528,75.626,67.589,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.618,74.883,58.527,75.619,67.618,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.648,74.825,58.527,75.612,67.648,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.677,74.889,58.526,75.605,67.677,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.707,74.785,58.526,75.599,67.707,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.736,74.717,58.525,75.591,67.736,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.765,74.715,58.524,75.583,67.765,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.794,74.667,58.524,75.575,67.794,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.823,74.631,58.523,75.567,67.823,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.852,74.527,58.522,75.558,67.852,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.88,74.531,58.522,75.549,67.88,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.909,74.505,58.521,75.539,67.909,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.937,74.418,58.52,75.53,67.937,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.965,74.377,58.519,75.52,67.965,0.009,-0.0,0.001,0.0,0.0,74.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.993,74.291,58.519,75.509,67.993,0.009,-0.0,0.001,0.0,0.0,74.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.021,74.298,58.518,75.498,68.021,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.048,74.256,58.517,75.487,68.048,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.076,74.166,58.516,75.476,68.076,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.103,74.139,58.516,75.464,68.103,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.131,74.123,58.515,75.452,68.131,0.009,-0.0,0.001,0.0,0.0,74.122
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.158,74.088,58.514,75.44,68.158,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.185,74.067,58.513,75.427,68.185,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.212,74.082,58.513,75.415,68.212,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.238,74.083,58.512,75.403,68.238,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.265,74.132,58.511,75.391,68.265,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.291,74.142,58.51,75.38,68.291,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.317,74.075,58.51,75.368,68.317,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.343,74.051,58.509,75.357,68.343,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.37,73.988,58.508,75.345,68.37,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.395,73.863,58.507,75.332,68.395,0.009,-0.0,0.001,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.421,73.85,58.507,75.319,68.421,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.447,73.79,58.506,75.305,68.447,0.009,-0.0,0.001,0.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.472,73.681,58.505,75.291,68.472,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.497,73.671,58.504,75.276,68.497,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.522,73.575,58.503,75.262,68.522,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,73.528,58.502,75.246,68.547,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.572,73.525,58.501,75.231,68.572,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.597,73.543,58.501,75.215,68.597,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.621,73.514,58.5,75.2,68.621,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.646,73.469,58.499,75.185,68.646,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.67,73.631,58.498,75.17,68.67,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.694,73.678,58.497,75.156,68.694,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.718,73.495,58.497,75.142,68.718,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.742,73.47,58.496,75.127,68.742,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.765,73.425,58.495,75.112,68.765,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.789,73.4,58.494,75.097,68.789,0.009,-0.0,0.001,0.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.812,73.433,58.493,75.081,68.812,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.835,73.406,58.492,75.066,68.835,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.858,73.367,58.491,75.051,68.858,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.881,73.363,58.491,75.036,68.881,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.904,73.367,58.49,75.021,68.904,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.927,73.3,58.489,75.006,68.927,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.949,73.29,58.488,74.99,68.949,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.972,73.31,58.487,74.975,68.972,0.009,-0.0,0.001,0.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.994,73.266,58.486,74.96,68.994,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.016,73.177,58.486,74.944,69.016,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.038,73.101,58.485,74.928,69.038,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.06,73.064,58.484,74.911,69.06,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,72.975,58.483,74.894,69.081,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.103,73.012,58.482,74.877,69.103,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.124,73.091,58.481,74.861,69.124,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.146,72.983,58.48,74.844,69.146,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.167,72.965,58.479,74.827,69.167,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.188,72.963,58.479,74.81,69.188,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.209,73.097,58.478,74.794,69.209,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.229,73.1,58.477,74.779,69.229,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.25,73.062,58.476,74.763,69.25,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.27,73.058,58.475,74.748,69.27,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.29,73.045,58.474,74.733,69.29,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.311,72.961,58.474,74.717,69.311,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.331,72.918,58.473,74.701,69.331,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.351,72.865,58.472,74.685,69.351,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.37,72.859,58.471,74.668,69.37,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.39,72.845,58.47,74.652,69.39,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.409,72.825,58.469,74.636,69.409,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.429,72.841,58.468,74.619,69.429,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.448,72.813,58.468,74.603,69.448,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.467,72.744,58.467,74.587,69.467,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.486,72.667,58.466,74.57,69.486,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.505,72.694,58.465,74.553,69.505,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.524,72.667,58.464,74.536,69.524,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.542,72.648,58.463,74.519,69.542,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.56,72.58,58.463,74.502,69.56,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.579,72.571,58.462,74.484,69.579,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.597,72.573,58.461,74.467,69.597,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.615,72.555,58.46,74.45,69.615,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.633,72.567,58.459,74.433,69.633,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.651,72.652,58.458,74.416,69.651,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.668,72.677,58.457,74.4,69.668,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.686,72.746,58.456,74.385,69.686,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.703,72.704,58.456,74.37,69.703,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.72,72.747,58.455,74.355,69.72,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.738,72.691,58.454,74.34,69.738,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.755,72.63,58.453,74.325,69.755,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.772,72.624,58.452,74.31,69.772,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.788,72.659,58.452,74.295,69.788,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.805,72.645,58.451,74.28,69.805,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.822,72.692,58.45,74.265,69.822,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.838,72.7,58.449,74.251,69.838,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.854,72.668,58.449,74.237,69.854,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.871,72.598,58.448,74.223,69.871,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.887,72.556,58.447,74.208,69.887,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.903,72.567,58.446,74.193,69.903,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.919,72.617,58.445,74.178,69.919,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.934,72.722,58.445,74.164,69.934,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.95,72.77,58.444,74.151,69.95,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.966,72.724,58.443,74.139,69.966,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.981,72.687,58.443,74.126,69.981,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.996,72.583,58.442,74.113,69.996,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.012,72.585,58.441,74.099,70.012,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.027,72.621,58.44,74.085,70.027,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.042,72.66,58.44,74.072,70.042,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.057,72.633,58.439,74.059,70.057,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.072,72.578,58.438,74.046,70.072,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.086,72.54,58.438,74.033,70.086,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.101,72.5,58.437,74.019,70.101,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.115,72.595,58.436,74.006,70.115,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.13,72.626,58.435,73.993,70.13,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.144,72.628,58.435,73.981,70.144,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.158,72.579,58.434,73.968,70.158,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.172,72.555,58.433,73.956,70.172,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.186,72.554,58.432,73.943,70.186,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.2,72.555,58.432,73.931,70.2,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.214,72.523,58.431,73.918,70.214,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.228,72.504,58.43,73.905,70.228,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.241,72.42,58.43,73.892,70.241,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.255,72.407,58.429,73.879,70.255,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.268,72.427,58.428,73.866,70.268,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.281,72.393,58.427,73.853,70.281,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.295,72.487,58.427,73.84,70.295,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.308,72.501,58.426,73.828,70.308,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.321,72.531,58.425,73.816,70.321,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.334,72.567,58.425,73.804,70.334,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.347,72.62,58.424,73.793,70.347,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.359,72.647,58.423,73.783,70.359,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.372,72.529,58.423,73.772,70.372,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.385,72.594,58.422,73.761,70.385,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.397,72.657,58.421,73.751,70.397,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.41,72.699,58.421,73.741,70.41,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.422,72.6,58.42,73.731,70.422,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.434,72.653,58.42,73.721,70.434,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.446,72.633,58.419,73.712,70.446,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.458,72.594,58.418,73.702,70.458,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.47,72.571,58.418,73.692,70.47,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.482,72.617,58.417,73.682,70.482,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.494,72.689,58.417,73.672,70.494,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.506,72.761,58.416,73.663,70.506,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.517,72.833,58.416,73.655,70.517,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.529,72.911,58.415,73.648,70.529,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.541,72.819,58.414,73.641,70.541,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.552,72.819,58.414,73.634,70.552,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.564,72.839,58.413,73.627,70.564,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.575,72.876,58.413,73.62,70.575,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.586,72.829,58.412,73.613,70.586,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.597,72.872,58.412,73.606,70.597,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.609,72.849,58.411,73.599,70.609,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.62,72.796,58.411,73.592,70.62,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.631,72.723,58.41,73.585,70.631,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.642,72.716,58.41,73.577,70.642,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.652,72.664,58.409,73.569,70.652,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.663,72.757,58.409,73.561,70.663,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.674,72.757,58.408,73.554,70.674,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.685,72.734,58.408,73.547,70.685,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.695,72.78,58.407,73.539,70.695,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.706,72.838,58.407,73.533,70.706,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.716,72.809,58.406,73.526,70.716,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.726,72.851,58.406,73.52,70.726,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.737,72.913,58.405,73.514,70.737,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.747,72.819,58.405,73.509,70.747,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.757,72.819,58.404,73.502,70.757,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.767,72.853,58.404,73.496,70.767,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.778,72.957,58.403,73.491,70.778,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.787,72.952,58.403,73.486,70.787,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.798,73.003,58.402,73.481,70.798,0.009,-0.0,0.001,0.0,0.0,73.001
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.807,72.877,58.402,73.477,70.807,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.817,72.859,58.401,73.471,70.817,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.827,72.813,58.401,73.465,70.827,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.837,72.79,58.4,73.459,70.837,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.847,72.753,58.4,73.453,70.847,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.856,72.816,58.399,73.447,70.856,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.866,72.793,58.399,73.441,70.866,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.875,72.798,58.398,73.435,70.875,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.885,72.95,58.398,73.43,70.885,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.894,72.971,58.397,73.426,70.894,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.904,72.988,58.397,73.422,70.904,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.913,72.892,58.396,73.418,70.913,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.922,72.824,58.396,73.413,70.922,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.931,72.919,58.396,73.408,70.931,0.009,-0.0,0.001,0.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.94,72.919,58.395,73.403,70.94,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.95,72.881,58.395,73.399,70.95,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.959,72.894,58.394,73.394,70.959,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.968,72.878,58.394,73.39,70.968,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.977,72.944,58.393,73.385,70.977,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.986,72.907,58.393,73.381,70.986,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.994,72.8,58.392,73.376,70.994,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.003,72.77,58.392,73.371,71.003,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.012,72.753,58.391,73.366,71.012,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.021,72.77,58.391,73.36,71.021,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.029,72.701,58.39,73.355,71.029,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.038,72.839,58.39,73.349,71.038,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.046,72.913,58.389,73.345,71.046,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.055,72.886,58.389,73.341,71.055,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.063,72.797,58.388,73.336,71.063,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.072,72.788,58.388,73.332,71.072,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.08,72.743,58.387,73.327,71.08,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.088,72.651,58.387,73.321,71.088,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.097,72.691,58.386,73.315,71.097,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.105,72.667,58.386,73.309,71.105,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.113,72.664,58.385,73.304,71.113,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.121,72.584,58.385,73.298,71.121,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.129,72.507,58.384,73.291,71.129,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.137,72.463,58.384,73.284,71.137,0.009,-0.0,0.001,0.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.145,72.543,58.383,73.276,71.145,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.153,72.569,58.383,73.27,71.153,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.161,72.637,58.382,73.264,71.161,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.169,72.625,58.382,73.258,71.169,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.176,72.741,58.381,73.253,71.176,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.184,72.677,58.38,73.248,71.184,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.192,72.595,58.38,73.243,71.192,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.199,72.624,58.379,73.237,71.199,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.207,72.532,58.379,73.231,71.207,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.214,72.488,58.378,73.225,71.214,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.222,72.368,58.378,73.217,71.222,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.229,72.4,58.377,73.21,71.229,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.236,72.464,58.376,73.203,71.236,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.244,72.339,58.376,73.196,71.244,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.251,72.271,58.375,73.188,71.251,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.258,72.219,58.375,73.18,71.258,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.265,72.143,58.374,73.171,71.265,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.272,72.233,58.373,73.162,71.272,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.279,72.284,58.373,73.153,71.279,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.286,72.239,58.372,73.145,71.286,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,72.166,58.371,73.137,71.293,0.009,-0.0,0.001,0.0,0.0,72.158
