HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.977,66.524,60.792,66.524,76.977,0.009,-0.0,0.001,0.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.939,66.511,60.784,66.524,76.939,0.009,-0.0,0.001,0.0,0.0,66.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.9,66.426,60.775,66.523,76.9,0.009,-0.0,0.001,0.0,0.0,66.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.862,66.399,60.766,66.522,76.862,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.824,66.366,60.758,66.521,76.824,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.786,66.343,60.749,66.52,76.786,0.009,-0.0,0.001,0.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.748,66.408,60.741,66.518,76.748,0.009,-0.0,0.001,0.0,0.0,66.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.71,66.404,60.733,66.517,76.71,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.672,66.334,60.725,66.516,76.672,0.009,-0.0,0.001,0.0,0.0,66.332
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.635,66.324,60.717,66.514,76.635,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.597,66.346,60.709,66.513,76.597,0.009,-0.0,0.001,0.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.56,66.251,60.701,66.511,76.56,0.009,-0.0,0.001,0.0,0.0,66.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.523,66.17,60.693,66.508,76.523,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.486,66.147,60.686,66.505,76.486,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.449,66.129,60.678,66.502,76.449,0.009,-0.0,0.001,0.0,0.0,66.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.412,66.146,60.671,66.499,76.412,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.375,66.082,60.663,66.495,76.375,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.339,66.073,60.656,66.491,76.339,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.303,66.074,60.648,66.488,76.303,0.009,-0.0,0.001,0.0,0.0,66.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.266,66.071,60.641,66.484,76.266,0.009,-0.0,0.001,0.0,0.0,66.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.23,66.137,60.634,66.48,76.23,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.194,66.18,60.627,66.477,76.194,0.009,-0.0,0.001,0.0,0.0,66.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.158,66.167,60.62,66.475,76.158,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.122,66.164,60.613,66.472,76.122,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.087,66.164,60.606,66.469,76.087,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.051,66.163,60.599,66.466,76.051,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.016,66.199,60.593,66.464,76.016,0.009,-0.0,0.001,0.0,0.0,66.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.98,66.121,60.586,66.461,75.98,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.945,66.111,60.58,66.458,75.945,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.91,66.05,60.573,66.455,75.91,0.009,-0.0,0.001,0.0,0.0,66.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.875,65.94,60.567,66.451,75.875,0.009,-0.0,0.001,0.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.84,65.947,60.56,66.446,75.84,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.806,65.855,60.554,66.441,75.806,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.771,65.774,60.547,66.436,75.771,0.009,-0.0,0.001,0.0,0.0,65.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.737,65.752,60.541,66.43,75.737,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.702,65.702,60.535,66.424,75.702,0.009,-0.0,0.001,0.0,0.0,65.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.668,65.679,60.529,66.417,75.668,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.634,65.659,60.523,66.41,75.634,0.009,-0.0,0.001,0.0,0.0,65.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.599,65.74,60.516,66.404,75.599,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.566,65.734,60.511,66.398,75.566,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.532,65.781,60.505,66.392,75.532,0.009,-0.0,0.001,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.498,65.754,60.499,66.386,75.498,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.464,65.779,60.493,66.381,75.464,0.009,-0.0,0.001,0.0,0.0,65.794
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.431,65.833,60.487,66.375,75.431,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.397,65.888,60.482,66.371,75.397,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.364,65.929,60.476,66.367,75.364,0.009,-0.0,0.001,0.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.331,65.883,60.47,66.362,75.331,0.009,-0.0,0.001,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.297,65.872,60.465,66.358,75.297,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.264,65.941,60.46,66.354,75.264,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.231,65.932,60.454,66.35,75.231,0.009,-0.0,0.001,0.0,0.0,65.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.199,65.964,60.449,66.346,75.199,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.166,65.904,60.444,66.343,75.166,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.133,65.86,60.438,66.339,75.133,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.101,65.874,60.433,66.334,75.101,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.068,65.857,60.428,66.33,75.068,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.036,65.937,60.423,66.326,75.036,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.004,65.963,60.418,66.323,75.004,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.972,66.028,60.413,66.32,74.972,0.009,-0.0,0.001,0.0,0.0,66.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.94,66.107,60.408,66.317,74.94,0.009,-0.0,0.001,0.0,0.0,66.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.908,66.033,60.403,66.315,74.908,0.009,-0.0,0.001,0.0,0.0,66.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.876,65.987,60.398,66.313,74.876,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.845,65.967,60.393,66.31,74.845,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.813,65.965,60.389,66.306,74.813,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.782,65.983,60.384,66.304,74.782,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.75,65.971,60.379,66.3,74.75,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.719,65.888,60.374,66.297,74.719,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.688,65.829,60.37,66.293,74.688,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.657,65.743,60.365,66.289,74.657,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.626,65.669,60.361,66.284,74.626,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.595,65.594,60.356,66.278,74.595,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.564,65.604,60.351,66.272,74.564,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.534,65.562,60.347,66.266,74.534,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.503,65.474,60.342,66.259,74.503,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.473,65.381,60.338,66.252,74.473,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.442,65.353,60.333,66.244,74.442,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.412,65.383,60.329,66.236,74.412,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.382,65.455,60.324,66.228,74.382,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.352,65.449,60.32,66.221,74.352,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.322,65.412,60.316,66.214,74.322,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.292,65.388,60.311,66.207,74.292,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.262,65.486,60.307,66.2,74.262,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.232,65.501,60.303,66.194,74.232,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.202,65.483,60.299,66.187,74.202,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.173,65.447,60.295,66.181,74.173,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.143,65.459,60.29,66.174,74.143,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.114,65.478,60.286,66.168,74.114,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.084,65.498,60.282,66.162,74.084,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.055,65.447,60.278,66.156,74.055,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.026,65.523,60.274,66.149,74.026,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.997,65.537,60.27,66.144,73.997,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.968,65.504,60.266,66.138,73.968,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.939,65.449,60.263,66.132,73.939,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.91,65.443,60.259,66.126,73.91,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.881,65.443,60.255,66.12,73.881,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.853,65.463,60.251,66.114,73.853,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.824,65.396,60.247,66.108,73.824,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.795,65.436,60.243,66.102,73.795,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.767,65.461,60.239,66.096,73.767,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.739,65.478,60.236,66.09,73.739,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.71,65.482,60.232,66.084,73.71,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.682,65.433,60.228,66.079,73.682,0.009,-0.0,0.001,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.654,65.394,60.225,66.073,73.654,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.626,65.376,60.221,66.067,73.626,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.598,65.294,60.217,66.06,73.598,0.009,-0.0,0.001,0.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.57,65.236,60.214,66.053,73.57,0.009,-0.0,0.001,0.0,0.0,65.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.542,65.117,60.21,66.046,73.542,0.009,-0.0,0.001,0.0,0.0,65.094
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.515,65.054,60.206,66.037,73.515,0.009,-0.0,0.001,0.0,0.0,65.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.487,64.966,60.203,66.028,73.487,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.46,64.972,60.199,66.018,73.46,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.432,64.977,60.196,66.009,73.432,0.009,-0.0,0.001,0.0,0.0,64.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.404,64.961,60.192,65.999,73.404,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.377,64.926,60.188,65.99,73.377,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.35,64.904,60.185,65.98,73.35,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.323,64.933,60.181,65.971,73.323,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.295,65.021,60.178,65.962,73.295,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.268,65.017,60.174,65.953,73.268,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.241,64.978,60.171,65.945,73.241,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.214,65.005,60.167,65.936,73.214,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.187,65.057,60.164,65.928,73.187,0.009,-0.0,0.001,0.0,0.0,65.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.161,65.164,60.161,65.92,73.161,0.009,-0.0,0.001,0.0,0.0,65.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.134,65.145,60.157,65.913,73.134,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.107,65.104,60.154,65.906,73.107,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.081,65.133,60.151,65.899,73.081,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.054,65.134,60.147,65.892,73.054,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.028,65.265,60.144,65.886,73.028,0.009,-0.0,0.001,0.0,0.0,65.282
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.001,65.302,60.141,65.88,73.001,0.009,-0.0,0.001,0.0,0.0,65.308
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.975,65.27,60.138,65.875,72.975,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.949,65.234,60.135,65.87,72.949,0.009,-0.0,0.001,0.0,0.0,65.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.922,65.148,60.132,65.864,72.922,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.896,65.107,60.129,65.857,72.896,0.009,-0.0,0.001,0.0,0.0,65.094
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.87,65.038,60.125,65.85,72.87,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.844,65.015,60.122,65.843,72.844,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.818,64.949,60.119,65.835,72.818,0.009,-0.0,0.001,0.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.793,64.905,60.116,65.827,72.793,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.767,64.938,60.113,65.819,72.767,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.741,64.878,60.11,65.81,72.741,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.716,64.835,60.107,65.802,72.716,0.009,-0.0,0.001,0.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.69,64.813,60.103,65.793,72.69,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.665,64.864,60.1,65.784,72.665,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.639,64.822,60.097,65.776,72.639,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.614,64.797,60.094,65.767,72.614,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.588,64.796,60.091,65.759,72.588,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.563,64.796,60.088,65.75,72.563,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.538,64.8,60.085,65.741,72.538,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.513,64.703,60.082,65.733,72.513,0.009,-0.0,0.001,0.0,0.0,64.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.488,64.61,60.079,65.723,72.488,0.009,-0.0,0.001,0.0,0.0,64.589
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.463,64.503,60.076,65.713,72.463,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.438,64.425,60.073,65.701,72.438,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.413,64.385,60.07,65.69,72.413,0.009,-0.0,0.001,0.0,0.0,64.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.388,64.367,60.067,65.678,72.388,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.363,64.33,60.064,65.666,72.363,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.339,64.359,60.061,65.654,72.339,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.314,64.381,60.058,65.643,72.314,0.009,-0.0,0.001,0.0,0.0,64.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.289,64.383,60.055,65.631,72.289,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.265,64.367,60.052,65.62,72.265,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.24,64.351,60.049,65.609,72.24,0.009,-0.0,0.001,0.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.215,64.268,60.046,65.597,72.215,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.191,64.207,60.043,65.585,72.191,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.167,64.168,60.04,65.572,72.167,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.142,64.198,60.037,65.56,72.142,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.118,64.184,60.034,65.547,72.118,0.009,-0.0,0.001,0.0,0.0,64.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.094,64.246,60.031,65.535,72.094,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.069,64.306,60.028,65.524,72.069,0.009,-0.0,0.001,0.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.045,64.295,60.025,65.513,72.045,0.009,-0.0,0.001,0.0,0.0,64.297
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.021,64.296,60.022,65.502,72.021,0.009,-0.0,0.001,0.0,0.0,64.284
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.997,64.181,60.019,65.491,71.997,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.973,64.149,60.016,65.479,71.973,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.949,64.1,60.014,65.466,71.949,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.925,64.076,60.011,65.454,71.925,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.901,64.093,60.008,65.442,71.901,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.877,64.065,60.005,65.43,71.877,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.853,63.98,60.002,65.417,71.853,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.829,63.903,59.999,65.404,71.829,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.806,63.863,59.996,65.39,71.806,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.782,63.859,59.993,65.376,71.782,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.758,63.861,59.991,65.363,71.758,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.735,63.827,59.988,65.349,71.735,0.009,-0.0,0.001,0.0,0.0,63.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.711,63.837,59.985,65.335,71.711,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.687,63.904,59.982,65.322,71.687,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.664,63.963,59.979,65.309,71.664,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.64,63.968,59.977,65.297,71.64,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.617,64.0,59.974,65.285,71.617,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.594,64.005,59.971,65.274,71.594,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.57,64.005,59.968,65.262,71.57,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.547,63.973,59.966,65.251,71.547,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.523,63.953,59.963,65.239,71.523,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.5,63.917,59.96,65.228,71.5,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.477,63.93,59.957,65.216,71.477,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.454,63.916,59.955,65.204,71.454,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.431,63.932,59.952,65.193,71.431,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.408,63.866,59.949,65.181,71.408,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.385,63.909,59.947,65.169,71.385,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.362,63.851,59.944,65.158,71.362,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.339,63.84,59.941,65.146,71.339,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.316,63.857,59.939,65.134,71.316,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,63.892,59.936,65.123,71.293,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.27,63.912,59.933,65.112,71.27,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.248,63.931,59.931,65.101,71.248,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.225,63.915,59.928,65.09,71.225,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.202,63.948,59.926,65.08,71.202,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.18,63.887,59.923,65.07,71.18,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.157,63.876,59.92,65.059,71.157,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.134,63.893,59.918,65.048,71.134,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.112,63.912,59.915,65.038,71.112,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.09,63.928,59.913,65.028,71.09,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.067,63.996,59.91,65.018,71.067,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.045,64.007,59.908,65.009,71.045,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.022,63.971,59.905,65.0,71.022,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.0,64.0,59.903,64.991,71.0,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.978,63.972,59.9,64.982,70.978,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.956,63.983,59.898,64.973,70.956,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.934,63.989,59.895,64.964,70.934,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.912,63.921,59.893,64.955,70.912,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.89,63.926,59.89,64.945,70.89,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.868,64.014,59.888,64.936,70.868,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.846,63.994,59.885,64.928,70.846,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.824,63.924,59.883,64.919,70.824,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.802,63.834,59.881,64.91,70.802,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.78,63.772,59.878,64.9,70.78,0.009,-0.0,0.001,0.0,0.0,63.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.758,63.832,59.876,64.89,70.758,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.737,63.859,59.873,64.881,70.737,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.715,63.86,59.871,64.872,70.715,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.694,63.861,59.868,64.863,70.694,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.672,63.844,59.866,64.853,70.672,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.65,63.842,59.863,64.844,70.65,0.009,-0.0,0.001,0.0,0.0,63.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.629,63.827,59.861,64.835,70.629,0.009,-0.0,0.001,0.0,0.0,63.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.608,63.808,59.859,64.826,70.608,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.586,63.806,59.856,64.817,70.586,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.565,63.809,59.854,64.808,70.565,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.544,63.728,59.851,64.799,70.544,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.523,63.668,59.849,64.789,70.523,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.501,63.614,59.847,64.779,70.501,0.009,-0.0,0.001,0.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.48,63.577,59.844,64.768,70.48,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.459,63.524,59.842,64.757,70.459,0.009,-0.0,0.001,0.0,0.0,63.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.438,63.501,59.839,64.746,70.438,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.417,63.483,59.837,64.735,70.417,0.009,-0.0,0.001,0.0,0.0,63.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.396,63.5,59.834,64.723,70.396,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.375,63.438,59.832,64.712,70.375,0.009,-0.0,0.001,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.354,63.397,59.829,64.701,70.354,0.009,-0.0,0.001,0.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.333,63.329,59.827,64.689,70.333,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.312,63.272,59.824,64.676,70.312,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.291,63.234,59.822,64.663,70.291,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.271,63.199,59.819,64.65,70.271,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.25,63.161,59.817,64.637,70.25,0.009,-0.0,0.001,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.229,63.159,59.814,64.624,70.229,0.009,-0.0,0.001,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.208,63.108,59.812,64.611,70.208,0.009,-0.0,0.001,0.0,0.0,63.111
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.188,63.152,59.809,64.597,70.188,0.009,-0.0,0.001,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.167,63.14,59.807,64.584,70.167,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.146,63.219,59.804,64.571,70.146,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.126,63.247,59.802,64.559,70.126,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.105,63.264,59.8,64.547,70.105,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.085,63.285,59.797,64.536,70.085,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.064,63.203,59.795,64.524,70.064,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.044,63.227,59.792,64.513,70.044,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.023,63.151,59.79,64.501,70.023,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.003,63.136,59.788,64.489,70.003,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.982,63.203,59.785,64.477,69.982,0.009,-0.0,0.001,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.962,63.245,59.783,64.465,69.962,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.942,63.249,59.78,64.454,69.942,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.921,63.233,59.778,64.443,69.921,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.901,63.198,59.775,64.432,69.901,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.881,63.193,59.773,64.421,69.881,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.861,63.194,59.771,64.41,69.861,0.009,-0.0,0.001,0.0,0.0,63.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.841,63.194,59.768,64.399,69.841,0.009,-0.0,0.001,0.0,0.0,63.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.821,63.194,59.766,64.388,69.821,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.801,63.192,59.764,64.377,69.801,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.78,63.241,59.761,64.367,69.78,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.76,63.265,59.759,64.357,69.76,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.74,63.284,59.757,64.347,69.74,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.721,63.254,59.754,64.337,69.721,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.701,63.215,59.752,64.327,69.701,0.009,-0.0,0.001,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.681,63.229,59.75,64.318,69.681,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.661,63.201,59.747,64.308,69.661,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.641,63.128,59.745,64.297,69.641,0.009,-0.0,0.001,0.0,0.0,63.124
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.621,63.156,59.743,64.287,69.621,0.009,-0.0,0.001,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.602,63.081,59.741,64.277,69.602,0.009,-0.0,0.001,0.0,0.0,63.072
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.582,63.021,59.738,64.266,69.582,0.009,-0.0,0.001,0.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.562,62.949,59.736,64.254,69.562,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.543,62.942,59.733,64.242,69.543,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.523,62.894,59.731,64.231,69.523,0.009,-0.0,0.001,0.0,0.0,62.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.504,62.886,59.729,64.218,69.504,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.484,62.919,59.726,64.206,69.484,0.009,-0.0,0.001,0.0,0.0,62.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.465,62.957,59.724,64.195,69.465,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.445,62.961,59.722,64.184,69.445,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.426,62.961,59.719,64.173,69.426,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.406,62.927,59.717,64.162,69.406,0.009,-0.0,0.001,0.0,0.0,62.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.387,62.952,59.715,64.151,69.387,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.368,63.043,59.712,64.14,69.368,0.009,-0.0,0.001,0.0,0.0,63.059
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.348,63.004,59.71,64.13,69.348,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.329,62.999,59.708,64.12,69.329,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.31,62.897,59.705,64.11,69.31,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.29,62.967,59.703,64.099,69.29,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.271,62.947,59.701,64.089,69.271,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.252,62.957,59.699,64.079,69.252,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.233,62.963,59.696,64.068,69.233,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.214,62.898,59.694,64.058,69.214,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.195,62.841,59.692,64.048,69.195,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.176,62.773,59.689,64.037,69.176,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.157,62.667,59.687,64.025,69.157,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.138,62.588,59.685,64.012,69.138,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.119,62.581,59.682,63.999,69.119,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.1,62.58,59.68,63.987,69.1,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,62.629,59.678,63.974,69.081,0.009,-0.0,0.001,0.0,0.0,62.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.062,62.652,59.675,63.962,69.062,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.043,62.685,59.673,63.95,69.043,0.009,-0.0,0.001,0.0,0.0,62.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.025,62.72,59.67,63.939,69.025,0.009,-0.0,0.001,0.0,0.0,62.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,62.807,59.668,63.928,69.006,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.987,62.801,59.666,63.918,68.987,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.968,62.812,59.664,63.908,68.968,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.95,62.867,59.662,63.899,68.95,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.931,62.806,59.659,63.889,68.931,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.912,62.813,59.657,63.879,68.912,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.894,62.799,59.655,63.87,68.894,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.875,62.825,59.653,63.86,68.875,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.857,62.963,59.65,63.851,68.857,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,62.979,59.648,63.843,68.838,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.82,63.042,59.646,63.836,68.82,0.009,-0.0,0.001,0.0,0.0,63.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.801,63.053,59.644,63.829,68.801,0.009,-0.0,0.001,0.0,0.0,63.059
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.783,63.017,59.642,63.821,68.783,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.765,63.03,59.64,63.814,68.765,0.009,-0.0,0.001,0.0,0.0,63.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.746,63.018,59.637,63.807,68.746,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.728,62.98,59.635,63.8,68.728,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.71,63.01,59.633,63.793,68.71,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.692,62.983,59.631,63.785,68.692,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.674,62.962,59.629,63.778,68.674,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.656,62.945,59.627,63.771,68.656,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.637,62.897,59.624,63.763,68.637,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.619,62.811,59.622,63.755,68.619,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.602,62.688,59.62,63.746,68.602,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.584,62.577,59.618,63.737,68.584,0.009,-0.0,0.001,0.0,0.0,62.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.566,62.471,59.615,63.726,68.566,0.009,-0.0,0.001,0.0,0.0,62.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,62.33,59.613,63.714,68.548,0.009,-0.0,0.001,0.0,0.0,62.307
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.53,62.199,59.611,63.701,68.53,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.512,62.137,59.608,63.687,68.512,0.009,-0.0,0.001,0.0,0.0,62.126
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.494,62.084,59.606,63.673,68.494,0.009,-0.0,0.001,0.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.476,62.046,59.604,63.659,68.476,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.459,62.029,59.601,63.644,68.459,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.441,61.927,59.599,63.629,68.441,0.009,-0.0,0.001,0.0,0.0,61.925
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.423,61.932,59.596,63.614,68.423,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.405,61.885,59.594,63.599,68.405,0.009,-0.0,0.001,0.0,0.0,61.886
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.388,61.914,59.591,63.583,68.388,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.37,61.838,59.589,63.568,68.37,0.009,-0.0,0.001,0.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.352,61.792,59.587,63.552,68.352,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.334,61.791,59.584,63.537,68.334,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.317,61.74,59.582,63.521,68.317,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.299,61.785,59.579,63.505,68.299,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.281,61.744,59.577,63.489,68.281,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.263,61.716,59.574,63.473,68.263,0.009,-0.0,0.001,0.0,0.0,61.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.246,61.782,59.572,63.458,68.246,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.228,61.771,59.57,63.443,68.228,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.21,61.898,59.567,63.428,68.21,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.193,61.948,59.565,63.414,68.193,0.009,-0.0,0.001,0.0,0.0,61.951
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.175,62.018,59.563,63.401,68.175,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.157,61.992,59.56,63.389,68.157,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.14,62.018,59.558,63.376,68.14,0.009,-0.0,0.001,0.0,0.0,62.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.122,62.057,59.556,63.364,68.122,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.105,62.061,59.553,63.352,68.105,0.009,-0.0,0.001,0.0,0.0,62.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.087,62.061,59.551,63.341,68.087,0.009,-0.0,0.001,0.0,0.0,62.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.069,62.045,59.549,63.329,68.069,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.052,62.027,59.546,63.317,68.052,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.081,72.422,73.187,63.981,76.978,0.075,0.188,0.067,83.062,66.45,61.99
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,72.221,71.213,73.202,67.874,71.788,0.235,0.796,0.187,100.0,80.0,62.003
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,70.047,70.614,73.232,70.014,69.02,0.528,1.746,0.311,100.0,80.0,62.003
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,72.292,70.738,73.211,70.582,70.366,0.979,3.082,0.533,100.0,80.0,61.847
0.0,0.0,45.674,54.326,45.674,3561.02,461.626,3136.602,2434.062,1145.228,73.363,69.395,73.152,69.884,70.256,1.659,4.722,0.416,98.615,78.892,61.75
0.0,0.0,51.422,48.578,51.422,3429.61,502.19,3078.662,2345.077,1478.256,72.474,67.983,73.142,68.528,68.999,1.609,4.639,0.467,97.632,78.106,61.685
0.0,0.0,55.489,44.511,55.489,3419.04,529.516,3072.326,2304.438,1741.983,71.268,66.912,73.114,67.356,67.748,1.611,4.636,0.501,97.573,78.058,61.62
0.0,0.0,59.003,40.997,59.003,3395.44,540.184,3069.352,2275.486,1963.227,70.213,65.968,73.066,66.359,66.7,1.614,4.607,0.518,97.294,77.835,61.543
0.0,0.0,62.305,37.695,62.305,3358.98,538.861,3066.624,2255.194,2154.187,69.248,65.094,73.001,65.451,65.764,1.616,4.559,0.521,96.837,77.469,61.419
0.0,0.0,65.418,34.582,65.418,3322.16,532.654,3063.051,2242.486,2321.95,68.385,64.378,72.921,64.674,64.936,1.614,4.511,0.518,96.382,77.105,61.406
0.0,0.0,68.414,31.586,68.414,3293.66,524.22,3061.062,2237.805,2470.582,67.65,63.731,72.828,63.997,64.23,1.613,4.473,0.511,96.017,76.814,61.368
0.0,0.0,71.317,28.683,71.317,3272.28,513.852,3060.658,2239.899,2598.552,67.023,63.239,72.725,63.444,63.627,1.612,4.442,0.501,95.729,76.583,61.432
0.0,0.0,74.178,25.822,74.178,3256.28,501.869,3061.45,2247.238,2707.021,66.53,62.837,72.615,63.005,63.154,1.611,4.417,0.487,95.498,76.398,61.458
0.0,0.0,77.022,22.978,77.022,3224.05,487.174,3052.421,2253.838,2786.995,66.114,62.484,72.5,62.629,62.757,1.616,4.386,0.472,95.167,76.134,61.458
0.0,0.0,79.818,20.182,79.818,3099.72,463.368,2997.544,2241.114,2804.789,65.754,62.269,72.385,62.362,62.447,1.63,4.3,0.451,94.123,75.299,61.53
0.0,0.0,82.579,17.421,82.579,2854.14,427.845,2880.574,2199.63,2745.618,65.443,62.117,72.275,62.186,62.247,1.643,4.131,0.424,92.033,73.626,61.594
0.0,0.0,85.274,14.726,85.274,2432.64,376.882,2657.248,2108.955,2567.259,65.1,61.986,72.175,62.047,62.1,1.662,3.83,0.39,88.232,70.585,61.607
0.0,0.0,87.82,12.18,87.82,1966.89,321.133,2386.085,1986.23,2327.389,64.711,61.893,72.086,61.94,61.983,1.648,3.443,0.353,83.359,66.687,61.633
0.0,0.0,90.248,9.752,90.248,1605.5,279.835,2137.608,1870.757,2099.363,64.396,61.916,72.007,61.912,61.919,1.632,3.107,0.326,79.05,63.24,61.737
0.0,0.0,92.685,7.316,92.685,1306.37,249.883,1883.605,1751.916,1859.387,64.184,61.899,71.942,61.906,61.91,1.616,2.797,0.311,75.083,60.067,61.776
0.0,0.0,95.152,4.848,95.152,1067.17,232.647,1614.483,1627.444,1599.805,64.061,62.07,71.9,61.974,61.924,1.597,2.517,0.312,71.679,57.343,62.003
0.0,0.0,97.725,2.275,97.725,903.458,224.941,1362.668,1520.348,1354.126,64.111,62.202,71.873,62.104,62.014,1.571,2.293,0.323,69.302,55.441,62.152
0.0,0.488,100.0,0.0,100.0,789.043,224.682,1125.108,1431.661,1120.043,64.186,62.212,71.855,62.175,62.014,1.553,2.119,0.343,67.915,54.332,62.165
0.0,3.383,100.0,0.0,100.0,725.118,224.057,997.355,1383.712,992.77,64.919,62.272,71.825,62.214,62.641,1.538,2.028,0.353,67.225,53.78,62.242
0.0,6.957,100.0,0.0,100.0,722.931,223.34,996.79,1382.061,992.209,64.807,62.461,71.778,62.307,62.511,1.535,2.023,0.353,67.151,53.721,62.43
0.0,9.1,100.0,0.0,100.0,722.873,223.304,996.86,1382.014,992.279,63.312,62.534,71.728,62.431,61.015,1.534,2.023,0.353,67.148,53.719,62.495
0.0,9.836,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,61.631,62.57,71.669,62.507,59.333,1.534,2.023,0.353,67.148,53.718,62.534
0.0,9.987,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,60.392,62.558,71.599,62.544,58.095,1.534,2.023,0.353,67.148,53.718,62.508
0.0,10.504,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,59.807,62.536,71.523,62.545,57.51,1.534,2.023,0.353,67.148,53.718,62.495
0.0,11.275,100.0,0.0,100.0,716.798,223.534,983.365,1378.305,978.833,59.413,62.569,71.442,62.549,57.109,1.535,2.016,0.354,67.118,53.695,62.521
0.0,12.152,100.0,0.0,100.0,706.522,223.828,962.544,1370.941,958.089,59.075,62.526,71.359,62.551,56.756,1.535,2.004,0.356,67.049,53.639,62.482
0.0,12.979,100.0,0.0,100.0,686.989,224.187,939.613,1362.104,935.243,58.801,62.471,71.277,62.519,56.481,1.535,1.99,0.359,66.968,53.575,62.417
0.0,13.805,100.0,0.0,100.0,664.045,224.494,914.936,1352.477,910.657,58.585,62.402,71.199,62.471,56.279,1.534,1.976,0.362,66.878,53.502,62.346
0.0,14.624,100.0,0.0,100.0,640.16,224.724,888.928,1342.194,884.747,58.431,62.311,71.124,62.404,56.142,1.534,1.96,0.365,66.778,53.422,62.255
0.0,15.478,100.0,0.0,100.0,615.741,224.857,861.999,1331.385,857.916,58.348,62.288,71.054,62.342,56.077,1.534,1.944,0.369,66.669,53.335,62.242
0.0,16.359,100.0,0.0,100.0,591.164,224.881,834.536,1320.192,830.553,58.212,62.189,70.987,62.287,55.96,1.534,1.928,0.372,66.551,53.241,62.139
0.0,17.132,100.0,0.0,100.0,566.755,224.788,806.897,1308.743,803.016,58.08,62.158,70.925,62.22,55.847,1.533,1.912,0.375,66.427,53.142,62.113
0.0,17.905,100.0,0.0,100.0,557.911,224.389,797.401,1304.028,793.558,58.007,62.189,70.868,62.192,55.788,1.531,1.904,0.376,66.348,53.079,62.152
0.0,18.768,100.0,0.0,100.0,557.915,224.346,797.488,1303.963,793.642,58.155,62.229,70.814,62.202,55.939,1.531,1.904,0.375,66.344,53.075,62.178
0.0,19.879,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.292,62.185,70.761,62.208,56.076,1.531,1.904,0.375,66.344,53.075,62.139
0.0,20.911,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.266,62.129,70.71,62.181,56.05,1.531,1.904,0.375,66.344,53.075,62.087
0.0,21.831,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.196,62.072,70.658,62.136,55.98,1.531,1.904,0.375,66.344,53.075,62.016
0.0,22.71,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.204,62.099,70.608,62.105,55.987,1.531,1.904,0.375,66.344,53.075,62.068
0.0,23.673,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.218,62.108,70.558,62.107,56.001,1.531,1.904,0.375,66.344,53.075,62.055
0.0,24.609,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.214,62.009,70.509,62.084,55.998,1.531,1.904,0.375,66.344,53.075,61.951
