HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,25.553,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.206,61.961,70.461,62.027,55.99,1.531,1.904,0.375,66.344,53.075,61.912
0.0,26.465,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.177,61.974,70.414,61.993,55.961,1.531,1.904,0.375,66.344,53.075,61.938
0.0,27.307,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.912,61.995,70.368,61.989,55.695,1.531,1.904,0.375,66.344,53.075,61.951
0.0,27.747,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.388,61.965,70.322,61.986,55.172,1.531,1.904,0.375,66.344,53.075,61.912
0.0,27.912,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.052,61.926,70.274,61.963,54.835,1.531,1.904,0.375,66.344,53.075,61.886
0.0,28.274,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.024,61.937,70.226,61.944,54.808,1.531,1.904,0.375,66.344,53.075,61.899
0.0,28.828,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.0,61.971,70.178,61.948,54.784,1.531,1.904,0.375,66.344,53.075,61.938
0.0,29.336,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.834,62.009,70.13,61.971,54.618,1.531,1.904,0.375,66.344,53.075,61.964
0.0,29.647,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.586,62.011,70.083,61.993,54.37,1.531,1.904,0.375,66.344,53.075,61.964
0.0,29.864,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.416,62.056,70.035,62.012,54.2,1.531,1.904,0.375,66.344,53.075,62.029
0.0,30.136,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.374,62.144,69.988,62.059,54.158,1.531,1.904,0.375,66.344,53.075,62.113
0.0,30.495,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.329,62.187,69.941,62.119,54.113,1.531,1.904,0.375,66.344,53.075,62.152
0.0,30.802,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.228,62.205,69.895,62.162,54.011,1.531,1.904,0.375,66.344,53.075,62.165
0.0,31.033,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.067,62.237,69.849,62.193,53.851,1.531,1.904,0.375,66.344,53.075,62.204
0.0,31.153,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.882,62.305,69.803,62.233,53.666,1.531,1.904,0.375,66.344,53.075,62.268
0.0,31.231,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.784,62.392,69.758,62.294,53.568,1.531,1.904,0.375,66.344,53.075,62.359
0.0,31.466,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.105,62.501,69.715,62.377,53.889,1.531,1.904,0.375,66.344,53.075,62.469
0.0,32.286,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.652,62.512,69.675,62.451,54.436,1.531,1.904,0.375,66.344,53.075,62.469
0.0,33.223,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.849,62.54,69.639,62.49,54.633,1.531,1.904,0.375,66.344,53.075,62.508
0.0,33.888,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.788,62.628,69.607,62.54,54.571,1.531,1.904,0.375,66.344,53.075,62.605
0.0,34.334,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.686,62.605,69.577,62.586,54.47,1.531,1.904,0.375,66.344,53.075,62.56
0.0,34.805,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.889,62.63,69.551,62.6,54.673,1.531,1.904,0.375,66.344,53.075,62.605
0.0,35.702,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.305,62.686,69.529,62.632,55.089,1.531,1.904,0.375,66.344,53.075,62.657
0.0,36.745,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.49,62.644,69.51,62.654,55.274,1.531,1.904,0.375,66.344,53.075,62.605
0.0,37.602,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.496,62.603,69.492,62.637,55.28,1.531,1.904,0.375,66.344,53.075,62.56
0.0,38.348,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.509,62.596,69.479,62.614,55.293,1.531,1.904,0.375,66.344,53.075,62.573
0.0,39.145,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.682,62.691,69.469,62.624,55.466,1.531,1.904,0.375,66.344,53.075,62.67
0.0,40.182,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.97,62.832,69.462,62.696,55.754,1.531,1.904,0.375,66.344,53.075,62.819
0.0,41.318,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.116,62.976,69.457,62.808,55.9,1.531,1.904,0.375,66.344,53.075,62.968
0.0,42.299,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.982,63.119,69.454,62.938,55.766,1.531,1.904,0.375,66.344,53.075,63.098
0.0,42.947,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.656,63.263,69.451,63.074,55.439,1.531,1.904,0.375,66.344,53.075,63.254
0.0,43.341,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.249,63.406,69.448,63.215,55.033,1.531,1.904,0.375,66.344,53.075,63.39
0.0,43.603,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.075,63.549,69.444,63.357,54.858,1.531,1.904,0.375,66.344,53.075,63.539
0.0,44.14,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.168,63.694,69.441,63.501,54.952,1.531,1.904,0.375,66.344,53.075,63.681
0.0,44.815,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.073,63.805,69.439,63.636,54.857,1.531,1.904,0.375,66.344,53.075,63.785
0.0,45.236,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.844,63.928,69.437,63.76,54.627,1.531,1.904,0.375,66.344,53.075,63.908
0.0,45.563,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.688,64.039,69.435,63.882,54.471,1.531,1.904,0.375,66.344,53.075,64.025
0.0,45.892,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.579,64.113,69.433,63.989,54.363,1.531,1.904,0.375,66.344,53.075,64.09
0.0,46.256,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.534,64.2,69.432,64.079,54.317,1.531,1.904,0.375,66.344,53.075,64.187
0.0,46.654,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.023,64.291,69.43,64.17,51.806,1.531,1.904,0.375,66.344,53.075,64.271
0.0,43.844,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.956,64.347,69.421,64.252,53.74,1.531,1.904,0.375,66.344,53.075,64.336
0.0,45.979,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.291,64.448,69.418,64.328,54.075,1.531,1.904,0.375,66.344,53.075,64.433
0.0,46.733,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.266,64.557,69.416,64.423,49.05,1.531,1.904,0.375,66.344,53.075,64.55
0.0,44.264,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.175,64.649,69.409,64.521,53.959,1.531,1.904,0.375,66.344,53.075,64.64
0.0,46.415,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.5,64.739,69.408,64.615,54.284,1.531,1.904,0.375,66.344,53.075,64.725
0.0,43.919,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.938,64.812,69.403,64.702,52.722,1.531,1.904,0.375,66.344,53.075,64.802
0.0,46.28,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.102,64.9,69.401,64.785,54.886,1.531,1.904,0.375,66.344,53.075,64.893
0.0,43.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.862,64.957,69.396,64.864,53.646,1.531,1.904,0.375,66.344,53.075,64.932
0.0,47.172,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.853,65.025,69.394,64.932,50.637,1.531,1.904,0.375,66.344,53.075,65.016
0.0,44.851,92.0,8.0,92.0,557.416,225.328,796.866,1295.874,783.918,57.286,65.203,69.388,65.017,55.07,1.531,1.904,0.379,66.344,53.075,65.146
0.0,45.813,44.0,56.0,44.0,560.582,232.429,803.63,1193.039,87.384,52.435,69.459,69.384,65.929,50.224,1.555,1.899,0.425,66.201,52.961,65.133
0.0,45.112,40.0,60.0,40.0,543.9,224.836,797.005,1178.413,26.4,56.454,69.816,69.373,68.012,54.283,1.532,1.858,0.416,65.466,52.373,65.081
0.0,46.835,40.0,60.0,40.0,544.149,224.735,797.484,1178.593,26.4,52.935,69.806,69.367,69.003,50.772,1.531,1.857,0.416,65.457,52.366,64.971
0.0,46.1,48.0,52.0,48.0,537.79,224.992,789.334,1173.454,158.747,57.302,68.962,69.36,69.403,55.142,1.502,1.855,0.418,65.457,52.366,64.997
0.0,46.621,80.0,20.0,80.0,543.231,219.969,796.31,1244.552,734.136,55.392,65.511,69.355,67.835,53.231,1.483,1.857,0.386,65.457,52.366,65.159
0.0,47.595,40.0,60.0,40.0,546.406,224.644,800.371,1180.342,26.4,53.325,69.794,69.354,67.772,51.163,1.529,1.858,0.415,65.457,52.366,65.172
0.0,46.674,40.0,60.0,40.0,544.164,224.734,797.504,1178.603,26.4,56.455,69.792,69.347,68.885,54.293,1.531,1.857,0.416,65.457,52.366,65.172
0.0,46.324,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.655,69.785,69.34,69.383,53.493,1.531,1.857,0.416,65.457,52.366,65.159
0.0,47.743,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.744,69.781,69.336,69.603,52.582,1.531,1.857,0.416,65.457,52.366,65.146
0.0,46.425,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.317,69.781,69.333,69.7,54.155,1.531,1.857,0.416,65.457,52.366,65.237
0.0,45.669,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.363,69.782,69.33,69.745,53.202,1.531,1.857,0.416,65.457,52.366,65.373
0.0,47.437,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.458,69.785,69.329,69.766,50.296,1.531,1.857,0.416,65.457,52.366,65.464
0.0,45.923,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.795,69.784,69.326,69.776,54.634,1.531,1.857,0.416,65.457,52.366,65.554
0.0,45.964,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.736,69.786,69.324,69.781,51.574,1.531,1.857,0.416,65.457,52.366,65.664
0.0,47.117,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.191,69.786,69.323,69.784,53.03,1.531,1.857,0.416,65.457,52.366,65.703
0.0,45.26,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.982,69.786,69.318,69.785,53.821,1.531,1.857,0.416,65.457,52.366,65.852
0.0,46.325,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.375,69.788,69.314,69.786,51.213,1.531,1.857,0.416,65.457,52.366,66.001
0.0,46.585,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.738,69.786,69.311,69.786,54.576,1.531,1.857,0.416,65.457,52.366,66.014
0.0,44.632,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.15,69.785,69.307,69.786,52.988,1.531,1.857,0.416,65.457,52.366,66.144
0.0,47.055,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.237,69.785,69.305,69.786,51.076,1.531,1.857,0.416,65.457,52.366,66.176
0.0,45.197,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.001,69.781,69.301,69.784,53.84,1.531,1.857,0.416,65.457,52.366,66.176
0.0,46.763,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.45,69.782,69.299,69.783,49.288,1.531,1.857,0.416,65.457,52.366,66.293
0.0,45.033,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.968,69.771,69.286,69.78,53.807,1.531,1.857,0.416,65.457,52.366,66.306
0.0,47.122,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.951,69.843,69.36,69.787,49.789,1.531,1.857,0.416,65.457,52.366,66.345
0.0,45.099,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.715,70.006,69.523,69.86,53.553,1.531,1.857,0.416,65.457,52.366,66.468
0.0,46.769,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.829,70.162,69.682,69.98,51.668,1.531,1.857,0.416,65.457,52.366,66.559
0.0,44.357,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.222,70.311,69.832,70.119,53.06,1.531,1.857,0.416,65.457,52.366,66.662
0.0,46.056,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.891,70.458,69.982,70.262,53.729,1.531,1.857,0.416,65.457,52.366,66.747
0.0,46.019,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.129,70.6,70.126,70.407,49.968,1.531,1.857,0.416,65.457,52.366,66.824
0.0,44.541,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.348,70.731,70.262,70.547,53.186,1.531,1.857,0.416,65.457,52.366,66.812
0.0,45.973,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.15,70.856,70.39,70.681,53.989,1.531,1.857,0.416,65.457,52.366,66.837
0.0,45.549,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.656,70.961,70.505,70.805,52.495,1.531,1.857,0.416,65.457,52.366,66.637
0.0,46.416,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.681,71.063,70.616,70.917,54.519,1.531,1.857,0.416,65.457,52.366,66.455
0.0,44.148,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.026,71.164,70.723,71.023,52.865,1.531,1.857,0.416,65.457,52.366,66.423
0.0,46.378,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.876,71.269,70.83,71.127,54.714,1.531,1.857,0.416,65.457,52.366,66.449
0.0,44.629,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.544,71.371,70.939,71.231,53.383,1.531,1.857,0.416,65.457,52.366,66.371
0.0,47.183,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.079,71.485,71.053,71.337,51.917,1.531,1.857,0.416,65.457,52.366,66.481
0.0,45.861,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.81,71.594,71.163,71.447,54.649,1.531,1.857,0.416,65.457,52.366,66.559
0.0,45.728,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.252,71.697,71.27,71.555,53.091,1.531,1.857,0.416,65.457,52.366,66.52
0.0,47.676,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.254,71.796,71.375,71.658,52.092,1.531,1.857,0.416,65.457,52.366,66.436
0.0,45.773,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.919,71.891,71.476,71.759,54.758,1.531,1.857,0.416,65.457,52.366,66.397
0.0,46.722,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.718,71.986,71.575,71.856,51.556,1.531,1.857,0.416,65.457,52.366,66.371
0.0,47.529,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.381,72.08,71.673,71.952,53.22,1.531,1.857,0.416,65.457,52.366,66.319
0.0,46.19,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.693,72.173,71.768,72.046,54.532,1.531,1.857,0.416,65.457,52.366,66.371
0.0,46.336,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.862,72.266,71.86,72.14,51.7,1.531,1.857,0.416,65.457,52.366,66.481
0.0,47.452,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.838,72.357,71.955,72.232,51.676,1.531,1.857,0.416,65.457,52.366,66.494
0.0,45.398,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.482,72.456,72.052,72.326,54.32,1.531,1.857,0.416,65.457,52.366,66.675
0.0,46.869,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.161,72.557,72.148,72.424,49.999,1.531,1.857,0.416,65.457,52.366,66.876
0.0,46.496,40.0,60.0,40.0,581.401,222.962,844.138,1207.555,26.4,57.446,72.67,72.256,72.526,55.275,1.498,1.874,0.403,65.457,52.366,67.077
0.0,45.431,40.0,60.0,40.0,662.784,220.043,953.496,1243.757,99.15,55.935,72.336,72.359,72.477,53.733,1.485,1.915,0.386,65.457,52.366,67.22
0.0,47.404,40.0,60.0,40.0,694.706,216.218,1045.788,1280.24,139.276,52.941,72.168,72.423,72.335,50.803,1.457,1.953,0.369,65.457,52.366,66.941
0.0,47.368,40.0,60.0,40.0,727.663,210.729,1159.715,1322.112,190.494,56.523,71.986,72.481,72.168,54.482,1.421,1.998,0.348,65.457,52.366,66.824
0.0,45.77,40.0,60.0,40.0,770.919,201.063,1323.538,1380.382,265.998,57.288,71.777,72.535,71.956,55.386,1.36,2.057,0.318,65.457,52.366,66.889
0.0,47.334,40.0,60.0,40.0,811.062,190.963,1468.697,1429.734,334.692,53.899,71.637,72.561,71.767,52.11,1.287,2.098,0.291,65.457,52.366,67.038
0.0,48.537,40.0,60.0,40.0,887.968,189.227,1615.807,1494.164,402.299,54.23,71.487,72.563,71.605,52.486,1.254,2.185,0.276,66.448,53.158,67.019
0.0,47.171,40.0,60.0,40.0,1033.17,195.706,1797.242,1595.44,469.728,56.027,71.403,72.548,71.464,54.239,1.248,2.354,0.268,68.815,55.052,67.09
0.0,47.713,40.0,60.0,40.0,1182.38,205.771,1938.869,1685.468,511.414,55.546,71.393,72.522,71.411,53.658,1.259,2.526,0.266,71.284,57.027,67.181
0.0,48.01,40.0,60.0,40.0,1299.79,214.758,2035.211,1748.534,539.317,55.56,71.407,72.495,71.404,53.574,1.273,2.658,0.268,73.151,58.521,67.356
0.0,48.177,40.0,60.0,40.0,1388.78,221.639,2103.358,1792.859,559.001,55.617,71.448,72.459,71.428,53.554,1.283,2.754,0.27,74.499,59.599,67.615
0.0,48.374,40.0,60.0,40.0,1441.95,227.167,2140.09,1816.302,569.626,55.587,71.474,72.418,71.459,53.47,1.294,2.812,0.273,75.309,60.247,67.823
0.0,48.466,40.0,60.0,40.0,1455.39,229.47,2146.654,1821.565,571.402,55.423,71.507,72.375,71.489,53.281,1.303,2.83,0.275,75.543,60.435,68.049
0.0,48.422,40.0,60.0,40.0,1446.42,231.824,2130.216,1816.162,566.09,55.288,71.499,72.331,71.5,53.139,1.327,2.832,0.279,75.539,60.432,68.114
0.0,48.35,40.0,60.0,40.0,1424.66,237.594,2088.909,1803.085,552.552,55.155,71.509,72.289,71.504,52.999,1.388,2.835,0.288,75.539,60.432,68.211
0.0,48.213,40.0,60.0,40.0,1391.55,246.457,2023.877,1782.264,530.902,54.934,71.508,72.252,71.507,52.764,1.478,2.837,0.302,75.539,60.432,68.224
0.0,48.037,40.0,60.0,40.0,1348.61,256.267,1941.826,1754.134,503.165,54.88,71.53,72.224,71.518,52.688,1.578,2.829,0.319,75.461,60.369,68.276
0.0,47.814,40.0,60.0,40.0,1248.09,249.569,1848.088,1699.938,474.158,54.634,71.533,72.205,71.53,52.474,1.576,2.718,0.32,74.026,59.221,68.25
0.0,47.554,40.0,60.0,40.0,1164.11,243.931,1763.608,1650.929,447.714,54.592,71.543,72.196,71.536,52.481,1.572,2.62,0.322,72.775,58.22,68.276
0.0,47.357,40.0,60.0,40.0,1094.07,239.374,1683.128,1608.967,413.961,54.543,71.592,72.196,71.563,52.471,1.564,2.536,0.325,71.737,57.39,68.328
0.0,47.156,40.0,60.0,40.0,1039.69,236.852,1611.914,1572.961,381.381,54.479,71.673,72.206,71.622,52.429,1.559,2.469,0.329,70.949,56.759,68.445
0.0,47.036,40.0,60.0,40.0,1009.22,235.04,1570.793,1552.663,362.622,54.559,71.748,72.229,71.694,52.52,1.554,2.43,0.33,70.489,56.392,68.568
0.0,46.918,40.0,60.0,40.0,991.57,233.717,1547.165,1541.074,351.884,54.559,71.794,72.256,71.755,52.526,1.549,2.406,0.331,70.211,56.169,68.607
0.0,46.846,40.0,60.0,40.0,984.821,232.956,1538.657,1537.184,347.954,54.658,71.851,72.285,71.809,52.629,1.547,2.397,0.331,70.098,56.078,68.749
0.0,46.843,40.0,60.0,40.0,986.297,232.201,1543.92,1539.659,350.367,54.734,71.905,72.313,71.865,52.708,1.544,2.398,0.329,70.091,56.073,68.911
0.0,46.84,40.0,60.0,40.0,992.194,230.366,1561.85,1546.572,358.991,54.799,71.944,72.338,71.913,52.781,1.533,2.403,0.325,70.091,56.073,69.06
0.0,46.881,40.0,60.0,40.0,1001.94,227.453,1590.948,1557.264,373.162,54.915,71.966,72.359,71.947,52.913,1.516,2.41,0.319,70.091,56.073,69.184
0.0,46.927,40.0,60.0,40.0,1015.02,223.598,1629.005,1570.914,391.846,54.924,71.964,72.374,71.962,52.942,1.491,2.418,0.311,70.091,56.073,69.235
0.0,46.977,40.0,60.0,40.0,1030.79,218.993,1673.332,1586.552,413.771,55.021,71.925,72.384,71.946,53.06,1.459,2.426,0.301,70.091,56.073,69.197
0.0,47.048,40.0,60.0,40.0,1048.36,213.902,1720.844,1603.092,437.434,55.057,71.911,72.389,71.922,53.118,1.423,2.433,0.291,70.091,56.073,69.274
0.0,47.094,40.0,60.0,40.0,1064.7,208.651,1763.379,1619.42,452.843,55.048,71.911,72.387,71.914,53.128,1.381,2.438,0.281,70.091,56.073,69.352
0.0,47.125,40.0,60.0,40.0,1078.56,204.244,1798.298,1632.613,464.751,55.1,71.879,72.38,71.897,53.195,1.344,2.441,0.273,70.091,56.073,69.3
0.0,47.205,40.0,60.0,40.0,1092.06,199.951,1831.386,1645.054,475.916,55.14,71.872,72.37,71.878,53.246,1.306,2.442,0.265,70.091,56.073,69.371
0.0,47.27,40.0,60.0,40.0,1114.55,198.106,1865.072,1661.222,486.679,55.126,71.898,72.359,71.886,53.236,1.284,2.459,0.26,70.323,56.258,69.553
0.0,47.282,40.0,60.0,40.0,1142.22,199.854,1890.645,1677.778,494.215,55.058,71.905,72.345,71.901,53.152,1.287,2.491,0.26,70.779,56.623,69.605
0.0,47.308,40.0,60.0,40.0,1163.18,201.178,1909.53,1690.123,499.756,55.144,71.872,72.33,71.888,53.221,1.289,2.515,0.26,71.122,56.898,69.514
0.0,47.345,40.0,60.0,40.0,1176.97,202.134,1921.41,1698.115,503.205,55.098,71.831,72.313,71.854,53.162,1.291,2.531,0.26,71.35,57.08,69.397
0.0,47.371,40.0,60.0,40.0,1184.79,202.702,1927.886,1702.638,505.065,55.11,71.798,72.297,71.818,53.165,1.293,2.541,0.26,71.481,57.185,69.326
0.0,47.413,40.0,60.0,40.0,1186.53,202.927,1928.854,1703.657,505.294,55.127,71.775,72.281,71.79,53.179,1.294,2.543,0.26,71.516,57.212,69.3
0.0,47.426,40.0,60.0,40.0,1185.17,203.296,1925.862,1702.682,504.289,55.057,71.781,72.266,71.781,53.108,1.298,2.543,0.261,71.515,57.212,69.371
0.0,47.397,40.0,60.0,40.0,1182.06,204.231,1918.928,1700.253,501.971,55.029,71.779,72.252,71.78,53.079,1.307,2.543,0.262,71.515,57.212,69.384
0.0,47.375,40.0,60.0,40.0,1177.35,205.684,1908.35,1696.452,498.437,55.027,71.796,72.238,71.787,53.074,1.32,2.543,0.265,71.515,57.212,69.501
0.0,47.393,40.0,60.0,40.0,1171.64,207.46,1895.432,1691.76,494.109,55.052,71.855,72.227,71.824,53.094,1.336,2.543,0.268,71.515,57.212,69.754
0.0,47.382,40.0,60.0,40.0,1165.59,209.355,1881.581,1686.7,489.458,54.964,71.891,72.217,71.868,53.003,1.353,2.543,0.271,71.515,57.212,69.871
0.0,47.337,40.0,60.0,40.0,1159.24,211.366,1866.885,1681.258,484.514,54.976,71.923,72.209,71.902,53.011,1.371,2.542,0.274,71.515,57.212,70.007
0.0,47.321,40.0,60.0,40.0,1153.53,213.181,1853.544,1676.284,480.005,54.982,71.93,72.202,71.923,53.012,1.386,2.542,0.278,71.515,57.212,70.02
0.0,47.306,40.0,60.0,40.0,1148.52,214.783,1841.699,1671.847,475.992,54.97,71.961,72.197,71.943,52.995,1.4,2.541,0.28,71.515,57.212,70.136
0.0,47.323,40.0,60.0,40.0,1144.27,216.148,1831.597,1668.024,472.56,55.001,71.964,72.192,71.959,53.023,1.411,2.541,0.283,71.515,57.212,70.149
0.0,47.296,40.0,60.0,40.0,1141.03,217.198,1823.818,1665.062,469.915,54.935,72.008,72.189,71.984,52.954,1.42,2.54,0.285,71.515,57.212,70.324
0.0,47.276,40.0,60.0,40.0,1138.76,217.942,1818.344,1662.947,468.053,54.974,71.992,72.185,71.996,52.991,1.426,2.54,0.286,71.515,57.212,70.227
0.0,47.26,40.0,60.0,40.0,1137.54,218.345,1815.387,1661.799,467.051,54.966,71.991,72.182,71.991,52.975,1.429,2.539,0.287,71.515,57.212,70.246
0.0,47.255,40.0,60.0,40.0,1137.07,218.515,1814.243,1661.312,466.669,55.008,72.002,72.18,71.996,53.022,1.43,2.539,0.287,71.515,57.212,70.311
0.0,47.283,40.0,60.0,40.0,1137.43,218.414,1815.123,1661.604,466.97,54.992,72.04,72.177,72.019,53.007,1.429,2.539,0.287,71.515,57.212,70.467
0.0,47.309,40.0,60.0,40.0,1138.47,218.093,1817.64,1662.519,467.838,55.027,72.055,72.175,72.044,53.037,1.427,2.54,0.286,71.515,57.212,70.525
0.0,47.333,40.0,60.0,40.0,1140.07,217.592,1821.494,1663.943,469.163,55.049,72.06,72.172,72.055,53.065,1.422,2.54,0.285,71.515,57.212,70.564
0.0,47.359,40.0,60.0,40.0,1142.1,216.953,1826.387,1665.754,470.833,55.044,72.09,72.169,72.072,53.062,1.417,2.54,0.284,71.515,57.212,70.7
0.0,47.395,40.0,60.0,40.0,1144.41,216.224,1831.914,1667.809,472.72,55.078,72.136,72.166,72.109,53.099,1.411,2.541,0.283,71.515,57.212,70.901
0.0,47.418,40.0,60.0,40.0,1146.74,215.489,1837.493,1669.872,474.623,55.043,72.181,72.162,72.153,53.065,1.404,2.541,0.282,71.515,57.212,71.082
0.0,47.426,40.0,60.0,40.0,1149.18,214.716,1843.283,1672.032,476.589,55.063,72.177,72.158,72.174,53.088,1.398,2.541,0.28,71.515,57.212,71.069
0.0,47.466,40.0,60.0,40.0,1151.44,213.997,1848.634,1674.029,478.405,55.087,72.157,72.153,72.166,53.113,1.392,2.542,0.279,71.515,57.212,71.005
0.0,47.461,40.0,60.0,40.0,1153.5,213.337,1853.474,1675.854,480.044,55.023,72.146,72.148,72.153,53.05,1.386,2.542,0.278,71.515,57.212,70.992
0.0,47.519,40.0,60.0,40.0,1155.04,212.846,1857.082,1677.206,481.263,55.168,72.14,72.143,72.144,53.197,1.382,2.542,0.277,71.515,57.212,70.992
0.0,47.552,40.0,60.0,40.0,1156.2,212.475,1859.792,1678.225,482.178,55.006,72.152,72.138,72.147,53.036,1.379,2.542,0.276,71.515,57.212,71.057
0.0,47.532,40.0,60.0,40.0,1156.89,212.251,1861.429,1678.839,482.726,55.114,72.159,72.132,72.155,53.145,1.377,2.542,0.276,71.515,57.212,71.102
0.0,47.586,40.0,60.0,40.0,1157.12,212.176,1861.939,1679.045,482.9,55.061,72.152,72.126,72.155,53.093,1.376,2.542,0.276,71.515,57.212,71.082
0.0,47.576,40.0,60.0,40.0,1156.94,212.229,1861.534,1678.901,482.759,55.026,72.116,72.121,72.135,53.057,1.377,2.542,0.276,71.515,57.212,70.953
0.0,47.594,40.0,60.0,40.0,1156.44,212.38,1860.355,1678.486,482.36,55.114,72.124,72.116,72.122,53.145,1.378,2.542,0.276,71.515,57.212,71.031
0.0,47.639,40.0,60.0,40.0,1155.54,212.662,1858.261,1677.713,481.649,55.053,72.166,72.111,72.145,53.084,1.381,2.542,0.277,71.515,57.212,71.206
0.0,47.623,40.0,60.0,40.0,1154.49,212.988,1855.814,1676.815,480.818,55.05,72.185,72.106,72.172,53.08,1.383,2.542,0.277,71.515,57.212,71.27
0.0,47.685,40.0,60.0,40.0,1153.21,213.393,1852.805,1675.698,479.799,55.145,72.223,72.101,72.2,53.173,1.387,2.542,0.278,71.515,57.212,71.445
0.0,47.708,40.0,60.0,40.0,1151.99,213.776,1849.918,1674.64,478.822,54.993,72.244,72.097,72.23,53.021,1.39,2.542,0.279,71.515,57.212,71.51
0.0,47.678,40.0,60.0,40.0,1150.69,214.185,1846.856,1673.508,477.782,55.081,72.222,72.093,72.231,53.108,1.394,2.542,0.279,71.515,57.212,71.419
0.0,47.696,40.0,60.0,40.0,1149.4,214.589,1843.811,1672.385,476.745,55.007,72.2,72.089,72.212,53.033,1.397,2.541,0.28,71.515,57.212,71.348
0.0,47.692,40.0,60.0,40.0,1148.17,214.98,1840.872,1671.296,475.749,55.057,72.199,72.087,72.2,53.083,1.401,2.541,0.281,71.515,57.212,71.361
0.0,47.747,40.0,60.0,40.0,1147.11,215.314,1838.355,1670.361,474.894,55.1,72.228,72.083,72.213,53.123,1.403,2.541,0.281,71.515,57.212,71.484
0.0,47.795,40.0,60.0,40.0,1146.33,215.564,1836.507,1669.663,474.262,55.086,72.264,72.081,72.243,53.109,1.406,2.541,0.282,71.515,57.212,71.64
0.0,47.854,40.0,60.0,40.0,1145.91,215.699,1835.504,1669.284,473.924,55.164,72.305,72.08,72.279,53.186,1.407,2.541,0.282,71.515,57.212,71.789
0.0,47.855,40.0,60.0,40.0,1146.0,215.67,1835.715,1669.365,473.996,54.978,72.352,72.078,72.324,53.0,1.406,2.541,0.282,71.515,57.212,71.97
0.0,47.788,40.0,60.0,40.0,1146.28,215.582,1836.402,1669.613,474.227,55.071,72.335,72.076,72.34,53.093,1.406,2.541,0.282,71.515,57.212,71.88
0.0,47.89,40.0,60.0,40.0,1146.6,215.487,1837.158,1669.879,474.489,55.147,72.294,72.074,72.314,53.17,1.405,2.541,0.282,71.515,57.212,71.737
0.0,47.932,40.0,60.0,40.0,1147.17,215.31,1838.514,1670.376,474.948,55.052,72.312,72.072,72.305,53.075,1.403,2.541,0.281,71.515,57.212,71.854
0.0,47.955,40.0,60.0,40.0,1147.81,215.109,1840.027,1670.935,475.466,55.163,72.357,72.069,72.333,53.186,1.402,2.541,0.281,71.515,57.212,72.029
0.0,48.044,40.0,60.0,40.0,1148.53,214.882,1841.734,1671.569,476.05,55.134,72.372,72.068,72.359,53.16,1.4,2.541,0.281,71.515,57.212,72.081
0.0,48.082,40.0,60.0,40.0,1149.36,214.623,1843.688,1672.29,476.715,55.164,72.425,72.066,72.395,53.189,1.397,2.541,0.28,71.515,57.212,72.314
0.0,48.124,40.0,60.0,40.0,1150.26,214.339,1845.835,1673.081,477.442,55.097,72.461,72.064,72.438,53.122,1.395,2.542,0.28,71.515,57.212,72.443
0.0,48.11,40.0,60.0,40.0,1151.24,214.029,1848.141,1673.941,478.224,55.092,72.467,72.061,72.459,53.118,1.392,2.542,0.279,71.515,57.212,72.456
0.0,48.135,40.0,60.0,40.0,1152.01,213.788,1849.954,1674.608,478.843,55.094,72.456,72.059,72.461,53.125,1.39,2.542,0.279,71.515,57.212,72.43
0.0,48.215,40.0,60.0,40.0,1152.59,213.606,1851.344,1675.112,479.313,55.163,72.463,72.056,72.459,53.19,1.389,2.542,0.278,71.515,57.212,72.482
0.0,48.252,40.0,60.0,40.0,1153.19,213.413,1852.752,1675.645,479.787,55.088,72.497,72.053,72.479,53.116,1.387,2.542,0.278,71.515,57.212,72.618
0.0,48.241,40.0,60.0,40.0,1153.51,213.316,1853.491,1675.912,480.042,55.12,72.512,72.05,72.502,53.148,1.386,2.542,0.278,71.515,57.212,72.683
0.0,48.299,40.0,60.0,40.0,1153.73,213.241,1854.019,1676.12,480.22,55.164,72.497,72.048,72.503,53.192,1.385,2.542,0.278,71.515,57.212,72.631
0.0,48.366,40.0,60.0,40.0,1153.75,213.237,1854.072,1676.131,480.234,55.128,72.521,72.045,72.508,53.156,1.385,2.542,0.278,71.515,57.212,72.748
0.0,48.455,40.0,60.0,40.0,1153.66,213.267,1853.843,1676.048,480.16,55.255,72.588,72.043,72.552,53.284,1.386,2.542,0.278,71.515,57.212,73.014
0.0,48.554,40.0,60.0,40.0,1153.68,213.258,1853.896,1676.073,480.176,55.132,72.609,72.041,72.593,53.16,1.386,2.542,0.278,71.515,57.212,73.079
0.0,48.513,40.0,60.0,40.0,1153.74,213.237,1854.037,1676.131,480.221,55.14,72.598,72.039,72.6,53.169,1.385,2.542,0.278,71.515,57.212,73.04
0.0,48.567,40.0,60.0,40.0,1153.69,213.251,1853.931,1676.092,480.183,55.154,72.603,72.037,72.599,53.174,1.386,2.542,0.278,71.515,57.212,73.079
0.0,48.615,40.0,60.0,40.0,1153.55,213.295,1853.597,1675.969,480.07,55.108,72.629,72.034,72.614,53.137,1.386,2.542,0.278,71.515,57.212,73.176
0.0,48.628,40.0,60.0,40.0,1153.38,213.345,1853.21,1675.833,479.938,55.143,72.62,72.032,72.623,53.171,1.386,2.542,0.278,71.515,57.212,73.13
0.0,48.624,40.0,60.0,40.0,1153.08,213.434,1852.488,1675.585,479.69,55.024,72.552,72.028,72.588,53.052,1.387,2.542,0.278,71.515,57.212,72.858
0.0,48.612,40.0,60.0,40.0,1152.59,213.574,1851.326,1675.2,479.294,55.132,72.498,72.025,72.531,53.16,1.389,2.542,0.278,71.515,57.212,72.683
0.0,48.696,40.0,60.0,40.0,1151.85,213.789,1849.602,1674.607,478.699,55.099,72.482,72.022,72.495,53.127,1.391,2.542,0.279,71.515,57.212,72.644
0.0,48.713,40.0,60.0,40.0,1150.96,214.051,1847.49,1673.88,477.979,55.108,72.506,72.019,72.496,53.13,1.393,2.542,0.279,71.515,57.212,72.761
0.0,48.745,40.0,60.0,40.0,1149.96,214.349,1845.131,1673.051,477.166,55.111,72.503,72.016,72.503,53.137,1.396,2.541,0.28,71.515,57.212,72.735
0.0,48.753,40.0,60.0,40.0,1148.91,214.665,1842.65,1672.174,476.314,55.034,72.514,72.014,72.508,53.059,1.399,2.541,0.28,71.515,57.212,72.787
0.0,48.726,40.0,60.0,40.0,1147.78,215.009,1839.957,1671.215,475.397,55.065,72.505,72.012,72.508,53.088,1.402,2.541,0.281,71.515,57.212,72.761
0.0,48.8,40.0,60.0,40.0,1146.59,215.378,1837.123,1670.185,474.426,55.153,72.56,72.01,72.531,53.176,1.405,2.541,0.281,71.515,57.212,73.001
0.0,48.93,40.0,60.0,40.0,1145.54,215.702,1834.624,1669.276,473.576,55.202,72.624,72.009,72.586,53.225,1.408,2.541,0.282,71.515,57.212,73.241
0.0,48.981,40.0,60.0,40.0,1144.86,215.918,1832.987,1668.67,473.016,55.081,72.672,72.009,72.639,53.102,1.41,2.541,0.282,71.515,57.212,73.422
0.0,48.955,40.0,60.0,40.0,1144.46,216.045,1832.037,1668.315,472.692,55.158,72.713,72.009,72.684,53.179,1.411,2.541,0.283,71.515,57.212,73.584
0.0,49.05,40.0,60.0,40.0,1144.3,216.1,1831.65,1668.158,472.564,55.163,72.794,72.009,72.746,53.184,1.411,2.541,0.283,71.515,57.212,73.908
0.0,49.097,40.0,60.0,40.0,1144.43,216.067,1831.966,1668.253,472.671,55.143,72.834,72.009,72.806,53.164,1.411,2.541,0.283,71.515,57.212,74.031
0.0,49.122,40.0,60.0,40.0,1144.78,215.963,1832.811,1668.545,472.968,55.13,72.829,72.009,72.827,53.151,1.41,2.541,0.282,71.515,57.212,73.986
0.0,49.139,40.0,60.0,40.0,1145.24,215.831,1833.902,1668.916,473.341,55.102,72.8,72.008,72.813,53.124,1.409,2.541,0.282,71.515,57.212,73.882
0.0,49.182,40.0,60.0,40.0,1145.65,215.714,1834.87,1669.244,473.679,55.172,72.822,72.007,72.812,53.194,1.407,2.541,0.282,71.515,57.212,73.986
0.0,49.278,40.0,60.0,40.0,1146.0,215.614,1835.715,1669.522,473.973,55.174,72.817,72.007,72.819,53.196,1.406,2.541,0.282,71.515,57.212,73.96
0.0,49.318,40.0,60.0,40.0,1146.32,215.525,1836.49,1669.772,474.239,55.098,72.816,72.006,72.817,53.12,1.406,2.541,0.282,71.515,57.212,73.96
0.0,49.279,40.0,60.0,40.0,1146.49,215.484,1836.894,1669.888,474.38,55.096,72.771,72.004,72.794,53.116,1.405,2.541,0.282,71.515,57.212,73.772
0.0,49.307,40.0,60.0,40.0,1146.36,215.538,1836.56,1669.737,474.276,55.156,72.775,72.002,72.776,53.179,1.405,2.541,0.282,71.515,57.212,73.83
0.0,49.408,40.0,60.0,40.0,1145.95,215.675,1835.61,1669.353,473.952,55.154,72.802,72.001,72.786,53.181,1.407,2.541,0.282,71.515,57.212,73.947
0.0,49.468,40.0,60.0,40.0,1145.4,215.856,1834.29,1668.844,473.51,55.162,72.855,72.0,72.824,53.18,1.408,2.541,0.282,71.515,57.212,74.148
0.0,49.512,40.0,60.0,40.0,1144.76,216.065,1832.758,1668.256,472.989,55.18,72.882,71.999,72.861,53.202,1.41,2.541,0.283,71.515,57.212,74.239
0.0,49.606,40.0,60.0,40.0,1144.08,216.286,1831.122,1667.637,472.433,55.21,72.909,71.998,72.89,53.224,1.412,2.541,0.283,71.515,57.212,74.349
0.0,49.639,40.0,60.0,40.0,1143.42,216.497,1829.538,1667.042,471.893,55.12,72.925,71.997,72.914,53.14,1.413,2.54,0.283,71.515,57.212,74.401
0.0,49.669,40.0,60.0,40.0,1142.71,216.721,1827.848,1666.41,471.316,55.222,72.913,71.996,72.917,53.241,1.415,2.54,0.284,71.515,57.212,74.349
0.0,49.727,40.0,60.0,40.0,1141.99,216.946,1826.123,1665.773,470.728,55.051,72.924,71.995,72.919,53.071,1.417,2.54,0.284,71.515,57.212,74.414
0.0,49.679,40.0,60.0,40.0,1141.18,217.201,1824.17,1665.052,470.061,55.191,72.905,71.994,72.913,53.209,1.419,2.54,0.285,71.515,57.212,74.336
0.0,49.771,40.0,60.0,40.0,1140.27,217.487,1821.987,1664.242,469.311,55.034,72.981,71.993,72.943,53.052,1.422,2.54,0.285,71.515,57.212,74.666
0.0,49.745,40.0,60.0,40.0,1139.31,217.789,1819.664,1663.383,468.516,55.22,72.952,71.992,72.962,53.237,1.424,2.54,0.286,71.515,57.212,74.504
0.0,49.894,40.0,60.0,40.0,1138.38,218.082,1817.411,1662.549,467.743,55.108,72.975,71.993,72.963,53.124,1.427,2.54,0.286,71.515,57.212,74.615
0.0,49.738,40.0,60.0,40.0,1137.55,218.342,1815.422,1661.808,467.06,54.801,73.001,71.991,72.986,52.816,1.429,2.539,0.287,71.515,57.212,74.718
0.0,49.458,40.0,60.0,40.0,1136.43,218.698,1812.694,1660.791,466.125,54.797,72.988,71.988,72.992,52.811,1.432,2.539,0.287,71.515,57.212,74.653
0.0,49.34,40.0,60.0,40.0,1134.74,219.239,1808.576,1659.238,464.714,54.705,72.994,71.984,72.99,52.718,1.436,2.539,0.288,71.515,57.212,74.718
0.0,49.237,40.0,60.0,40.0,1132.49,219.957,1803.085,1657.168,462.834,54.794,73.05,71.981,73.021,52.805,1.442,2.538,0.29,71.515,57.212,74.945
0.0,49.207,40.0,60.0,40.0,1129.93,220.782,1796.784,1654.778,460.671,54.73,73.056,71.978,73.048,52.739,1.449,2.538,0.291,71.515,57.212,74.945
0.0,49.007,40.0,60.0,40.0,1127.23,221.651,1790.131,1652.244,458.38,54.566,73.069,71.975,73.06,52.572,1.456,2.537,0.293,71.515,57.212,75.023
0.0,48.849,40.0,60.0,40.0,1124.33,222.586,1782.933,1649.498,455.902,54.726,73.1,71.973,73.082,52.73,1.464,2.536,0.294,71.515,57.212,75.14
0.0,48.82,40.0,60.0,40.0,1121.44,223.523,1775.717,1646.732,453.409,54.627,73.134,71.972,73.113,52.627,1.471,2.536,0.296,71.515,57.212,75.263
0.0,48.664,40.0,60.0,40.0,1118.75,224.396,1768.958,1644.132,451.074,54.641,73.131,71.971,73.13,52.639,1.478,2.535,0.298,71.515,57.212,75.237
0.0,48.534,40.0,60.0,40.0,1116.28,225.197,1762.746,1641.732,448.921,54.576,73.089,71.97,73.112,52.571,1.484,2.534,0.299,71.515,57.212,75.049
0.0,48.379,40.0,60.0,40.0,1114.03,225.934,1757.012,1639.514,446.936,54.622,73.019,71.97,73.059,52.614,1.49,2.533,0.301,71.515,57.212,74.783
0.0,48.327,40.0,60.0,40.0,1111.99,226.599,1751.825,1637.497,445.137,54.682,73.038,71.97,73.035,52.672,1.495,2.533,0.302,71.515,57.212,74.893
0.0,48.269,40.0,60.0,40.0,1110.32,227.148,1747.548,1635.827,443.652,54.68,73.027,71.971,73.034,52.667,1.5,2.532,0.303,71.515,57.212,74.822
0.0,48.243,40.0,60.0,40.0,1109.07,227.561,1744.334,1634.563,442.536,54.852,73.031,71.973,73.03,52.838,1.503,2.532,0.304,71.515,57.212,74.848
0.0,48.206,40.0,60.0,40.0,1108.34,227.807,1742.456,1633.813,441.885,54.64,73.016,71.975,73.024,52.625,1.505,2.531,0.304,71.515,57.212,74.77
0.0,48.038,40.0,60.0,40.0,1107.98,227.93,1741.541,1633.435,441.57,54.746,73.032,71.976,73.025,52.73,1.505,2.531,0.305,71.515,57.212,74.848
0.0,48.048,40.0,60.0,40.0,1107.9,227.966,1741.314,1633.324,441.496,54.809,73.026,71.979,73.028,52.793,1.506,2.531,0.305,71.515,57.212,74.796
0.0,48.063,40.0,60.0,40.0,1108.14,227.894,1741.944,1633.546,441.72,54.866,73.079,71.981,73.05,52.85,1.505,2.531,0.304,71.515,57.212,75.036
0.0,48.08,40.0,60.0,40.0,1108.76,227.701,1743.528,1634.137,442.274,54.911,73.155,71.984,73.111,52.896,1.504,2.531,0.304,71.515,57.212,75.302
0.0,48.036,40.0,60.0,40.0,1109.75,227.386,1746.07,1635.1,443.163,54.809,73.109,71.986,73.125,52.794,1.501,2.532,0.303,71.515,57.212,75.075
0.0,47.968,40.0,60.0,40.0,1110.91,227.014,1749.053,1636.235,444.205,54.895,73.118,71.988,73.115,52.882,1.498,2.532,0.303,71.515,57.212,75.152
0.0,47.938,40.0,60.0,40.0,1112.12,226.625,1752.143,1637.418,445.282,54.812,73.104,71.99,73.113,52.8,1.495,2.533,0.302,71.515,57.212,75.049
0.0,47.834,40.0,60.0,40.0,1113.23,226.266,1754.982,1638.507,446.269,54.786,73.021,71.99,73.067,52.776,1.492,2.533,0.301,71.515,57.212,74.718
0.0,47.75,40.0,60.0,40.0,1114.06,225.997,1757.092,1639.324,447.003,54.805,72.974,71.99,73.005,52.796,1.49,2.533,0.301,71.515,57.212,74.569
0.0,47.761,40.0,60.0,40.0,1114.53,225.841,1758.291,1639.796,447.417,54.912,73.023,71.99,73.002,52.904,1.489,2.533,0.301,71.515,57.212,74.796
0.0,47.743,40.0,60.0,40.0,1114.78,225.754,1758.923,1640.056,447.633,54.821,73.106,71.99,73.061,52.813,1.488,2.533,0.3,71.515,57.212,75.101
0.0,47.71,40.0,60.0,40.0,1114.84,225.728,1759.069,1640.133,447.681,54.933,73.048,71.99,73.071,52.925,1.488,2.534,0.3,71.515,57.212,74.822
0.0,47.657,40.0,60.0,40.0,1114.75,225.747,1758.854,1640.077,447.601,54.766,73.041,71.99,73.047,52.758,1.488,2.533,0.3,71.515,57.212,74.848
0.0,47.53,40.0,60.0,40.0,1114.44,225.839,1758.053,1639.799,447.318,54.803,73.021,71.989,73.034,52.795,1.489,2.533,0.301,71.515,57.212,74.744
0.0,47.517,40.0,60.0,40.0,1113.73,226.054,1756.248,1639.15,446.683,54.886,73.007,71.987,73.016,52.877,1.491,2.533,0.301,71.515,57.212,74.705
0.0,47.504,40.0,60.0,40.0,1112.71,226.361,1753.662,1638.22,445.773,54.84,73.048,71.986,73.028,52.83,1.494,2.533,0.302,71.515,57.212,74.893
0.0,47.478,40.0,60.0,40.0,1111.53,226.72,1750.639,1637.133,444.708,54.915,73.049,71.986,73.045,52.904,1.497,2.532,0.302,71.515,57.212,74.874
0.0,47.434,40.0,60.0,40.0,1110.31,227.087,1747.522,1636.013,443.61,54.819,73.094,71.986,73.068,52.807,1.5,2.532,0.303,71.515,57.212,75.075
0.0,47.406,40.0,60.0,40.0,1109.09,227.454,1744.398,1634.892,442.506,54.925,73.102,71.986,73.094,52.911,1.503,2.532,0.304,71.515,57.212,75.075
0.0,47.419,40.0,60.0,40.0,1107.99,227.784,1741.568,1633.88,441.505,54.916,73.076,71.987,73.087,52.901,1.506,2.531,0.304,71.515,57.212,74.971
0.0,47.411,40.0,60.0,40.0,1107.09,228.053,1739.237,1633.055,440.678,54.934,73.089,71.988,73.083,52.919,1.508,2.531,0.305,71.515,57.212,75.036
0.0,47.379,40.0,60.0,40.0,1106.41,228.252,1737.481,1632.444,440.053,54.895,73.109,71.989,73.097,52.878,1.51,2.531,0.305,71.515,57.212,75.101
0.0,47.359,40.0,60.0,40.0,1105.95,228.365,1736.288,1632.097,439.458,54.944,73.15,71.99,73.126,52.926,1.511,2.53,0.305,71.515,57.212,75.276
0.0,47.339,40.0,60.0,40.0,1105.74,228.407,1735.751,1631.965,439.173,54.924,73.13,71.991,73.136,52.906,1.511,2.53,0.305,71.515,57.212,75.172
0.0,47.385,40.0,60.0,40.0,1105.75,228.393,1735.767,1632.009,439.173,55.056,73.164,71.993,73.146,53.038,1.511,2.53,0.305,71.515,57.212,75.327
0.0,47.392,40.0,60.0,40.0,1106.05,228.3,1736.546,1632.298,439.56,54.908,73.187,71.995,73.174,52.89,1.51,2.53,0.305,71.515,57.212,75.379
0.0,47.344,40.0,60.0,40.0,1106.53,228.154,1737.778,1632.747,440.123,54.976,73.113,71.996,73.15,52.959,1.509,2.531,0.305,71.515,57.212,75.049
0.0,47.34,40.0,60.0,40.0,1107.05,227.979,1739.137,1633.284,440.597,54.955,73.081,71.996,73.104,52.945,1.508,2.531,0.305,71.515,57.212,74.971
0.0,47.361,40.0,60.0,40.0,1107.56,227.812,1740.436,1633.796,441.049,55.014,73.087,71.997,73.088,52.998,1.507,2.531,0.304,71.515,57.212,74.997
0.0,47.4,40.0,60.0,40.0,1108.05,227.651,1741.7,1634.29,441.489,55.036,73.142,71.998,73.112,53.02,1.506,2.531,0.304,71.515,57.212,75.237
0.0,47.433,40.0,60.0,40.0,1108.56,227.482,1743.023,1634.806,441.95,55.05,73.196,71.999,73.163,53.034,1.504,2.531,0.304,71.515,57.212,75.438
0.0,47.493,40.0,60.0,40.0,1109.11,227.3,1744.447,1635.362,442.445,55.118,73.203,71.999,73.193,53.103,1.503,2.532,0.303,71.515,57.212,75.438
0.0,47.524,40.0,60.0,40.0,1109.74,227.096,1746.048,1635.985,443.003,55.05,73.202,72.0,73.2,53.036,1.501,2.532,0.303,71.515,57.212,75.438
0.0,47.535,40.0,60.0,40.0,1110.34,226.899,1747.587,1636.587,443.538,55.101,73.192,72.0,73.196,53.087,1.5,2.532,0.303,71.515,57.212,75.405
0.0,47.627,40.0,60.0,40.0,1110.88,226.718,1748.982,1637.134,444.022,55.19,73.247,72.001,73.216,53.178,1.498,2.532,0.302,71.515,57.212,75.652
0.0,47.764,40.0,60.0,40.0,1111.49,226.517,1750.54,1637.747,444.562,55.235,73.355,72.002,73.292,53.223,1.497,2.532,0.302,71.515,57.212,76.079
0.0,47.813,40.0,60.0,40.0,1112.28,226.257,1752.55,1638.537,445.259,55.127,73.453,72.004,73.392,53.116,1.495,2.533,0.301,71.515,57.212,76.423
0.0,47.774,40.0,60.0,40.0,1113.13,225.974,1754.727,1639.391,446.014,55.095,73.376,72.004,73.406,53.085,1.493,2.533,0.301,71.515,57.212,76.053
0.0,47.825,40.0,60.0,40.0,1113.83,225.74,1756.515,1640.098,446.632,55.195,73.274,72.003,73.33,53.186,1.491,2.533,0.3,71.515,57.212,75.69
0.0,47.92,40.0,60.0,40.0,1114.37,225.559,1757.874,1640.644,447.1,55.146,73.315,72.003,73.304,53.142,1.49,2.533,0.3,71.515,57.212,75.904
0.0,47.926,40.0,60.0,40.0,1114.75,225.427,1758.84,1641.042,447.432,55.104,73.315,72.002,73.316,53.096,1.489,2.533,0.3,71.515,57.212,75.865
0.0,47.908,40.0,60.0,40.0,1114.89,225.371,1759.203,1641.209,447.552,55.082,73.304,72.001,73.31,53.075,1.488,2.534,0.3,71.515,57.212,75.827
0.0,47.889,40.0,60.0,40.0,1114.72,225.418,1758.761,1641.07,447.394,55.022,73.277,71.999,73.293,53.014,1.489,2.533,0.3,71.515,57.212,75.729
0.0,47.889,40.0,60.0,40.0,1114.16,225.587,1757.346,1640.559,446.897,55.082,73.251,71.997,73.267,53.073,1.49,2.533,0.3,71.515,57.212,75.639
0.0,47.977,40.0,60.0,40.0,1113.29,225.859,1755.125,1639.737,446.12,55.142,73.259,71.996,73.257,53.132,1.492,2.533,0.301,71.515,57.212,75.69
0.0,47.99,40.0,60.0,40.0,1112.29,226.173,1752.573,1638.789,445.225,55.002,73.297,71.995,73.277,52.992,1.495,2.533,0.301,71.515,57.212,75.852
0.0,47.957,40.0,60.0,40.0,1111.16,226.529,1749.688,1637.71,444.215,55.091,73.32,71.994,73.304,53.08,1.498,2.532,0.302,71.515,57.212,75.943
0.0,48.038,40.0,60.0,40.0,1109.97,226.907,1746.636,1636.562,443.147,55.127,73.385,71.993,73.349,53.115,1.501,2.532,0.303,71.515,57.212,76.183
0.0,48.005,40.0,60.0,40.0,1108.86,227.259,1743.787,1635.489,442.149,54.948,73.313,71.992,73.346,52.934,1.504,2.531,0.303,71.515,57.212,75.852
0.0,48.0,40.0,60.0,40.0,1107.7,227.627,1740.807,1634.362,441.105,55.17,73.261,71.991,73.292,53.155,1.507,2.531,0.304,71.515,57.212,75.677
0.0,48.093,40.0,60.0,40.0,1106.6,227.979,1737.963,1633.284,440.107,54.999,73.288,71.991,73.28,52.982,1.509,2.531,0.305,71.515,57.212,75.814
0.0,48.016,40.0,60.0,40.0,1105.57,228.266,1735.304,1632.4,438.803,55.031,73.266,71.99,73.277,53.018,1.512,2.53,0.305,71.515,57.212,75.703
0.0,48.037,40.0,60.0,40.0,1104.57,228.542,1732.713,1631.55,437.488,55.039,73.275,71.99,73.272,53.02,1.514,2.53,0.306,71.515,57.212,75.762
0.0,48.069,40.0,60.0,40.0,1103.65,228.798,1730.316,1630.761,436.272,55.044,73.217,71.99,73.248,53.024,1.515,2.529,0.306,71.515,57.212,75.509
0.0,48.099,40.0,60.0,40.0,1102.83,229.026,1728.176,1630.054,435.186,55.093,73.236,71.99,73.23,53.072,1.517,2.529,0.307,71.515,57.212,75.639
0.0,48.166,40.0,60.0,40.0,1102.16,229.212,1726.433,1629.478,434.305,55.103,73.287,71.99,73.26,53.081,1.519,2.529,0.307,71.515,57.212,75.827
0.0,48.156,40.0,60.0,40.0,1101.7,229.338,1725.251,1629.086,433.706,54.996,73.297,71.991,73.287,52.973,1.519,2.529,0.307,71.515,57.212,75.852
0.0,48.096,40.0,60.0,40.0,1101.35,229.438,1724.32,1628.776,433.235,55.017,73.287,71.99,73.29,52.994,1.52,2.529,0.307,71.515,57.212,75.814
0.0,48.134,40.0,60.0,40.0,1101.0,229.537,1723.403,1628.468,432.772,55.09,73.293,71.99,73.289,53.066,1.521,2.528,0.308,71.515,57.212,75.852
0.0,48.233,40.0,60.0,40.0,1100.74,229.61,1722.727,1628.241,432.43,55.136,73.348,71.991,73.317,53.112,1.521,2.528,0.308,71.515,57.212,76.079
0.0,48.246,40.0,60.0,40.0,1100.69,229.624,1722.607,1628.197,432.37,54.987,73.393,71.992,73.364,52.963,1.521,2.528,0.308,71.515,57.212,76.248
0.0,48.152,40.0,60.0,40.0,1100.73,229.615,1722.709,1628.225,432.423,54.989,73.392,71.992,73.386,52.966,1.521,2.528,0.308,71.515,57.212,76.235
0.0,48.166,40.0,60.0,40.0,1100.69,229.627,1722.609,1628.187,432.374,55.069,73.415,71.991,73.401,53.045,1.521,2.528,0.308,71.515,57.212,76.326
0.0,48.247,40.0,60.0,40.0,1100.64,229.645,1722.457,1628.132,432.298,55.069,73.433,71.992,73.421,53.045,1.522,2.528,0.308,71.515,57.212,76.397
0.0,48.233,40.0,60.0,40.0,1100.62,229.651,1722.412,1628.113,432.275,54.949,73.418,71.992,73.424,52.924,1.522,2.528,0.308,71.515,57.212,76.313
0.0,48.136,40.0,60.0,40.0,1100.5,229.685,1722.102,1628.007,432.12,54.947,73.374,71.991,73.399,52.922,1.522,2.528,0.308,71.515,57.212,76.144
0.0,48.081,40.0,60.0,40.0,1100.14,229.788,1721.146,1627.687,431.636,54.917,73.333,71.989,73.359,52.893,1.523,2.528,0.308,71.515,57.212,75.995
0.0,48.09,40.0,60.0,40.0,1099.49,229.97,1719.443,1627.12,430.776,55.014,73.335,71.988,73.339,52.988,1.524,2.528,0.308,71.515,57.212,76.021
0.0,48.141,40.0,60.0,40.0,1098.68,230.194,1717.336,1626.42,429.709,54.99,73.361,71.987,73.349,52.965,1.526,2.527,0.309,71.515,57.212,76.144
0.0,48.083,40.0,60.0,40.0,1097.83,230.432,1715.094,1625.675,428.576,54.897,73.373,71.987,73.365,52.869,1.527,2.527,0.309,71.515,57.212,76.17
0.0,48.021,40.0,60.0,40.0,1096.99,230.665,1712.881,1624.941,427.455,54.94,73.331,71.989,73.351,52.911,1.529,2.527,0.31,71.515,57.212,75.995
0.0,48.019,40.0,60.0,40.0,1095.56,231.067,1709.106,1623.679,425.549,54.929,73.332,71.955,73.337,52.899,1.532,2.526,0.311,71.515,57.212,76.144
0.0,47.968,40.0,60.0,40.0,1085.04,234.034,1680.939,1614.21,411.356,54.832,73.259,71.882,73.301,52.794,1.553,2.521,0.316,71.515,57.212,76.079
0.0,47.79,40.0,60.0,40.0,1041.97,234.287,1615.676,1583.498,380.885,54.708,73.17,71.816,73.227,52.665,1.56,2.472,0.323,70.976,56.781,76.053
0.0,47.596,40.0,60.0,40.0,984.838,233.484,1529.364,1540.37,341.727,54.658,73.116,71.758,73.159,52.617,1.559,2.4,0.331,70.185,56.148,76.209
0.0,47.398,40.0,60.0,40.0,924.878,232.944,1428.81,1490.716,296.692,54.534,73.122,71.71,73.13,52.488,1.557,2.318,0.341,69.354,55.483,76.688
0.0,47.102,40.0,60.0,40.0,867.234,232.73,1320.841,1438.038,249.072,54.344,73.087,71.671,73.114,52.277,1.553,2.234,0.353,68.569,54.855,77.019
0.0,46.8,40.0,60.0,40.0,814.177,232.684,1211.982,1385.34,201.916,54.365,72.974,71.643,73.055,52.257,1.549,2.153,0.367,67.879,54.304,76.98
0.0,46.549,40.0,60.0,40.0,765.255,232.418,1107.96,1334.849,157.832,56.547,72.843,71.627,72.956,54.384,1.545,2.077,0.38,67.288,53.83,76.857
0.0,45.974,40.0,60.0,40.0,719.49,231.554,1014.395,1288.674,119.219,54.388,72.715,71.62,72.842,52.165,1.542,2.01,0.392,66.776,53.421,76.701
0.0,47.878,40.0,60.0,40.0,671.674,229.927,935.699,1248.627,87.742,52.182,72.631,71.624,72.737,49.914,1.54,1.954,0.402,66.321,53.057,76.792
0.0,46.109,40.0,60.0,40.0,639.646,229.166,907.468,1228.334,79.218,56.891,72.637,71.633,72.671,54.648,1.533,1.928,0.408,66.103,52.883,76.993
0.0,45.169,40.0,60.0,40.0,605.733,228.619,856.777,1227.112,26.4,54.366,72.382,71.646,72.566,52.111,1.531,1.914,0.406,66.081,52.865,76.941
0.0,47.376,40.0,60.0,40.0,597.103,229.328,851.333,1220.294,26.4,53.644,72.399,71.664,72.465,51.41,1.531,1.909,0.41,66.081,52.865,76.779
0.0,45.031,40.0,60.0,40.0,583.851,228.72,837.28,1209.995,26.4,55.822,72.415,71.68,72.432,53.606,1.534,1.898,0.413,65.968,52.775,76.591
0.0,47.452,40.0,60.0,40.0,574.536,227.818,828.11,1202.455,26.4,51.706,72.444,71.704,72.43,49.503,1.533,1.888,0.413,65.848,52.679,76.727
0.0,45.892,40.0,60.0,40.0,569.849,227.342,823.515,1198.4,26.4,56.527,72.468,71.725,72.444,54.333,1.532,1.884,0.414,65.785,52.628,76.753
0.0,45.383,40.0,60.0,40.0,575.66,227.028,830.885,1202.538,26.4,54.399,72.486,71.746,72.463,52.205,1.526,1.886,0.412,65.78,52.624,76.792
0.0,46.98,40.0,60.0,40.0,584.293,226.621,841.641,1208.761,26.4,55.197,72.506,71.766,72.481,53.0,1.519,1.89,0.409,65.78,52.624,76.967
0.0,45.025,40.0,60.0,40.0,592.353,226.148,848.679,1213.279,26.4,55.852,72.516,71.782,72.498,53.645,1.515,1.893,0.406,65.78,52.624,76.928
0.0,47.2,40.0,60.0,40.0,603.646,225.513,853.521,1219.955,26.4,51.773,72.529,71.801,72.512,49.55,1.516,1.899,0.402,65.78,52.624,76.941
0.0,46.047,40.0,60.0,40.0,628.58,225.841,903.91,1221.785,79.216,57.152,72.821,71.815,72.645,54.947,1.516,1.91,0.404,65.78,52.624,77.213
0.0,45.224,40.0,60.0,40.0,644.504,225.208,915.1,1228.015,82.807,55.956,72.874,71.828,72.763,53.731,1.514,1.917,0.4,65.78,52.624,77.531
0.0,47.459,40.0,60.0,40.0,660.835,224.556,934.56,1235.944,91.092,51.37,72.921,71.841,72.845,49.134,1.508,1.925,0.397,65.78,52.624,77.544
0.0,46.27,40.0,60.0,40.0,669.953,223.964,951.333,1242.757,98.262,57.507,72.912,71.849,72.889,55.272,1.502,1.931,0.393,65.78,52.624,77.116
0.0,44.946,40.0,60.0,40.0,675.241,223.461,964.987,1248.294,104.116,56.134,72.944,71.855,72.911,53.912,1.498,1.937,0.391,65.78,52.624,77.265
0.0,47.615,40.0,60.0,40.0,679.021,223.078,975.031,1252.367,108.431,51.009,72.992,71.862,72.947,48.799,1.495,1.941,0.389,65.78,52.624,77.499
0.0,46.327,40.0,60.0,40.0,684.138,222.507,989.018,1258.233,114.393,57.628,72.998,71.866,72.977,55.43,1.491,1.947,0.386,65.78,52.624,77.317
0.0,44.831,40.0,60.0,40.0,689.719,221.828,1004.795,1264.924,121.113,56.119,73.024,71.867,72.998,53.938,1.486,1.953,0.383,65.78,52.624,77.395
0.0,47.652,40.0,60.0,40.0,693.852,221.284,1016.835,1270.09,126.237,51.037,73.048,71.871,73.022,48.87,1.483,1.958,0.38,65.78,52.624,77.447
0.0,46.496,40.0,60.0,40.0,696.618,220.893,1025.066,1273.7,129.722,57.857,73.104,71.872,73.055,55.701,1.481,1.961,0.378,65.78,52.624,77.849
