HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,44.715,40.0,60.0,40.0,698.319,220.636,1030.197,1276.03,131.873,56.323,73.151,71.87,73.102,54.173,1.479,1.964,0.377,65.78,52.624,78.153
0.0,46.738,40.0,60.0,40.0,698.793,220.546,1031.635,1276.838,132.43,51.842,73.182,71.87,73.144,49.695,1.479,1.964,0.377,65.78,52.624,78.361
0.0,46.767,40.0,60.0,40.0,698.101,220.619,1029.535,1276.185,131.46,55.827,73.182,71.869,73.169,53.68,1.479,1.963,0.377,65.78,52.624,78.361
0.0,45.394,40.0,60.0,40.0,696.73,220.787,1025.402,1274.664,129.62,56.79,73.115,71.867,73.157,54.64,1.481,1.962,0.378,65.78,52.624,77.862
0.0,45.404,40.0,60.0,40.0,694.737,221.039,1019.455,1272.362,127.008,55.231,73.041,71.866,73.106,53.075,1.482,1.959,0.379,65.78,52.624,77.382
0.0,47.3,40.0,60.0,40.0,692.212,221.357,1012.021,1269.409,123.769,51.762,73.027,71.866,73.059,49.598,1.485,1.956,0.381,65.78,52.624,77.395
0.0,46.501,40.0,60.0,40.0,689.31,221.715,1003.617,1266.017,120.129,57.566,73.009,71.867,73.034,55.394,1.487,1.953,0.382,65.78,52.624,77.304
0.0,44.397,40.0,60.0,40.0,686.415,222.062,995.386,1262.65,116.582,55.723,72.978,71.865,73.009,53.542,1.49,1.949,0.384,65.78,52.624,77.142
0.0,47.258,40.0,60.0,40.0,683.161,222.44,986.311,1258.903,112.687,51.682,72.958,71.867,72.983,49.491,1.492,1.946,0.386,65.78,52.624,77.064
0.0,46.252,40.0,60.0,40.0,680.007,222.794,977.691,1255.313,109.003,57.345,72.97,71.869,72.97,55.146,1.495,1.942,0.387,65.78,52.624,77.291
0.0,44.582,40.0,60.0,40.0,677.294,223.089,970.411,1252.251,105.906,55.749,72.969,71.87,72.971,53.541,1.497,1.939,0.389,65.78,52.624,77.33
0.0,47.178,40.0,60.0,40.0,674.816,223.351,963.873,1249.479,103.134,51.671,72.955,71.875,72.966,49.456,1.499,1.936,0.39,65.78,52.624,77.226
0.0,46.118,40.0,60.0,40.0,672.832,223.556,958.709,1247.268,100.954,57.296,72.972,71.879,72.963,55.075,1.501,1.934,0.391,65.78,52.624,77.447
0.0,44.684,40.0,60.0,40.0,671.546,223.688,955.398,1245.821,99.565,55.844,72.975,71.882,72.97,53.618,1.502,1.933,0.392,65.78,52.624,77.486
0.0,47.203,40.0,60.0,40.0,670.759,223.77,953.383,1244.918,98.729,51.589,73.035,71.889,72.99,49.361,1.502,1.932,0.392,65.78,52.624,78.082
0.0,46.183,40.0,60.0,40.0,670.59,223.792,952.954,1244.683,98.563,57.413,73.068,71.894,73.028,55.185,1.502,1.932,0.392,65.78,52.624,78.296
0.0,44.602,40.0,60.0,40.0,671.132,223.744,954.337,1245.207,99.168,55.818,73.061,71.897,73.051,53.59,1.502,1.933,0.392,65.78,52.624,78.153
0.0,47.175,40.0,60.0,40.0,671.962,223.667,956.467,1246.055,100.086,51.774,73.074,71.904,73.061,49.547,1.501,1.933,0.392,65.78,52.624,78.205
0.0,46.199,40.0,60.0,40.0,673.126,223.555,959.471,1247.28,101.372,57.376,73.07,71.909,73.068,55.152,1.5,1.935,0.391,65.78,52.624,78.056
0.0,44.688,40.0,60.0,40.0,674.631,223.405,963.387,1248.891,103.046,55.981,73.076,71.911,73.07,53.761,1.499,1.936,0.39,65.78,52.624,78.043
0.0,47.317,40.0,60.0,40.0,676.106,223.255,967.263,1250.498,104.7,51.42,73.095,71.917,73.079,49.203,1.498,1.938,0.39,65.78,52.624,78.14
0.0,46.182,40.0,60.0,40.0,677.54,223.105,971.066,1252.082,106.321,57.534,73.123,71.92,73.097,55.322,1.497,1.939,0.389,65.78,52.624,78.309
0.0,44.719,40.0,60.0,40.0,678.994,222.949,974.957,1253.708,107.98,56.025,73.135,71.921,73.118,53.817,1.496,1.941,0.388,65.78,52.624,78.335
0.0,47.363,40.0,60.0,40.0,680.195,222.817,978.199,1255.072,109.359,51.364,73.137,71.926,73.13,49.159,1.495,1.942,0.387,65.78,52.624,78.257
0.0,46.188,40.0,60.0,40.0,681.136,222.711,980.756,1256.16,110.445,57.547,73.124,71.928,73.13,55.346,1.494,1.943,0.387,65.78,52.624,78.101
0.0,44.831,40.0,60.0,40.0,681.916,222.622,982.888,1257.071,111.348,56.054,73.13,71.928,73.128,53.855,1.493,1.944,0.386,65.78,52.624,78.127
0.0,47.46,40.0,60.0,40.0,682.368,222.568,984.127,1257.617,111.869,51.272,73.13,71.932,73.13,49.075,1.493,1.945,0.386,65.78,52.624,78.088
0.0,46.253,40.0,60.0,40.0,682.515,222.548,984.532,1257.817,112.031,57.611,73.126,71.932,73.128,55.414,1.493,1.945,0.386,65.78,52.624,78.03
0.0,44.798,40.0,60.0,40.0,682.497,222.547,984.482,1257.83,112.001,56.098,73.11,71.932,73.122,53.902,1.493,1.945,0.386,65.78,52.624,77.874
0.0,47.524,40.0,60.0,40.0,682.044,222.595,983.238,1257.348,111.458,51.159,73.099,71.932,73.111,48.962,1.493,1.944,0.386,65.78,52.624,77.823
0.0,46.294,40.0,60.0,40.0,681.838,222.615,982.673,1257.136,111.209,57.656,73.142,71.966,73.112,55.457,1.493,1.944,0.386,65.78,52.624,77.978
0.0,44.828,40.0,60.0,40.0,689.51,221.725,1004.194,1265.917,120.479,56.209,73.277,72.038,73.172,54.023,1.487,1.953,0.382,65.78,52.624,78.27
0.0,47.756,40.0,60.0,40.0,706.066,219.484,1054.221,1286.101,142.225,51.237,73.385,72.107,73.276,49.093,1.472,1.973,0.372,65.78,52.624,78.004
0.0,46.955,40.0,60.0,40.0,727.153,215.921,1124.837,1314.097,173.36,56.217,73.47,72.167,73.375,54.139,1.451,2.002,0.359,65.78,52.624,77.674
0.0,45.17,40.0,60.0,40.0,750.146,211.107,1208.634,1346.609,210.941,57.535,73.58,72.214,73.477,55.535,1.424,2.035,0.342,65.78,52.624,77.648
0.0,46.381,40.0,60.0,40.0,773.93,205.276,1298.378,1380.604,251.912,54.938,73.775,72.255,73.623,53.017,1.39,2.067,0.324,65.78,52.624,78.127
0.0,48.724,40.0,60.0,40.0,798.233,198.754,1388.46,1413.908,293.748,52.04,73.924,72.288,73.795,50.191,1.351,2.096,0.307,65.78,52.624,78.309
0.0,48.139,40.0,60.0,40.0,822.282,192.039,1473.102,1444.509,333.661,55.173,74.054,72.31,73.944,53.383,1.306,2.118,0.29,65.78,52.624,78.536
0.0,46.664,40.0,60.0,40.0,852.974,187.618,1551.356,1475.688,370.262,57.451,74.101,72.32,74.049,55.7,1.272,2.147,0.277,66.003,52.802,78.432
0.0,46.436,40.0,60.0,40.0,896.48,189.213,1615.858,1508.644,399.105,57.303,74.105,72.32,74.088,55.551,1.273,2.201,0.274,66.712,53.37,78.296
0.0,47.604,40.0,60.0,40.0,935.146,191.205,1667.484,1535.688,422.291,53.842,74.173,72.317,74.133,52.073,1.277,2.249,0.272,67.355,53.884,78.484
0.0,48.314,40.0,60.0,40.0,963.75,192.979,1702.67,1554.67,438.099,54.059,74.16,72.31,74.161,52.273,1.281,2.283,0.271,67.836,54.269,78.309
0.0,47.326,40.0,60.0,40.0,988.123,193.857,1732.148,1572.213,447.705,55.42,74.083,72.298,74.123,53.62,1.28,2.312,0.269,68.236,54.589,78.03
0.0,47.289,40.0,60.0,40.0,1014.26,195.216,1759.812,1590.864,455.828,55.251,74.003,72.289,74.052,53.432,1.283,2.344,0.268,68.693,54.954,77.751
0.0,47.542,40.0,60.0,40.0,1027.4,195.892,1772.478,1600.597,459.365,55.17,73.99,72.281,74.004,53.338,1.287,2.361,0.267,68.931,55.145,77.777
0.0,47.581,40.0,60.0,40.0,1029.78,195.874,1773.834,1603.281,459.497,55.122,74.106,72.276,74.048,53.284,1.29,2.364,0.267,68.984,55.187,78.283
0.0,47.604,40.0,60.0,40.0,1027.26,196.226,1767.374,1602.2,457.111,55.197,74.141,72.272,74.114,53.357,1.297,2.364,0.267,68.984,55.187,78.361
0.0,47.602,40.0,60.0,40.0,1022.32,197.365,1754.623,1598.68,452.586,55.044,74.126,72.27,74.127,53.201,1.311,2.363,0.269,68.984,55.187,78.335
0.0,47.593,40.0,60.0,40.0,1015.89,199.021,1737.792,1593.508,446.655,55.113,74.173,72.269,74.147,53.264,1.329,2.362,0.273,68.984,55.187,78.548
0.0,47.592,40.0,60.0,40.0,1008.78,200.943,1718.915,1587.413,439.998,55.035,74.214,72.27,74.189,53.179,1.348,2.36,0.276,68.984,55.187,78.691
0.0,47.552,40.0,60.0,40.0,1001.56,202.753,1699.424,1581.582,430.091,55.026,74.157,72.272,74.183,53.162,1.364,2.358,0.28,68.984,55.187,78.471
0.0,47.562,40.0,60.0,40.0,992.951,205.114,1675.74,1573.836,418.227,55.017,74.079,72.271,74.126,53.145,1.383,2.355,0.284,68.984,55.187,78.244
0.0,47.562,40.0,60.0,40.0,983.245,207.903,1648.449,1564.469,404.694,55.032,74.042,72.269,74.071,53.147,1.403,2.35,0.29,68.984,55.187,78.179
0.0,47.55,40.0,60.0,40.0,975.99,209.997,1627.623,1557.273,394.405,54.98,74.036,72.269,74.046,53.085,1.418,2.347,0.294,68.984,55.187,78.231
0.0,47.529,40.0,60.0,40.0,970.997,211.442,1613.073,1552.22,387.235,55.013,74.04,72.269,74.04,53.109,1.428,2.344,0.297,68.984,55.187,78.283
0.0,47.585,40.0,60.0,40.0,968.141,212.271,1604.671,1549.288,383.103,55.088,74.074,72.271,74.055,53.178,1.434,2.342,0.299,68.984,55.187,78.445
0.0,47.598,40.0,60.0,40.0,967.303,212.517,1602.191,1548.413,381.887,54.969,74.103,72.272,74.084,53.057,1.435,2.342,0.3,68.984,55.187,78.548
0.0,47.588,40.0,60.0,40.0,968.178,212.266,1604.78,1549.303,383.163,55.094,74.069,72.273,74.084,53.182,1.433,2.342,0.299,68.984,55.187,78.361
0.0,47.636,40.0,60.0,40.0,970.468,211.607,1611.521,1551.639,386.482,55.029,74.065,72.273,74.07,53.12,1.429,2.344,0.298,68.984,55.187,78.348
0.0,47.677,40.0,60.0,40.0,973.835,210.635,1621.367,1555.05,391.334,55.139,74.021,72.272,74.046,53.234,1.422,2.346,0.296,68.984,55.187,78.14
0.0,47.816,40.0,60.0,40.0,977.921,209.46,1633.201,1559.131,397.176,55.207,74.083,72.27,74.053,53.308,1.414,2.348,0.293,68.984,55.187,78.406
0.0,47.854,40.0,60.0,40.0,982.647,208.099,1646.746,1563.802,403.871,55.079,74.087,72.268,74.081,53.186,1.404,2.35,0.29,68.984,55.187,78.348
0.0,47.906,40.0,60.0,40.0,987.571,206.68,1660.694,1568.607,410.777,55.282,74.061,72.264,74.073,53.395,1.394,2.352,0.288,68.984,55.187,78.218
0.0,48.037,40.0,60.0,40.0,992.346,205.307,1674.059,1573.194,417.409,55.167,74.078,72.26,74.07,53.286,1.384,2.354,0.285,68.984,55.187,78.296
0.0,48.148,40.0,60.0,40.0,996.701,204.056,1686.113,1577.324,423.398,55.403,74.098,72.254,74.087,53.528,1.375,2.356,0.282,68.984,55.187,78.348
0.0,48.301,40.0,60.0,40.0,1000.75,202.898,1697.201,1581.112,428.916,55.194,74.092,72.249,74.093,53.324,1.366,2.357,0.28,68.984,55.187,78.322
0.0,48.303,40.0,60.0,40.0,1004.18,201.914,1706.538,1584.294,433.569,55.316,74.115,72.242,74.102,53.451,1.358,2.359,0.278,68.984,55.187,78.419
0.0,48.42,40.0,60.0,40.0,1006.84,201.155,1713.698,1586.733,437.14,55.228,74.151,72.235,74.13,53.365,1.353,2.359,0.277,68.984,55.187,78.561
0.0,48.483,40.0,60.0,40.0,1008.66,200.633,1718.589,1588.402,439.581,55.331,74.157,72.228,74.15,53.471,1.349,2.36,0.276,68.984,55.187,78.587
0.0,48.63,40.0,60.0,40.0,1009.67,200.312,1721.285,1589.423,440.635,55.294,74.173,72.221,74.162,53.435,1.346,2.36,0.275,68.984,55.187,78.672
0.0,48.68,40.0,60.0,40.0,1009.98,200.207,1722.112,1589.757,440.917,55.268,74.194,72.215,74.18,53.408,1.345,2.36,0.275,68.984,55.187,78.769
0.0,48.711,40.0,60.0,40.0,1009.6,200.328,1721.095,1589.373,440.565,55.212,74.154,72.207,74.173,53.354,1.346,2.36,0.275,68.984,55.187,78.613
0.0,48.784,40.0,60.0,40.0,1008.53,200.653,1718.256,1588.338,439.402,55.31,74.162,72.2,74.16,53.452,1.349,2.36,0.276,68.984,55.187,78.704
0.0,48.873,40.0,60.0,40.0,1007.0,201.085,1714.147,1586.957,437.348,55.184,74.219,72.193,74.192,53.317,1.352,2.359,0.277,68.984,55.187,78.937
0.0,48.835,40.0,60.0,40.0,1005.12,201.618,1709.083,1585.25,434.817,55.177,74.066,72.187,74.144,53.315,1.356,2.359,0.278,68.984,55.187,78.296
0.0,48.942,40.0,60.0,40.0,1002.9,202.25,1703.073,1583.212,431.818,55.313,74.017,72.181,74.054,53.448,1.361,2.358,0.279,68.984,55.187,78.231
0.0,49.11,40.0,60.0,40.0,1000.59,202.908,1696.786,1581.077,428.683,55.244,74.081,72.177,74.055,53.377,1.366,2.357,0.28,68.984,55.187,78.536
0.0,49.099,40.0,60.0,40.0,998.507,203.501,1691.078,1579.144,425.837,55.157,74.114,72.173,74.093,53.288,1.371,2.357,0.281,68.984,55.187,78.659
0.0,49.092,40.0,60.0,40.0,996.411,204.1,1685.314,1577.18,422.968,55.193,74.105,72.168,74.105,53.321,1.375,2.356,0.282,68.984,55.187,78.646
0.0,49.207,40.0,60.0,40.0,994.674,204.595,1680.52,1575.552,420.584,55.262,74.106,72.165,74.104,53.388,1.379,2.355,0.283,68.984,55.187,78.672
0.0,49.325,40.0,60.0,40.0,993.205,205.017,1676.444,1574.155,418.558,55.257,74.131,72.163,74.116,53.382,1.382,2.355,0.284,68.984,55.187,78.795
0.0,49.404,40.0,60.0,40.0,992.162,205.32,1673.544,1573.153,417.12,55.265,74.171,72.161,74.148,53.381,1.384,2.354,0.285,68.984,55.187,78.957
0.0,49.457,40.0,60.0,40.0,991.608,205.478,1672.004,1572.627,416.354,55.21,74.099,72.159,74.135,53.331,1.385,2.354,0.285,68.984,55.187,78.646
0.0,49.461,40.0,60.0,40.0,991.393,205.539,1671.403,1572.423,416.057,55.153,74.068,72.156,74.09,53.274,1.386,2.354,0.285,68.984,55.187,78.574
0.0,49.526,40.0,60.0,40.0,991.292,205.57,1671.12,1572.319,415.918,55.302,74.063,72.154,74.069,53.423,1.386,2.354,0.285,68.984,55.187,78.561
0.0,49.757,40.0,60.0,40.0,991.491,205.514,1671.676,1572.507,416.194,55.399,74.151,72.152,74.103,53.52,1.386,2.354,0.285,68.984,55.187,78.957
0.0,49.907,40.0,60.0,40.0,992.031,205.361,1673.181,1573.014,416.942,55.299,74.257,72.152,74.192,53.421,1.385,2.354,0.285,68.984,55.187,79.352
0.0,49.876,40.0,60.0,40.0,993.019,205.076,1675.93,1573.961,418.306,55.196,74.246,72.15,74.241,53.318,1.382,2.355,0.284,68.984,55.187,79.242
0.0,49.903,40.0,60.0,40.0,993.986,204.801,1678.612,1574.873,419.642,55.289,74.15,72.147,74.199,53.413,1.38,2.355,0.284,68.984,55.187,78.847
0.0,50.051,40.0,60.0,40.0,994.952,204.523,1681.288,1575.791,420.971,55.293,74.12,72.144,74.144,53.418,1.378,2.355,0.283,68.984,55.187,78.782
0.0,50.166,40.0,60.0,40.0,995.89,204.252,1683.878,1576.68,422.257,55.364,74.135,72.141,74.132,53.49,1.376,2.356,0.283,68.984,55.187,78.847
0.0,50.278,40.0,60.0,40.0,996.748,204.006,1686.244,1577.492,423.433,55.259,74.177,72.139,74.156,53.386,1.374,2.356,0.282,68.984,55.187,79.009
0.0,50.343,40.0,60.0,40.0,997.476,203.798,1688.247,1578.173,424.429,55.408,74.109,72.136,74.141,53.536,1.373,2.356,0.282,68.984,55.187,78.704
0.0,50.484,40.0,60.0,40.0,998.169,203.597,1690.151,1578.831,425.376,55.193,74.166,72.133,74.141,53.322,1.371,2.356,0.281,68.984,55.187,78.996
0.0,50.302,40.0,60.0,40.0,998.681,203.446,1691.555,1579.324,426.071,54.953,74.091,72.128,74.13,53.083,1.37,2.357,0.281,68.984,55.187,78.646
0.0,50.051,40.0,60.0,40.0,998.548,203.483,1691.189,1579.204,425.888,54.782,74.045,72.121,74.074,52.911,1.371,2.357,0.281,68.984,55.187,78.523
0.0,49.844,40.0,60.0,40.0,997.537,203.77,1688.416,1578.266,424.507,54.758,74.094,72.113,74.074,52.887,1.373,2.356,0.282,68.984,55.187,78.782
0.0,49.682,40.0,60.0,40.0,995.719,204.286,1683.407,1576.569,422.011,54.602,74.096,72.104,74.092,52.729,1.377,2.356,0.283,68.984,55.187,78.808
0.0,49.488,40.0,60.0,40.0,993.088,205.038,1676.12,1574.088,418.387,54.668,74.116,72.096,74.103,52.792,1.382,2.355,0.284,68.984,55.187,78.937
0.0,49.429,40.0,60.0,40.0,989.945,205.937,1667.357,1571.096,414.035,54.643,74.147,72.089,74.128,52.764,1.389,2.353,0.286,68.984,55.187,79.112
0.0,49.225,40.0,60.0,40.0,986.549,206.911,1657.813,1567.826,409.3,54.454,74.126,72.082,74.135,52.57,1.396,2.352,0.288,68.984,55.187,79.06
0.0,48.928,40.0,60.0,40.0,983.006,207.929,1647.768,1564.38,404.323,54.44,74.105,72.075,74.117,52.552,1.403,2.35,0.29,68.984,55.187,79.035
0.0,48.8,40.0,60.0,40.0,979.359,208.982,1637.34,1560.78,399.168,54.55,74.125,72.069,74.116,52.657,1.411,2.348,0.292,68.984,55.187,79.177
0.0,48.682,40.0,60.0,40.0,975.997,209.953,1627.644,1557.424,394.381,54.429,74.134,72.065,74.13,52.532,1.418,2.347,0.294,68.984,55.187,79.229
0.0,48.518,40.0,60.0,40.0,973.0,210.821,1618.931,1554.402,390.085,54.573,74.014,72.061,74.08,52.671,1.424,2.345,0.296,68.984,55.187,78.73
0.0,48.404,40.0,60.0,40.0,970.567,211.525,1611.812,1551.928,386.579,54.43,73.986,72.058,74.013,52.524,1.429,2.344,0.297,68.984,55.187,78.717
0.0,48.19,40.0,60.0,40.0,968.62,212.091,1606.083,1549.926,383.761,54.511,73.965,72.055,73.984,52.602,1.433,2.343,0.299,68.984,55.187,78.633
0.0,48.137,40.0,60.0,40.0,967.378,212.448,1602.415,1548.657,381.955,54.611,73.952,72.054,73.963,52.699,1.435,2.342,0.299,68.984,55.187,78.6
0.0,48.097,40.0,60.0,40.0,966.529,212.7,1599.898,1547.76,380.725,54.616,73.96,72.053,73.958,52.703,1.437,2.341,0.3,68.984,55.187,78.659
0.0,48.023,40.0,60.0,40.0,966.549,212.695,1599.96,1547.779,380.755,54.672,73.966,72.052,73.963,52.758,1.437,2.341,0.3,68.984,55.187,78.672
0.0,47.931,40.0,60.0,40.0,967.173,212.515,1601.808,1548.418,381.663,54.633,73.946,72.052,73.957,52.72,1.436,2.342,0.3,68.984,55.187,78.587
0.0,47.92,40.0,60.0,40.0,968.274,212.198,1605.062,1549.544,383.266,54.874,73.966,72.051,73.956,52.962,1.433,2.342,0.299,68.984,55.187,78.672
0.0,47.942,40.0,60.0,40.0,969.891,211.733,1609.824,1551.194,385.611,54.715,73.998,72.051,73.978,52.805,1.43,2.343,0.298,68.984,55.187,78.795
0.0,47.945,40.0,60.0,40.0,971.904,211.153,1615.729,1553.237,388.52,55.036,74.074,72.052,74.027,53.129,1.426,2.345,0.297,68.984,55.187,79.112
0.0,48.015,40.0,60.0,40.0,974.341,210.45,1622.838,1555.697,392.026,54.816,74.145,72.052,74.097,52.913,1.421,2.346,0.295,68.984,55.187,79.365
0.0,47.913,40.0,60.0,40.0,977.029,209.674,1630.628,1558.39,395.87,54.928,74.16,72.051,74.141,53.028,1.416,2.347,0.294,68.984,55.187,79.378
0.0,47.905,40.0,60.0,40.0,979.745,208.892,1638.449,1561.09,399.733,54.87,74.21,72.05,74.178,52.974,1.41,2.349,0.292,68.984,55.187,79.579
0.0,47.86,40.0,60.0,40.0,982.331,208.147,1645.846,1563.639,403.392,54.896,74.187,72.048,74.195,53.003,1.405,2.35,0.291,68.984,55.187,79.417
0.0,47.88,40.0,60.0,40.0,984.636,207.484,1652.401,1565.893,406.636,54.961,74.093,72.045,74.145,53.072,1.4,2.351,0.289,68.984,55.187,79.009
0.0,47.912,40.0,60.0,40.0,986.589,206.922,1657.924,1567.79,409.372,54.973,74.119,72.043,74.114,53.087,1.396,2.352,0.288,68.984,55.187,79.177
0.0,47.876,40.0,60.0,40.0,988.159,206.471,1662.345,1569.308,411.564,54.906,74.161,72.04,74.138,53.022,1.393,2.353,0.287,68.984,55.187,79.339
0.0,47.853,40.0,60.0,40.0,989.269,206.152,1665.463,1570.376,413.111,54.994,74.247,72.036,74.195,53.112,1.39,2.353,0.286,68.984,55.187,79.696
0.0,47.867,40.0,60.0,40.0,989.968,205.952,1667.422,1571.046,414.084,54.936,74.294,72.033,74.259,53.055,1.389,2.353,0.286,68.984,55.187,79.858
0.0,47.896,40.0,60.0,40.0,990.3,205.858,1668.348,1571.36,414.543,55.053,74.308,72.03,74.292,53.173,1.388,2.353,0.286,68.984,55.187,79.922
0.0,47.886,40.0,60.0,40.0,990.373,205.838,1668.552,1571.428,414.645,54.9,74.343,72.027,74.32,53.02,1.388,2.353,0.286,68.984,55.187,80.078
0.0,47.818,40.0,60.0,40.0,990.149,205.903,1667.927,1571.208,414.337,54.971,74.365,72.024,74.348,53.09,1.388,2.353,0.286,68.984,55.187,80.175
0.0,47.838,40.0,60.0,40.0,989.666,206.044,1666.574,1570.738,413.667,54.991,74.389,72.021,74.372,53.109,1.389,2.353,0.286,68.984,55.187,80.285
0.0,47.85,40.0,60.0,40.0,989.035,206.228,1664.807,1570.122,412.792,54.977,74.375,72.019,74.379,53.096,1.391,2.353,0.287,68.984,55.187,80.214
0.0,47.847,40.0,60.0,40.0,988.321,206.436,1662.802,1569.425,411.801,54.993,74.416,72.017,74.394,53.109,1.392,2.353,0.287,68.984,55.187,80.415
0.0,47.821,40.0,60.0,40.0,987.574,206.654,1660.701,1568.692,410.761,54.924,74.373,72.014,74.393,53.041,1.394,2.352,0.288,68.984,55.187,80.227
0.0,47.742,40.0,60.0,40.0,986.768,206.89,1658.429,1567.898,409.638,54.911,74.37,72.012,74.375,53.027,1.396,2.352,0.288,68.984,55.187,80.259
0.0,47.727,40.0,60.0,40.0,985.879,207.15,1655.919,1567.02,408.397,54.972,74.35,72.01,74.364,53.087,1.397,2.352,0.289,68.984,55.187,80.162
0.0,47.732,40.0,60.0,40.0,984.993,207.41,1653.413,1566.141,407.162,54.895,74.322,72.008,74.342,53.008,1.399,2.351,0.289,68.984,55.187,80.065
0.0,47.632,40.0,60.0,40.0,984.102,207.673,1650.884,1565.251,405.914,54.827,74.202,72.006,74.272,52.94,1.401,2.351,0.29,68.984,55.187,79.566
0.0,47.598,40.0,60.0,40.0,983.111,207.964,1648.066,1564.26,404.524,54.961,74.206,72.004,74.217,53.072,1.403,2.35,0.29,68.984,55.187,79.657
0.0,47.644,40.0,60.0,40.0,982.138,208.251,1645.296,1563.283,403.16,54.939,74.169,72.003,74.193,53.046,1.405,2.35,0.291,68.984,55.187,79.508
0.0,47.612,40.0,60.0,40.0,981.282,208.504,1642.851,1562.419,401.954,54.92,74.219,72.002,74.196,53.028,1.407,2.349,0.291,68.984,55.187,79.747
0.0,47.622,40.0,60.0,40.0,980.561,208.718,1640.788,1561.685,400.94,55.002,74.186,72.002,74.201,53.109,1.408,2.349,0.292,68.984,55.187,79.579
0.0,47.625,40.0,60.0,40.0,980.038,208.875,1639.289,1561.148,400.205,54.926,74.176,72.001,74.183,53.033,1.409,2.349,0.292,68.984,55.187,79.566
0.0,47.549,40.0,60.0,40.0,979.67,208.986,1638.233,1560.764,399.687,54.884,74.199,72.001,74.188,52.99,1.41,2.349,0.292,68.984,55.187,79.683
0.0,47.589,40.0,60.0,40.0,979.398,209.07,1637.451,1560.476,399.305,55.071,74.205,72.001,74.199,53.176,1.411,2.348,0.292,68.984,55.187,79.696
0.0,47.644,40.0,60.0,40.0,979.35,209.089,1637.314,1560.411,399.242,54.964,74.26,72.001,74.227,53.069,1.411,2.348,0.292,68.984,55.187,79.961
0.0,47.598,40.0,60.0,40.0,979.519,209.045,1637.8,1560.564,399.485,54.983,74.333,72.002,74.287,53.088,1.411,2.349,0.292,68.984,55.187,80.246
0.0,47.599,40.0,60.0,40.0,979.843,208.955,1638.731,1560.872,399.949,54.996,74.348,72.002,74.331,53.103,1.41,2.349,0.292,68.984,55.187,80.259
0.0,47.603,40.0,60.0,40.0,980.296,208.828,1640.028,1561.308,400.592,54.981,74.305,72.002,74.326,53.086,1.409,2.349,0.292,68.984,55.187,80.052
0.0,47.609,40.0,60.0,40.0,980.809,208.682,1641.499,1561.806,401.322,55.02,74.281,72.002,74.297,53.127,1.408,2.349,0.292,68.984,55.187,79.987
0.0,47.704,40.0,60.0,40.0,981.371,208.523,1643.106,1562.354,402.118,55.124,74.36,72.003,74.319,53.232,1.407,2.349,0.291,68.984,55.187,80.324
0.0,47.699,40.0,60.0,40.0,982.076,208.321,1645.118,1563.044,403.114,54.96,74.391,72.004,74.369,53.069,1.405,2.35,0.291,68.984,55.187,80.402
0.0,47.701,40.0,60.0,40.0,982.789,208.116,1647.152,1563.742,404.121,55.121,74.323,72.004,74.356,53.23,1.404,2.35,0.29,68.984,55.187,80.078
0.0,47.688,40.0,60.0,40.0,983.471,207.92,1649.092,1564.409,405.082,54.901,74.265,72.004,74.303,53.011,1.402,2.35,0.29,68.984,55.187,79.871
0.0,47.645,40.0,60.0,40.0,983.946,207.784,1650.442,1564.874,405.749,55.072,74.206,72.002,74.246,53.183,1.401,2.351,0.29,68.984,55.187,79.631
0.0,47.691,40.0,60.0,40.0,984.205,207.709,1651.177,1565.129,406.113,55.001,74.228,72.002,74.224,53.113,1.401,2.351,0.29,68.984,55.187,79.76
0.0,47.684,40.0,60.0,40.0,984.28,207.687,1651.392,1565.203,406.219,55.016,74.233,72.001,74.231,53.128,1.401,2.351,0.29,68.984,55.187,79.76
0.0,47.684,40.0,60.0,40.0,984.198,207.71,1651.158,1565.126,406.102,54.966,74.223,72.0,74.229,53.077,1.401,2.351,0.29,68.984,55.187,79.722
0.0,47.684,40.0,60.0,40.0,983.967,207.775,1650.502,1564.904,405.777,55.063,74.219,71.999,74.223,53.174,1.401,2.351,0.29,68.984,55.187,79.696
0.0,47.727,40.0,60.0,40.0,983.652,207.865,1649.608,1564.6,405.333,55.043,74.175,71.999,74.2,53.154,1.402,2.351,0.29,68.984,55.187,79.521
0.0,47.732,40.0,60.0,40.0,983.3,207.964,1648.606,1564.26,404.837,55.025,74.198,71.998,74.19,53.136,1.403,2.35,0.29,68.984,55.187,79.644
0.0,47.725,40.0,60.0,40.0,982.925,208.071,1647.538,1563.896,404.307,55.017,74.186,71.998,74.191,53.127,1.404,2.35,0.29,68.984,55.187,79.592
0.0,47.788,40.0,60.0,40.0,982.543,208.18,1646.452,1563.526,403.769,55.133,74.259,71.998,74.218,53.242,1.404,2.35,0.291,68.984,55.187,79.935
0.0,47.829,40.0,60.0,40.0,982.297,208.249,1645.75,1563.288,403.42,55.013,74.337,71.998,74.288,53.122,1.405,2.35,0.291,68.984,55.187,80.214
0.0,47.763,40.0,60.0,40.0,982.172,208.284,1645.394,1563.17,403.242,54.977,74.288,71.998,74.306,53.086,1.405,2.35,0.291,68.984,55.187,79.974
0.0,47.74,40.0,60.0,40.0,982.05,208.318,1645.042,1563.052,403.068,55.018,74.235,71.998,74.265,53.127,1.405,2.35,0.291,68.984,55.187,79.786
0.0,47.822,40.0,60.0,40.0,981.914,208.357,1644.655,1562.92,402.876,55.126,74.282,71.998,74.261,53.234,1.406,2.35,0.291,68.984,55.187,80.026
0.0,47.865,40.0,60.0,40.0,981.905,208.359,1644.63,1562.913,402.864,55.01,74.361,71.999,74.315,53.119,1.406,2.35,0.291,68.984,55.187,80.324
0.0,47.84,40.0,60.0,40.0,982.004,208.33,1644.914,1563.014,403.003,55.061,74.341,71.999,74.343,53.17,1.405,2.35,0.291,68.984,55.187,80.201
0.0,47.857,40.0,60.0,40.0,982.168,208.282,1645.38,1563.176,403.234,55.044,74.337,71.999,74.338,53.158,1.405,2.35,0.291,68.984,55.187,80.201
0.0,47.881,40.0,60.0,40.0,982.368,208.224,1645.952,1563.375,403.517,55.076,74.321,71.999,74.33,53.183,1.405,2.35,0.291,68.984,55.187,80.136
0.0,47.921,40.0,60.0,40.0,982.607,208.155,1646.633,1563.609,403.853,55.066,74.348,72.0,74.335,53.175,1.404,2.35,0.291,68.984,55.187,80.259
0.0,47.921,40.0,60.0,40.0,982.887,208.074,1647.429,1563.885,404.247,55.026,74.353,72.0,74.349,53.136,1.404,2.35,0.29,68.984,55.187,80.259
0.0,47.983,40.0,60.0,40.0,983.159,207.995,1648.205,1564.154,404.631,55.181,74.347,72.0,74.349,53.291,1.403,2.35,0.29,68.984,55.187,80.214
0.0,48.011,40.0,60.0,40.0,983.495,207.898,1649.159,1564.485,405.101,54.962,74.348,72.0,74.348,53.073,1.402,2.35,0.29,68.984,55.187,80.214
0.0,47.925,40.0,60.0,40.0,983.766,207.819,1649.93,1564.753,405.483,55.053,74.287,71.999,74.321,53.164,1.402,2.351,0.29,68.984,55.187,79.948
0.0,47.954,40.0,60.0,40.0,983.877,207.787,1650.246,1564.865,405.638,55.036,74.257,71.999,74.279,53.147,1.402,2.351,0.29,68.984,55.187,79.871
0.0,48.001,40.0,60.0,40.0,983.849,207.794,1650.165,1564.839,405.599,55.081,74.267,71.998,74.266,53.192,1.402,2.351,0.29,68.984,55.187,79.909
0.0,48.013,40.0,60.0,40.0,983.756,207.82,1649.903,1564.751,405.467,55.015,74.285,71.998,74.276,53.126,1.402,2.351,0.29,68.984,55.187,79.987
0.0,47.998,40.0,60.0,40.0,983.582,207.87,1649.407,1564.582,405.222,55.05,74.269,71.997,74.276,53.161,1.402,2.35,0.29,68.984,55.187,79.922
0.0,48.049,40.0,60.0,40.0,983.339,207.939,1648.715,1564.344,404.879,55.083,74.297,71.997,74.282,53.194,1.403,2.35,0.29,68.984,55.187,80.065
0.0,48.058,40.0,60.0,40.0,983.103,208.007,1648.046,1564.116,404.547,55.006,74.339,71.997,74.315,53.117,1.403,2.35,0.29,68.984,55.187,80.227
0.0,48.035,40.0,60.0,40.0,982.867,208.074,1647.372,1563.885,404.214,55.056,74.305,71.996,74.318,53.166,1.404,2.35,0.29,68.984,55.187,80.052
0.0,48.102,40.0,60.0,40.0,982.629,208.143,1646.695,1563.653,403.878,55.123,74.337,71.996,74.319,53.232,1.404,2.35,0.291,68.984,55.187,80.246
0.0,48.171,40.0,60.0,40.0,982.493,208.182,1646.308,1563.519,403.686,55.081,74.434,71.997,74.378,53.191,1.404,2.35,0.291,68.984,55.187,80.629
0.0,48.164,40.0,60.0,40.0,982.511,208.176,1646.359,1563.538,403.712,55.043,74.437,71.997,74.426,53.152,1.404,2.35,0.291,68.984,55.187,80.59
0.0,48.138,40.0,60.0,40.0,982.607,208.148,1646.631,1563.633,403.846,55.038,74.354,71.997,74.395,53.143,1.404,2.35,0.291,68.984,55.187,80.246
0.0,48.151,40.0,60.0,40.0,982.683,208.126,1646.848,1563.709,403.953,55.061,74.37,71.997,74.367,53.171,1.404,2.35,0.29,68.984,55.187,80.363
0.0,48.188,40.0,60.0,40.0,982.755,208.105,1647.054,1563.779,404.056,55.068,74.427,71.997,74.398,53.177,1.404,2.35,0.29,68.984,55.187,80.59
0.0,48.212,40.0,60.0,40.0,982.864,208.074,1647.364,1563.887,404.209,55.054,74.391,71.997,74.407,53.164,1.404,2.35,0.29,68.984,55.187,80.389
0.0,48.205,40.0,60.0,40.0,982.976,208.042,1647.684,1563.996,404.367,55.027,74.33,71.997,74.365,53.136,1.403,2.35,0.29,68.984,55.187,80.149
0.0,48.212,40.0,60.0,40.0,983.017,208.03,1647.8,1564.036,404.425,55.059,74.32,71.997,74.332,53.169,1.403,2.35,0.29,68.984,55.187,80.136
0.0,48.223,40.0,60.0,40.0,982.994,208.037,1647.735,1564.012,404.392,55.015,74.314,71.996,74.321,53.125,1.403,2.35,0.29,68.984,55.187,80.091
0.0,48.214,40.0,60.0,40.0,982.887,208.069,1647.429,1563.904,404.242,55.043,74.261,71.996,74.291,53.152,1.404,2.35,0.29,68.984,55.187,79.884
0.0,48.255,40.0,60.0,40.0,982.696,208.124,1646.887,1563.716,403.973,55.068,74.283,71.995,74.276,53.178,1.404,2.35,0.29,68.984,55.187,80.0
0.0,48.254,40.0,60.0,40.0,982.478,208.187,1646.265,1563.501,403.667,54.987,74.302,71.995,74.291,53.097,1.404,2.35,0.291,68.984,55.187,80.078
0.0,48.271,40.0,60.0,40.0,982.219,208.263,1645.526,1563.243,403.3,55.116,74.314,71.995,74.305,53.225,1.405,2.35,0.291,68.984,55.187,80.136
0.0,48.347,40.0,60.0,40.0,982.007,208.324,1644.922,1563.033,403.003,55.054,74.368,71.995,74.336,53.163,1.405,2.35,0.291,68.984,55.187,80.363
0.0,48.316,40.0,60.0,40.0,981.891,208.358,1644.59,1562.919,402.839,55.016,74.403,71.995,74.378,53.125,1.406,2.35,0.291,68.984,55.187,80.499
0.0,48.349,40.0,60.0,40.0,981.82,208.379,1644.387,1562.847,402.739,55.136,74.406,71.996,74.398,53.245,1.406,2.35,0.291,68.984,55.187,80.499
0.0,48.359,40.0,60.0,40.0,981.849,208.37,1644.472,1562.875,402.781,54.937,74.425,71.996,74.413,53.045,1.406,2.35,0.291,68.984,55.187,80.59
0.0,48.332,40.0,60.0,40.0,981.877,208.363,1644.551,1562.901,402.82,55.146,74.409,71.996,74.415,53.254,1.406,2.35,0.291,68.984,55.187,80.499
0.0,48.38,40.0,60.0,40.0,981.942,208.344,1644.736,1562.964,402.912,54.927,74.423,71.996,74.417,53.036,1.406,2.35,0.291,68.984,55.187,80.564
0.0,48.264,40.0,60.0,40.0,981.96,208.339,1644.787,1562.98,402.938,54.977,74.348,71.995,74.389,53.086,1.406,2.35,0.291,68.984,55.187,80.214
0.0,48.297,40.0,60.0,40.0,981.82,208.381,1644.387,1562.84,402.741,55.053,74.328,71.995,74.345,53.162,1.406,2.35,0.291,68.984,55.187,80.188
0.0,48.356,40.0,60.0,40.0,981.618,208.44,1643.812,1562.639,402.457,55.011,74.351,71.994,74.342,53.12,1.406,2.35,0.291,68.984,55.187,80.298
0.0,48.332,40.0,60.0,40.0,981.422,208.497,1643.25,1562.442,402.181,54.983,74.375,71.994,74.361,53.091,1.407,2.349,0.291,68.984,55.187,80.389
0.0,48.282,40.0,60.0,40.0,981.19,208.565,1642.589,1562.209,401.854,54.948,74.365,71.994,74.369,53.056,1.407,2.349,0.291,68.984,55.187,80.324
0.0,48.252,40.0,60.0,40.0,980.868,208.659,1641.666,1561.887,401.4,54.981,74.317,71.993,74.344,53.088,1.408,2.349,0.292,68.984,55.187,80.136
0.0,48.268,40.0,60.0,40.0,980.471,208.775,1640.529,1561.49,400.838,54.977,74.302,71.992,74.315,53.086,1.409,2.349,0.292,68.984,55.187,80.104
0.0,48.291,40.0,60.0,40.0,980.046,208.899,1639.312,1561.065,400.238,55.025,74.298,71.992,74.304,53.131,1.409,2.349,0.292,68.984,55.187,80.078
0.0,48.236,40.0,60.0,40.0,979.65,209.014,1638.176,1560.668,399.678,54.851,74.268,71.992,74.287,52.957,1.41,2.349,0.292,68.984,55.187,79.948
0.0,48.128,40.0,60.0,40.0,979.161,209.157,1636.772,1560.177,398.985,54.946,74.214,71.991,74.246,53.051,1.411,2.348,0.293,68.984,55.187,79.76
0.0,48.215,40.0,60.0,40.0,978.577,209.328,1635.091,1559.589,398.158,55.071,74.271,71.991,74.245,53.175,1.412,2.348,0.293,68.984,55.187,80.039
0.0,48.284,40.0,60.0,40.0,978.117,209.462,1633.768,1559.124,397.505,54.993,74.358,71.991,74.306,53.097,1.413,2.348,0.293,68.984,55.187,80.376
0.0,48.246,40.0,60.0,40.0,977.855,209.539,1633.014,1558.858,397.133,54.994,74.363,71.992,74.351,53.102,1.414,2.348,0.293,68.984,55.187,80.363
0.0,48.163,40.0,60.0,40.0,977.734,209.576,1632.666,1558.732,396.963,54.851,74.353,71.992,74.356,52.954,1.414,2.348,0.293,68.984,55.187,80.337
0.0,48.107,40.0,60.0,40.0,977.602,209.616,1632.284,1558.594,396.776,54.999,74.299,71.992,74.33,53.102,1.414,2.348,0.294,68.984,55.187,80.091
0.0,48.124,40.0,60.0,40.0,977.464,209.657,1631.886,1558.452,396.581,54.875,74.283,71.992,74.297,52.977,1.415,2.348,0.294,68.984,55.187,80.052
0.0,48.075,40.0,60.0,40.0,977.311,209.703,1631.444,1558.293,396.364,54.948,74.292,71.992,74.291,53.05,1.415,2.347,0.294,68.984,55.187,80.104
0.0,48.08,40.0,60.0,40.0,977.164,209.747,1631.018,1558.14,396.155,54.929,74.264,71.992,74.279,53.03,1.415,2.347,0.294,68.984,55.187,79.974
0.0,48.065,40.0,60.0,40.0,977.031,209.786,1630.635,1558.003,395.968,54.962,74.262,71.992,74.265,53.064,1.416,2.347,0.294,68.984,55.187,79.987
0.0,48.088,40.0,60.0,40.0,976.929,209.817,1630.339,1557.897,395.822,54.998,74.312,71.992,74.285,53.099,1.416,2.347,0.294,68.984,55.187,80.201
0.0,48.122,40.0,60.0,40.0,976.936,209.816,1630.362,1557.901,395.835,55.036,74.324,71.993,74.313,53.138,1.416,2.347,0.294,68.984,55.187,80.227
0.0,48.141,40.0,60.0,40.0,977.094,209.771,1630.816,1558.058,396.06,54.985,74.324,71.994,74.321,53.079,1.415,2.347,0.294,68.984,55.187,80.214
0.0,48.099,40.0,60.0,40.0,977.356,209.695,1631.575,1558.32,396.433,54.977,74.337,71.995,74.329,53.079,1.415,2.347,0.294,68.984,55.187,80.272
0.0,48.095,40.0,60.0,40.0,977.654,209.609,1632.432,1558.616,396.857,55.016,74.33,71.995,74.333,53.118,1.414,2.348,0.293,68.984,55.187,80.214
0.0,48.083,40.0,60.0,40.0,977.976,209.516,1633.361,1558.938,397.315,54.911,74.304,71.995,74.318,53.014,1.414,2.348,0.293,68.984,55.187,80.123
0.0,48.01,40.0,60.0,40.0,978.224,209.444,1634.077,1559.188,397.668,54.955,74.296,71.995,74.302,53.058,1.413,2.348,0.293,68.984,55.187,80.104
0.0,48.106,40.0,60.0,40.0,978.373,209.401,1634.507,1559.335,397.88,55.127,74.325,71.995,74.31,53.231,1.413,2.348,0.293,68.984,55.187,80.227
0.0,48.131,40.0,60.0,40.0,978.602,209.334,1635.163,1559.566,398.204,54.891,74.367,71.996,74.342,52.995,1.412,2.348,0.293,68.984,55.187,80.376
0.0,48.069,40.0,60.0,40.0,978.824,209.269,1635.804,1559.789,398.52,55.061,74.34,71.996,74.35,53.165,1.412,2.348,0.293,68.984,55.187,80.246
0.0,48.118,40.0,60.0,40.0,979.027,209.21,1636.388,1559.994,398.807,54.977,74.339,71.996,74.34,53.081,1.412,2.348,0.293,68.984,55.187,80.259
0.0,48.101,40.0,60.0,40.0,979.211,209.156,1636.916,1560.18,399.068,55.026,74.348,71.997,74.343,53.131,1.411,2.348,0.293,68.984,55.187,80.298
0.0,48.113,40.0,60.0,40.0,979.376,209.107,1637.39,1560.349,399.3,55.008,74.383,71.997,74.361,53.113,1.411,2.348,0.292,68.984,55.187,80.447
0.0,48.108,40.0,60.0,40.0,979.535,209.06,1637.847,1560.511,399.525,55.029,74.364,71.997,74.371,53.133,1.41,2.349,0.292,68.984,55.187,80.324
0.0,48.159,40.0,60.0,40.0,979.684,209.016,1638.275,1560.662,399.735,55.069,74.368,71.997,74.365,53.174,1.41,2.349,0.292,68.984,55.187,80.363
0.0,48.208,40.0,60.0,40.0,979.874,208.959,1638.82,1560.858,400.004,55.064,74.402,71.998,74.382,53.17,1.41,2.349,0.292,68.984,55.187,80.512
0.0,48.196,40.0,60.0,40.0,980.129,208.884,1639.551,1561.116,400.363,55.001,74.434,71.998,74.412,53.108,1.409,2.349,0.292,68.984,55.187,80.629
0.0,48.214,40.0,60.0,40.0,980.391,208.806,1640.301,1561.382,400.733,55.125,74.479,71.999,74.449,53.231,1.409,2.349,0.292,68.984,55.187,80.817
0.0,48.272,40.0,60.0,40.0,980.728,208.707,1641.265,1561.722,401.208,55.011,74.521,71.999,74.492,53.118,1.408,2.349,0.292,68.984,55.187,80.972
0.0,48.232,40.0,60.0,40.0,981.111,208.594,1642.362,1562.109,401.748,55.048,74.565,72.0,74.535,53.156,1.407,2.349,0.291,68.984,55.187,81.134
0.0,48.265,40.0,60.0,40.0,981.491,208.483,1643.449,1562.491,402.283,55.055,74.521,72.0,74.539,53.163,1.406,2.349,0.291,68.984,55.187,80.921
0.0,48.272,40.0,60.0,40.0,981.856,208.375,1644.491,1562.857,402.797,55.022,74.526,72.0,74.525,53.13,1.406,2.35,0.291,68.984,55.187,80.972
0.0,48.233,40.0,60.0,40.0,982.153,208.288,1645.34,1563.158,403.214,54.964,74.548,72.0,74.538,53.073,1.405,2.35,0.291,68.984,55.187,81.044
0.0,48.183,40.0,60.0,40.0,982.309,208.241,1645.785,1563.316,403.434,54.949,74.467,71.999,74.51,53.057,1.405,2.35,0.291,68.984,55.187,80.681
0.0,48.185,40.0,60.0,40.0,982.26,208.254,1645.644,1563.272,403.362,55.026,74.463,71.998,74.472,53.135,1.405,2.35,0.291,68.984,55.187,80.726
0.0,48.252,40.0,60.0,40.0,982.078,208.306,1645.123,1563.095,403.105,55.041,74.48,71.997,74.473,53.149,1.405,2.35,0.291,68.984,55.187,80.804
0.0,48.242,40.0,60.0,40.0,981.867,208.366,1644.521,1562.891,402.806,54.944,74.523,71.997,74.499,53.052,1.406,2.35,0.291,68.984,55.187,80.985
0.0,48.142,40.0,60.0,40.0,981.59,208.445,1643.731,1562.62,402.415,54.912,74.488,71.996,74.504,53.021,1.406,2.35,0.291,68.984,55.187,80.791
0.0,48.126,40.0,60.0,40.0,981.161,208.568,1642.506,1562.197,401.81,54.986,74.394,71.995,74.448,53.093,1.407,2.349,0.291,68.984,55.187,80.415
0.0,48.125,40.0,60.0,40.0,980.61,208.728,1640.927,1561.652,401.028,54.908,74.388,71.994,74.402,53.015,1.408,2.349,0.292,68.984,55.187,80.46
0.0,48.086,40.0,60.0,40.0,979.962,208.915,1639.072,1561.009,400.113,54.962,74.38,71.993,74.388,53.067,1.41,2.349,0.292,68.984,55.187,80.421
0.0,48.152,40.0,60.0,40.0,979.285,209.112,1637.127,1560.333,399.152,55.065,74.407,71.993,74.394,53.171,1.411,2.348,0.292,68.984,55.187,80.538
0.0,48.143,40.0,60.0,40.0,978.732,209.272,1635.538,1559.779,398.369,54.878,74.394,71.993,74.4,52.983,1.412,2.348,0.293,68.984,55.187,80.473
0.0,48.031,40.0,60.0,40.0,978.219,209.422,1634.06,1559.265,397.64,54.926,74.333,71.992,74.368,53.035,1.413,2.348,0.293,68.984,55.187,80.214
0.0,48.051,40.0,60.0,40.0,977.681,209.578,1632.511,1558.723,396.876,54.987,74.3,71.992,74.324,53.09,1.414,2.348,0.293,68.984,55.187,80.123
0.0,48.108,40.0,60.0,40.0,977.203,209.718,1631.131,1558.239,396.197,55.04,74.296,71.992,74.303,53.142,1.415,2.347,0.294,68.984,55.187,80.117
0.0,48.127,40.0,60.0,40.0,976.893,209.809,1630.237,1557.926,395.757,54.976,74.344,71.993,74.319,53.078,1.416,2.347,0.294,68.984,55.187,80.324
0.0,48.053,40.0,60.0,40.0,976.738,209.855,1629.786,1557.765,395.535,54.903,74.355,71.993,74.345,53.004,1.416,2.347,0.294,68.984,55.187,80.35
0.0,48.027,40.0,60.0,40.0,976.634,209.887,1629.487,1557.655,395.389,54.995,74.327,71.993,74.34,53.096,1.416,2.347,0.294,68.984,55.187,80.214
0.0,48.029,40.0,60.0,40.0,976.59,209.901,1629.36,1557.607,395.328,54.921,74.292,71.993,74.314,53.022,1.417,2.347,0.294,68.984,55.187,80.078
0.0,48.035,40.0,60.0,40.0,976.574,209.907,1629.313,1557.584,395.307,55.045,74.255,71.994,74.279,53.146,1.417,2.347,0.294,68.984,55.187,79.935
0.0,48.063,40.0,60.0,40.0,976.632,209.892,1629.48,1557.637,395.389,54.94,74.274,71.994,74.269,53.041,1.416,2.347,0.294,68.984,55.187,80.026
0.0,47.996,40.0,60.0,40.0,976.731,209.864,1629.767,1557.734,395.532,54.953,74.232,71.994,74.255,53.054,1.416,2.347,0.294,68.984,55.187,79.825
0.0,47.987,40.0,60.0,40.0,976.787,209.849,1629.931,1557.787,395.613,54.991,74.234,71.994,74.236,53.093,1.416,2.347,0.294,68.984,55.187,79.858
0.0,47.988,40.0,60.0,40.0,976.82,209.84,1630.024,1557.815,395.66,54.933,74.236,71.994,74.236,53.035,1.416,2.347,0.294,68.984,55.187,79.858
0.0,47.989,40.0,60.0,40.0,976.821,209.841,1630.028,1557.813,395.662,55.02,74.235,71.994,74.235,53.122,1.416,2.347,0.294,68.984,55.187,79.871
0.0,48.001,40.0,60.0,40.0,976.837,209.837,1630.073,1557.827,395.687,54.968,74.256,71.994,74.245,53.07,1.416,2.347,0.294,68.984,55.187,79.948
0.0,47.983,40.0,60.0,40.0,976.87,209.828,1630.17,1557.859,395.734,54.985,74.238,71.995,74.247,53.086,1.416,2.347,0.294,68.984,55.187,79.858
0.0,48.044,40.0,60.0,40.0,976.911,209.816,1630.286,1557.899,395.792,55.1,74.256,71.995,74.247,53.201,1.416,2.347,0.294,68.984,55.187,79.948
0.0,48.052,40.0,60.0,40.0,977.061,209.772,1630.723,1558.051,396.007,54.914,74.284,71.996,74.268,53.016,1.416,2.347,0.294,68.984,55.187,80.065
0.0,48.0,40.0,60.0,40.0,977.234,209.722,1631.221,1558.225,396.252,55.068,74.263,71.996,74.271,53.171,1.415,2.347,0.294,68.984,55.187,79.948
0.0,48.05,40.0,60.0,40.0,977.422,209.667,1631.765,1558.417,396.521,54.993,74.304,71.996,74.282,53.095,1.415,2.347,0.294,68.984,55.187,80.149
0.0,48.066,40.0,60.0,40.0,977.649,209.601,1632.418,1558.644,396.841,55.07,74.301,71.997,74.3,53.173,1.414,2.348,0.293,68.984,55.187,80.104
0.0,48.061,40.0,60.0,40.0,977.929,209.519,1633.225,1558.927,397.239,54.935,74.288,71.997,74.295,53.038,1.414,2.348,0.293,68.984,55.187,80.039
0.0,48.008,40.0,60.0,40.0,978.153,209.453,1633.871,1559.154,397.558,55.022,74.25,71.997,74.272,53.125,1.413,2.348,0.293,68.984,55.187,79.884
0.0,48.034,40.0,60.0,40.0,978.292,209.412,1634.273,1559.298,397.755,54.985,74.257,71.997,74.257,53.089,1.413,2.348,0.293,68.984,55.187,79.935
0.0,48.022,40.0,60.0,40.0,978.363,209.39,1634.477,1559.372,397.855,54.997,74.262,71.997,74.259,53.1,1.413,2.348,0.293,68.984,55.187,79.948
0.0,48.031,40.0,60.0,40.0,978.371,209.387,1634.498,1559.385,397.864,55.019,74.298,71.996,74.277,53.122,1.413,2.348,0.293,68.984,55.187,80.117
0.0,48.042,40.0,60.0,40.0,978.363,209.388,1634.475,1559.381,397.852,55.001,74.341,71.996,74.314,53.099,1.413,2.348,0.293,68.984,55.187,80.272
0.0,48.006,40.0,60.0,40.0,978.354,209.389,1634.449,1559.378,397.837,54.947,74.305,71.996,74.32,53.05,1.413,2.348,0.293,68.984,55.187,80.091
0.0,48.019,40.0,60.0,40.0,978.28,209.409,1634.239,1559.309,397.732,55.053,74.265,71.996,74.288,53.157,1.413,2.348,0.293,68.984,55.187,79.961
0.0,48.051,40.0,60.0,40.0,978.198,209.431,1634.002,1559.23,397.614,54.987,74.29,71.996,74.281,53.09,1.413,2.348,0.293,68.984,55.187,80.078
0.0,48.04,40.0,60.0,40.0,978.128,209.45,1633.801,1559.165,397.514,55.005,74.279,71.996,74.284,53.109,1.413,2.348,0.293,68.984,55.187,80.013
0.0,48.022,40.0,60.0,40.0,978.057,209.47,1633.595,1559.096,397.412,54.971,74.276,71.996,74.279,53.07,1.414,2.348,0.293,68.984,55.187,80.0
0.0,47.991,40.0,60.0,40.0,977.95,209.5,1633.287,1558.992,397.26,54.987,74.248,71.996,74.264,53.089,1.414,2.348,0.293,68.984,55.187,79.884
0.0,48.006,40.0,60.0,40.0,977.794,209.545,1632.836,1558.837,397.037,55.017,74.23,71.995,74.243,53.12,1.414,2.348,0.293,68.984,55.187,79.832
0.0,48.045,40.0,60.0,40.0,977.635,209.59,1632.379,1558.681,396.81,55.009,74.255,71.995,74.245,53.112,1.414,2.348,0.293,68.984,55.187,79.935
0.0,48.005,40.0,60.0,40.0,977.513,209.625,1632.025,1558.559,396.635,54.926,74.225,71.995,74.241,53.029,1.415,2.348,0.294,68.984,55.187,79.786
0.0,47.963,40.0,60.0,40.0,977.347,209.673,1631.548,1558.396,396.4,54.995,74.198,71.995,74.215,53.097,1.415,2.347,0.294,68.984,55.187,79.709
0.0,48.008,40.0,60.0,40.0,977.145,209.732,1630.966,1558.193,396.113,55.025,74.221,71.995,74.212,53.127,1.415,2.347,0.294,68.984,55.187,79.812
0.0,47.995,40.0,60.0,40.0,976.984,209.778,1630.499,1558.031,395.882,54.949,74.225,71.995,74.223,53.051,1.416,2.347,0.294,68.984,55.187,79.812
0.0,47.983,40.0,60.0,40.0,976.833,209.822,1630.063,1557.878,395.667,55.034,74.18,71.995,74.204,53.135,1.416,2.347,0.294,68.984,55.187,79.618
0.0,48.023,40.0,60.0,40.0,976.708,209.859,1629.702,1557.753,395.49,55.014,74.185,71.995,74.186,53.116,1.416,2.347,0.294,68.984,55.187,79.657
0.0,48.024,40.0,60.0,40.0,976.641,209.878,1629.508,1557.684,395.395,55.013,74.2,71.995,74.192,53.114,1.416,2.347,0.294,68.984,55.187,79.722
0.0,48.04,40.0,60.0,40.0,976.64,209.879,1629.503,1557.683,395.393,55.03,74.208,71.996,74.201,53.131,1.416,2.347,0.294,68.984,55.187,79.76
0.0,48.077,40.0,60.0,40.0,976.72,209.856,1629.735,1557.762,395.507,55.079,74.254,71.997,74.227,53.18,1.416,2.347,0.294,68.984,55.187,79.948
0.0,48.077,40.0,60.0,40.0,976.927,209.796,1630.334,1557.971,395.801,54.971,74.287,71.997,74.264,53.073,1.416,2.347,0.294,68.984,55.187,80.065
0.0,48.074,40.0,60.0,40.0,977.185,209.721,1631.082,1558.23,396.171,55.084,74.243,71.997,74.263,53.185,1.415,2.347,0.294,68.984,55.187,79.845
0.0,48.079,40.0,60.0,40.0,977.485,209.634,1631.944,1558.531,396.597,54.95,74.22,71.997,74.236,53.053,1.415,2.348,0.294,68.984,55.187,79.773
0.0,48.078,40.0,60.0,40.0,977.738,209.56,1632.675,1558.784,396.956,55.106,74.193,71.998,74.212,53.209,1.414,2.348,0.293,68.984,55.187,79.644
0.0,48.105,40.0,60.0,40.0,977.978,209.49,1633.368,1559.027,397.297,54.956,74.157,71.998,74.181,53.059,1.414,2.348,0.293,68.984,55.187,79.508
0.0,48.055,40.0,60.0,40.0,978.13,209.446,1633.806,1559.18,397.514,55.016,74.148,71.997,74.158,53.119,1.413,2.348,0.293,68.984,55.187,79.482
0.0,48.059,40.0,60.0,40.0,978.159,209.437,1633.887,1559.21,397.554,54.972,74.163,71.996,74.157,53.075,1.413,2.348,0.293,68.984,55.187,79.553
0.0,48.072,40.0,60.0,40.0,978.077,209.46,1633.653,1559.131,397.438,55.04,74.192,71.996,74.175,53.143,1.413,2.348,0.293,68.984,55.187,79.683
0.0,48.093,40.0,60.0,40.0,977.965,209.492,1633.331,1559.02,397.278,55.005,74.24,71.996,74.211,53.108,1.414,2.348,0.293,68.984,55.187,79.884
0.0,48.076,40.0,60.0,40.0,977.853,209.524,1633.009,1558.911,397.118,54.984,74.243,71.996,74.236,53.087,1.414,2.348,0.293,68.984,55.187,79.858
0.0,48.059,40.0,60.0,40.0,977.72,209.562,1632.624,1558.777,396.928,55.014,74.204,71.996,74.223,53.117,1.414,2.348,0.293,68.984,55.187,79.696
0.0,48.085,40.0,60.0,40.0,977.561,209.608,1632.164,1558.619,396.7,55.016,74.201,71.995,74.205,53.121,1.415,2.348,0.293,68.984,55.187,79.722
0.0,48.128,40.0,60.0,40.0,977.422,209.648,1631.765,1558.482,396.503,55.03,74.237,71.996,74.219,53.132,1.415,2.347,0.294,68.984,55.187,79.871
0.0,48.109,40.0,60.0,40.0,977.349,209.669,1631.552,1558.408,396.4,54.979,74.197,71.996,74.216,53.081,1.415,2.347,0.294,68.984,55.187,79.657
0.0,48.063,40.0,60.0,40.0,977.269,209.692,1631.321,1558.329,396.285,54.971,74.168,71.995,74.186,53.073,1.415,2.347,0.294,68.984,55.187,79.579
0.0,48.085,40.0,60.0,40.0,977.131,209.732,1630.925,1558.191,396.09,55.05,74.187,71.995,74.181,53.152,1.415,2.347,0.294,68.984,55.187,79.67
0.0,48.089,40.0,60.0,40.0,977.008,209.768,1630.568,1558.066,395.914,54.939,74.174,71.995,74.181,53.041,1.416,2.347,0.294,68.984,55.187,79.592
0.0,48.038,40.0,60.0,40.0,976.855,209.812,1630.124,1557.913,395.696,54.992,74.154,71.995,74.166,53.088,1.416,2.347,0.294,68.984,55.187,79.521
0.0,48.102,40.0,60.0,40.0,976.663,209.868,1629.572,1557.72,395.423,55.096,74.165,71.995,74.161,53.198,1.416,2.347,0.294,68.984,55.187,79.579
0.0,48.14,40.0,60.0,40.0,976.564,209.897,1629.283,1557.619,395.28,54.979,74.166,71.995,74.165,53.08,1.417,2.347,0.294,68.984,55.187,79.566
0.0,48.091,40.0,60.0,40.0,976.52,209.91,1629.158,1557.575,395.219,55.002,74.178,71.995,74.171,53.104,1.417,2.347,0.294,68.984,55.187,79.631
0.0,48.102,40.0,60.0,40.0,976.494,209.918,1629.082,1557.547,395.182,55.034,74.171,71.995,74.174,53.135,1.417,2.347,0.294,68.984,55.187,79.592
0.0,48.099,40.0,60.0,40.0,976.499,209.916,1629.096,1557.552,395.189,54.959,74.182,71.995,74.177,53.06,1.417,2.347,0.294,68.984,55.187,79.644
0.0,48.079,40.0,60.0,40.0,976.491,209.919,1629.074,1557.542,395.178,55.018,74.172,71.995,74.177,53.119,1.417,2.347,0.294,68.984,55.187,79.592
0.0,48.098,40.0,60.0,40.0,976.481,209.922,1629.045,1557.531,395.164,54.999,74.175,71.995,74.174,53.1,1.417,2.347,0.294,68.984,55.187,79.605
0.0,48.064,40.0,60.0,40.0,976.474,209.925,1629.024,1557.523,395.153,54.935,74.151,71.995,74.165,53.036,1.417,2.347,0.294,68.984,55.187,79.495
0.0,48.023,40.0,60.0,40.0,976.394,209.948,1628.792,1557.442,395.041,54.985,74.131,71.995,74.144,53.085,1.417,2.347,0.294,68.984,55.187,79.43
0.0,48.033,40.0,60.0,40.0,976.243,209.993,1628.356,1557.287,394.826,54.977,74.121,71.994,74.129,53.078,1.417,2.347,0.294,68.984,55.187,79.391
0.0,48.083,40.0,60.0,40.0,976.064,210.045,1627.838,1557.105,394.571,55.07,74.125,71.995,74.125,53.171,1.418,2.347,0.294,68.984,55.187,79.404
0.0,48.106,40.0,60.0,40.0,975.954,210.077,1627.518,1556.993,394.412,54.97,74.113,71.995,74.12,53.071,1.418,2.347,0.294,68.984,55.187,79.352
0.0,48.024,40.0,60.0,40.0,975.869,210.102,1627.273,1556.907,394.293,54.933,74.11,71.994,74.113,53.033,1.418,2.347,0.295,68.984,55.187,79.352
0.0,47.994,40.0,60.0,40.0,975.714,210.148,1626.824,1556.75,394.071,54.972,74.102,71.994,74.107,53.072,1.418,2.347,0.295,68.984,55.187,79.326
0.0,48.001,40.0,60.0,40.0,975.501,210.21,1626.207,1556.533,393.768,54.932,74.095,71.994,74.1,53.032,1.419,2.346,0.295,68.984,55.187,79.3
0.0,47.975,40.0,60.0,40.0,975.249,210.283,1625.476,1556.276,393.408,54.969,74.105,71.993,74.1,53.068,1.419,2.346,0.295,68.984,55.187,79.365
0.0,47.988,40.0,60.0,40.0,974.992,210.358,1624.73,1556.016,393.041,54.978,74.131,71.993,74.115,53.077,1.42,2.346,0.295,68.984,55.187,79.469
0.0,47.956,40.0,60.0,40.0,975.061,210.338,1624.932,1556.085,393.14,54.897,74.141,72.0,74.132,52.996,1.42,2.346,0.295,68.984,55.187,79.469
0.0,47.942,40.0,60.0,40.0,973.955,210.662,1621.715,1554.955,391.558,54.999,74.036,71.925,74.097,53.097,1.422,2.346,0.296,68.984,55.187,79.274
0.0,47.874,40.0,60.0,40.0,953.783,216.562,1561.511,1533.699,362.067,54.747,73.844,71.758,73.966,52.826,1.461,2.333,0.308,68.984,55.187,79.261
0.0,7.828,0.0,100.0,0.0,347.558,28.584,1144.906,1117.514,26.4,55.7,72.049,71.669,73.002,54.406,0.481,1.182,0.061,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,64.943,0.453,547.538,520.295,26.4,60.375,72.028,71.617,72.451,59.756,0.129,0.398,0.003,0.0,0.0,79.248
0.0,0.0,0.0,100.0,0.0,0.943,0.0,66.401,40.001,26.4,61.763,74.658,71.612,72.387,61.575,0.022,0.039,-0.002,0.0,0.0,79.229
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.75,79.15,58.411,72.496,61.724,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.767,79.172,58.417,72.556,61.764,0.009,-0.0,0.001,0.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.852,79.196,58.422,72.616,61.851,0.009,-0.0,0.001,0.0,0.0,79.19
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.972,79.166,58.427,72.675,61.972,0.009,-0.0,0.001,0.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.073,79.125,58.432,72.734,62.073,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.119,79.172,58.436,72.791,62.119,0.009,-0.0,0.001,0.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.192,79.148,58.44,72.849,62.192,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.232,79.125,58.443,72.906,62.232,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.271,79.141,58.447,72.962,62.271,0.009,-0.0,0.001,0.0,0.0,79.138
