HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.311,79.093,58.45,73.018,62.311,0.009,-0.0,0.001,0.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.351,79.136,58.452,73.073,62.351,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.39,79.129,58.455,73.127,62.39,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.43,79.076,58.458,73.181,62.43,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.47,79.068,58.46,73.235,62.47,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.51,79.105,58.463,73.287,62.51,0.009,-0.0,0.001,0.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.55,79.026,58.465,73.34,62.55,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.59,79.047,58.467,73.391,62.59,0.009,-0.0,0.001,0.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.63,79.039,58.469,73.442,62.63,0.009,-0.0,0.001,0.0,0.0,79.035
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.67,78.97,58.471,73.493,62.67,0.009,-0.0,0.001,0.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.71,78.964,58.473,73.542,62.71,0.009,-0.0,0.001,0.0,0.0,78.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.75,78.881,58.475,73.591,62.75,0.009,-0.0,0.001,0.0,0.0,78.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.791,78.887,58.477,73.639,62.791,0.009,-0.0,0.001,0.0,0.0,78.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.831,78.858,58.478,73.686,62.831,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.871,78.851,58.48,73.733,62.871,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.911,78.904,58.482,73.779,62.911,0.009,-0.0,0.001,0.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.952,78.862,58.483,73.825,62.952,0.009,-0.0,0.001,0.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.992,78.837,58.485,73.871,62.992,0.009,-0.0,0.001,0.0,0.0,78.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.032,78.82,58.486,73.916,63.032,0.009,-0.0,0.001,0.0,0.0,78.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.073,78.818,58.488,73.96,63.073,0.009,-0.0,0.001,0.0,0.0,78.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.113,78.802,58.49,74.004,63.113,0.009,-0.0,0.001,0.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.154,78.8,58.491,74.047,63.154,0.009,-0.0,0.001,0.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.194,78.785,58.492,74.09,63.194,0.009,-0.0,0.001,0.0,0.0,78.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.234,78.751,58.494,74.132,63.234,0.009,-0.0,0.001,0.0,0.0,78.743
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.275,78.7,58.495,74.174,63.275,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.315,78.626,58.496,74.215,63.315,0.009,-0.0,0.001,0.0,0.0,78.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.355,78.636,58.498,74.254,63.355,0.009,-0.0,0.001,0.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.396,78.588,58.499,74.294,63.396,0.009,-0.0,0.001,0.0,0.0,78.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.436,78.632,58.5,74.333,63.436,0.009,-0.0,0.001,0.0,0.0,78.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.477,78.625,58.501,74.371,63.477,0.009,-0.0,0.001,0.0,0.0,78.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.517,78.572,58.502,74.41,63.517,0.009,-0.0,0.001,0.0,0.0,78.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.557,78.565,58.504,74.447,63.557,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.598,78.569,58.505,74.484,63.598,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.638,78.503,58.506,74.521,63.638,0.009,-0.0,0.001,0.0,0.0,78.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.679,78.477,58.507,74.557,63.679,0.009,-0.0,0.001,0.0,0.0,78.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.719,78.477,58.508,74.593,63.719,0.009,-0.0,0.001,0.0,0.0,78.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.759,78.445,58.509,74.628,63.759,0.009,-0.0,0.001,0.0,0.0,78.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.8,78.425,58.51,74.662,63.8,0.009,-0.0,0.001,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.84,78.389,58.511,74.696,63.84,0.009,-0.0,0.001,0.0,0.0,78.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.88,78.404,58.512,74.729,63.88,0.009,-0.0,0.001,0.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.92,78.344,58.513,74.762,63.92,0.009,-0.0,0.001,0.0,0.0,78.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.96,78.235,58.514,74.794,63.96,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.001,78.223,58.515,74.825,64.001,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.041,78.194,58.516,74.856,64.041,0.009,-0.0,0.001,0.0,0.0,78.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.081,78.139,58.516,74.886,64.081,0.009,-0.0,0.001,0.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.121,78.133,58.517,74.915,64.121,0.009,-0.0,0.001,0.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.161,78.137,58.518,74.945,64.161,0.009,-0.0,0.001,0.0,0.0,78.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.201,78.07,58.519,74.973,64.201,0.009,-0.0,0.001,0.0,0.0,78.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.241,78.062,58.519,75.001,64.241,0.009,-0.0,0.001,0.0,0.0,78.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.281,78.031,58.52,75.029,64.281,0.009,-0.0,0.001,0.0,0.0,78.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.321,78.011,58.521,75.056,64.321,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.36,77.961,58.521,75.082,64.36,0.009,-0.0,0.001,0.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.4,77.921,58.522,75.108,64.4,0.009,-0.0,0.001,0.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.44,77.92,58.522,75.134,64.44,0.009,-0.0,0.001,0.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.479,77.855,58.523,75.159,64.479,0.009,-0.0,0.001,0.0,0.0,77.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.519,77.813,58.524,75.183,64.519,0.009,-0.0,0.001,0.0,0.0,77.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.559,77.794,58.524,75.207,64.559,0.009,-0.0,0.001,0.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.598,77.777,58.525,75.23,64.598,0.009,-0.0,0.001,0.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.637,77.725,58.525,75.253,64.637,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.677,77.739,58.526,75.275,64.677,0.009,-0.0,0.001,0.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.716,77.645,58.526,75.297,64.716,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.755,77.55,58.526,75.318,64.755,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.794,77.472,58.527,75.338,64.794,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.833,77.516,58.527,75.358,64.833,0.009,-0.0,0.001,0.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.873,77.476,58.528,75.377,64.873,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.911,77.436,58.528,75.396,64.911,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.95,77.404,58.528,75.414,64.95,0.009,-0.0,0.001,0.0,0.0,77.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.989,77.282,58.528,75.432,64.989,0.009,-0.0,0.001,0.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.028,77.318,58.529,75.449,65.028,0.009,-0.0,0.001,0.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.066,77.261,58.529,75.465,65.066,0.009,-0.0,0.001,0.0,0.0,77.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.105,77.251,58.529,75.482,65.105,0.009,-0.0,0.001,0.0,0.0,77.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.143,77.236,58.529,75.497,65.143,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.182,77.235,58.529,75.513,65.182,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.217,77.204,58.53,75.529,65.22,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.258,77.151,58.53,75.544,65.258,0.009,-0.0,0.001,0.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.296,77.096,58.53,75.558,65.296,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.334,77.075,58.53,75.572,65.334,0.009,-0.0,0.001,0.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.372,77.01,58.53,75.585,65.372,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.41,76.938,58.53,75.598,65.41,0.009,-0.0,0.001,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.448,76.85,58.53,75.61,65.448,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.486,76.759,58.53,75.621,65.486,0.009,-0.0,0.001,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.523,76.681,58.53,75.631,65.523,0.009,-0.0,0.001,0.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.561,76.708,58.53,75.64,65.561,0.009,-0.0,0.001,0.0,0.0,76.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.598,76.666,58.53,75.65,65.598,0.009,-0.0,0.001,0.0,0.0,76.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.635,76.625,58.53,75.659,65.635,0.009,-0.0,0.001,0.0,0.0,76.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.672,76.624,58.53,75.668,65.672,0.009,-0.0,0.001,0.0,0.0,76.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.709,76.559,58.53,75.676,65.709,0.009,-0.0,0.001,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.746,76.518,58.53,75.684,65.746,0.009,-0.0,0.001,0.0,0.0,76.513
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.783,76.465,58.53,75.691,65.783,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.82,76.463,58.53,75.698,65.82,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.856,76.368,58.529,75.705,65.856,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.893,76.238,58.529,75.71,65.893,0.009,-0.0,0.001,0.0,0.0,76.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.929,76.209,58.529,75.715,65.929,0.009,-0.0,0.001,0.0,0.0,76.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.965,76.173,58.529,75.719,65.965,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.002,76.238,58.528,75.724,66.002,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.038,76.166,58.528,75.728,66.038,0.009,-0.0,0.001,0.0,0.0,76.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.073,76.137,58.528,75.732,66.073,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.109,76.102,58.527,75.736,66.109,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.145,76.131,58.527,75.739,66.145,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.181,76.141,58.527,75.743,66.181,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.216,76.04,58.526,75.746,66.216,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.251,76.029,58.526,75.748,66.251,0.009,-0.0,0.001,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.286,75.953,58.526,75.751,66.286,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.322,75.812,58.525,75.752,66.322,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.356,75.694,58.525,75.752,66.356,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.391,75.705,58.524,75.752,66.391,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.426,75.563,58.524,75.751,66.426,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.46,75.459,58.523,75.749,66.46,0.009,-0.0,0.001,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.495,75.432,58.523,75.746,66.495,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.529,75.486,58.522,75.744,66.529,0.009,-0.0,0.001,0.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.563,75.378,58.522,75.741,66.563,0.009,-0.0,0.001,0.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.597,75.35,58.521,75.738,66.597,0.009,-0.0,0.001,0.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.631,75.187,58.521,75.734,66.631,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.665,75.067,58.52,75.728,66.665,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.698,74.975,58.52,75.722,66.698,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.732,74.934,58.519,75.715,66.732,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.765,74.883,58.518,75.708,66.765,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.798,74.825,58.517,75.7,66.798,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.831,74.889,58.517,75.693,66.831,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.864,74.785,58.516,75.685,66.864,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.897,74.717,58.515,75.677,66.897,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.929,74.715,58.515,75.668,66.929,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.962,74.667,58.514,75.659,66.962,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.994,74.631,58.513,75.65,66.994,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.026,74.527,58.513,75.641,67.026,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.058,74.531,58.512,75.631,67.058,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.089,74.505,58.511,75.621,67.089,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.121,74.418,58.51,75.61,67.121,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.153,74.377,58.51,75.599,67.153,0.009,-0.0,0.001,0.0,0.0,74.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.184,74.291,58.509,75.588,67.184,0.009,-0.0,0.001,0.0,0.0,74.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.215,74.298,58.508,75.576,67.215,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.246,74.256,58.507,75.565,67.246,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.277,74.166,58.507,75.553,67.277,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.307,74.139,58.506,75.54,67.307,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.338,74.123,58.505,75.527,67.338,0.009,-0.0,0.001,0.0,0.0,74.122
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.368,74.088,58.504,75.514,67.368,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.398,74.067,58.503,75.501,67.398,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.428,74.082,58.502,75.489,67.428,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.458,74.083,58.502,75.476,67.458,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.488,74.132,58.501,75.463,67.488,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.517,74.142,58.5,75.451,67.517,0.009,-0.0,0.001,0.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.547,74.075,58.499,75.439,67.547,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.576,74.051,58.499,75.427,67.576,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.605,73.988,58.498,75.414,67.605,0.009,-0.0,0.001,0.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.634,73.863,58.497,75.401,67.634,0.009,-0.0,0.001,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.663,73.85,58.496,75.387,67.663,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.691,73.79,58.495,75.373,67.691,0.009,-0.0,0.001,0.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.72,73.681,58.495,75.358,67.72,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.748,73.671,58.494,75.343,67.748,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.776,73.575,58.493,75.328,67.776,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.804,73.528,58.492,75.312,67.804,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.832,73.525,58.491,75.296,67.832,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.86,73.543,58.49,75.28,67.86,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.887,73.514,58.489,75.264,67.887,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.915,73.469,58.488,75.248,67.915,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.942,73.631,58.488,75.232,67.942,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.969,73.678,58.487,75.218,67.969,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.995,73.495,58.486,75.203,67.995,0.009,-0.0,0.001,0.0,0.0,73.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.022,73.47,58.485,75.188,68.022,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.049,73.425,58.484,75.172,68.049,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.075,73.4,58.483,75.156,68.075,0.009,-0.0,0.001,0.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.101,73.433,58.483,75.14,68.101,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.127,73.406,58.482,75.125,68.127,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.153,73.367,58.481,75.109,68.153,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.179,73.363,58.48,75.093,68.179,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.205,73.367,58.479,75.078,68.205,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.23,73.3,58.478,75.062,68.23,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.256,73.29,58.477,75.046,68.256,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.281,73.31,58.477,75.03,68.281,0.009,-0.0,0.001,0.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.306,73.266,58.476,75.015,68.306,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.33,73.177,58.475,74.999,68.33,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.355,73.101,58.474,74.982,68.355,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.38,73.064,58.473,74.965,68.38,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.404,72.975,58.472,74.947,68.404,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.428,73.012,58.471,74.93,68.428,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.453,73.091,58.47,74.913,68.453,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.476,72.983,58.47,74.896,68.476,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.5,72.965,58.469,74.878,68.5,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.524,72.963,58.468,74.861,68.524,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,73.097,58.467,74.844,68.547,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.571,73.1,58.466,74.828,68.571,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.594,73.062,58.465,74.813,68.594,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.617,73.058,58.465,74.797,68.617,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.64,73.045,58.464,74.781,68.64,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.662,72.961,58.463,74.765,68.662,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.685,72.918,58.462,74.749,68.685,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.707,72.865,58.461,74.732,68.707,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.73,72.859,58.46,74.715,68.73,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.752,72.845,58.459,74.698,68.752,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.774,72.825,58.459,74.681,68.774,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.796,72.841,58.458,74.665,68.796,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.818,72.813,58.457,74.648,68.818,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.839,72.744,58.456,74.631,68.839,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.861,72.667,58.455,74.614,68.861,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.882,72.694,58.454,74.596,68.882,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.903,72.667,58.453,74.579,68.903,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.924,72.648,58.452,74.562,68.924,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.945,72.58,58.452,74.544,68.945,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.966,72.571,58.451,74.527,68.966,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.986,72.573,58.45,74.509,68.986,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,72.555,58.449,74.491,69.007,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.027,72.567,58.448,74.474,69.027,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.047,72.652,58.447,74.457,69.047,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.067,72.677,58.446,74.441,69.067,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.087,72.746,58.446,74.425,69.087,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.107,72.704,58.445,74.41,69.107,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.127,72.747,58.444,74.394,69.127,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.146,72.691,58.443,74.379,69.146,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.165,72.63,58.442,74.364,69.165,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.185,72.624,58.441,74.348,69.185,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.204,72.659,58.441,74.333,69.204,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.223,72.645,58.44,74.317,69.223,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.242,72.692,58.439,74.302,69.242,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.26,72.7,58.438,74.288,69.26,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.279,72.668,58.438,74.273,69.279,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.297,72.598,58.437,74.259,69.297,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.316,72.556,58.436,74.243,69.316,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.334,72.567,58.435,74.228,69.334,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.352,72.617,58.434,74.213,69.352,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.37,72.722,58.434,74.199,69.37,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.388,72.77,58.433,74.186,69.388,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.406,72.724,58.432,74.173,69.406,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.423,72.687,58.432,74.16,69.423,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.441,72.583,58.431,74.146,69.441,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.458,72.585,58.43,74.132,69.458,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.476,72.621,58.429,74.118,69.476,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.493,72.66,58.429,74.105,69.493,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.51,72.633,58.428,74.092,69.51,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.527,72.578,58.427,74.078,69.527,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.544,72.54,58.427,74.065,69.544,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.56,72.5,58.426,74.051,69.56,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.577,72.595,58.425,74.037,69.577,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.594,72.626,58.424,74.024,69.594,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.61,72.628,58.424,74.011,69.61,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.626,72.579,58.423,73.999,69.626,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.642,72.555,58.422,73.986,69.642,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.659,72.554,58.421,73.973,69.659,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.675,72.555,58.421,73.96,69.675,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.69,72.523,58.42,73.947,69.69,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.706,72.504,58.419,73.934,69.706,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.722,72.42,58.419,73.921,69.722,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.737,72.407,58.418,73.908,69.737,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.753,72.427,58.417,73.894,69.753,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.768,72.393,58.416,73.881,69.768,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.783,72.487,58.416,73.867,69.783,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.798,72.501,58.415,73.855,69.798,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.814,72.531,58.414,73.843,69.814,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.828,72.567,58.414,73.831,69.828,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.843,72.62,58.413,73.82,69.843,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.858,72.647,58.412,73.809,69.858,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.873,72.529,58.412,73.799,69.873,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.887,72.594,58.411,73.787,69.887,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.901,72.657,58.41,73.777,69.901,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.916,72.699,58.41,73.766,69.916,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.93,72.6,58.409,73.757,69.93,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.944,72.653,58.409,73.746,69.944,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.958,72.633,58.408,73.736,69.958,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.972,72.594,58.407,73.726,69.972,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.986,72.571,58.407,73.716,69.986,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.0,72.617,58.406,73.706,70.0,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.014,72.689,58.405,73.696,70.014,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.027,72.761,58.405,73.687,70.027,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.041,72.833,58.404,73.679,70.041,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.054,72.911,58.404,73.672,70.054,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.068,72.819,58.403,73.665,70.068,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.081,72.819,58.403,73.657,70.081,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.094,72.839,58.402,73.649,70.094,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.107,72.876,58.401,73.642,70.107,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.12,72.829,58.401,73.635,70.12,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.133,72.872,58.4,73.628,70.133,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.146,72.849,58.4,73.621,70.146,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.159,72.796,58.399,73.614,70.159,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.172,72.723,58.399,73.606,70.172,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.185,72.716,58.398,73.598,70.185,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.197,72.664,58.398,73.59,70.197,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.21,72.757,58.397,73.582,70.21,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.222,72.757,58.397,73.575,70.222,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.235,72.734,58.396,73.567,70.235,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.247,72.78,58.396,73.56,70.247,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.259,72.838,58.395,73.553,70.259,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.271,72.809,58.394,73.547,70.271,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.284,72.851,58.394,73.54,70.284,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.296,72.913,58.393,73.534,70.296,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.308,72.819,58.393,73.528,70.308,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.319,72.819,58.392,73.522,70.319,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.331,72.853,58.392,73.515,70.331,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.343,72.957,58.391,73.51,70.343,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.355,72.952,58.391,73.505,70.355,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.366,73.003,58.391,73.5,70.366,0.009,-0.0,0.001,0.0,0.0,73.001
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.378,72.877,58.39,73.495,70.378,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.39,72.859,58.389,73.489,70.39,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.401,72.813,58.389,73.484,70.401,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.413,72.79,58.389,73.477,70.413,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.424,72.753,58.388,73.471,70.424,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.435,72.816,58.387,73.465,70.435,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.446,72.793,58.387,73.459,70.446,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.457,72.798,58.386,73.453,70.457,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.469,72.95,58.386,73.447,70.469,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.48,72.971,58.385,73.443,70.48,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.49,72.988,58.385,73.439,70.49,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.501,72.892,58.385,73.434,70.501,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.512,72.824,58.384,73.429,70.512,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.523,72.919,58.384,73.424,70.523,0.009,-0.0,0.001,0.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.534,72.919,58.383,73.42,70.534,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.544,72.881,58.383,73.415,70.544,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.555,72.894,58.382,73.41,70.555,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.566,72.878,58.382,73.405,70.566,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.576,72.944,58.381,73.401,70.576,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.587,72.907,58.381,73.397,70.587,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.597,72.8,58.38,73.392,70.597,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.607,72.77,58.38,73.386,70.607,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.618,72.753,58.379,73.381,70.618,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.628,72.77,58.379,73.375,70.628,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.638,72.701,58.378,73.37,70.638,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.648,72.839,58.378,73.364,70.648,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.658,72.913,58.377,73.359,70.658,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.668,72.886,58.377,73.355,70.668,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.678,72.797,58.376,73.351,70.678,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.688,72.788,58.376,73.346,70.688,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.698,72.743,58.375,73.341,70.698,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.708,72.651,58.375,73.335,70.708,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.717,72.691,58.374,73.329,70.717,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.727,72.667,58.374,73.323,70.727,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.736,72.664,58.373,73.317,70.736,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.746,72.584,58.373,73.311,70.746,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.755,72.507,58.372,73.304,70.755,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.765,72.463,58.371,73.297,70.765,0.009,-0.0,0.001,0.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.774,72.543,58.371,73.289,70.774,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.784,72.569,58.37,73.283,70.784,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.793,72.637,58.37,73.277,70.793,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.802,72.625,58.369,73.271,70.802,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.811,72.741,58.369,73.265,70.811,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.82,72.677,58.368,73.261,70.82,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.829,72.595,58.367,73.255,70.829,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.838,72.624,58.367,73.249,70.838,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.847,72.532,58.366,73.243,70.847,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.856,72.488,58.366,73.237,70.856,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.865,72.368,58.365,73.23,70.865,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.874,72.4,58.365,73.222,70.874,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.882,72.464,58.364,73.215,70.882,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.891,72.339,58.364,73.207,70.891,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.899,72.271,58.363,73.199,70.899,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.908,72.219,58.362,73.191,70.908,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.916,72.143,58.362,73.182,70.916,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.925,72.233,58.361,73.173,70.925,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.933,72.284,58.36,73.164,70.933,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.941,72.239,58.36,73.156,70.941,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.949,72.166,58.359,73.148,70.949,0.009,-0.0,0.001,0.0,0.0,72.158
