HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,77.001,74.812,75.187,72.184,76.917,0.055,0.143,-0.01,100.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,76.671,75.055,75.167,73.185,76.244,0.166,0.67,-0.061,100.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,76.377,75.104,75.16,74.452,75.381,0.335,1.642,-0.257,100.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,76.917,75.124,75.163,74.972,75.056,0.573,2.986,-0.537,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,78.112,75.149,75.181,75.112,75.06,0.999,4.725,-0.859,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.812,75.187,75.218,75.166,75.114,1.076,4.971,-0.902,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.949,75.23,75.261,75.21,75.163,1.076,4.971,-0.902,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.006,75.273,75.304,75.254,75.209,1.076,4.971,-0.902,100.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.052,75.316,75.348,75.296,75.253,1.076,4.971,-0.902,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.095,75.357,75.39,75.338,75.296,1.076,4.971,-0.902,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.137,75.398,75.433,75.379,75.338,1.076,4.971,-0.902,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.179,75.439,75.474,75.42,75.379,1.076,4.971,-0.902,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.219,75.478,75.515,75.46,75.42,1.076,4.971,-0.902,100.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.259,75.518,75.556,75.5,75.46,1.076,4.971,-0.902,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.299,75.558,75.596,75.54,75.5,1.076,4.971,-0.902,100.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.339,75.597,75.635,75.579,75.54,1.076,4.971,-0.902,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.378,75.635,75.674,75.618,75.579,1.076,4.971,-0.902,100.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.417,75.672,75.712,75.655,75.617,1.076,4.971,-0.902,100.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.454,75.709,75.75,75.692,75.655,1.076,4.971,-0.902,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.491,75.746,75.788,75.729,75.692,1.076,4.971,-0.902,100.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.528,75.783,75.825,75.766,75.729,1.076,4.971,-0.902,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.566,75.819,75.862,75.803,75.766,1.076,4.971,-0.902,100.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.602,75.855,75.898,75.839,75.803,1.076,4.971,-0.902,100.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.638,75.89,75.934,75.874,75.838,1.076,4.971,-0.902,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.674,75.926,75.969,75.91,75.874,1.076,4.971,-0.902,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.709,75.96,76.004,75.944,75.909,1.076,4.971,-0.902,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.744,75.994,76.039,75.979,75.944,1.076,4.971,-0.902,100.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.778,76.027,76.073,76.012,75.978,1.076,4.971,-0.902,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.812,76.061,76.107,76.046,76.012,1.076,4.971,-0.902,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.845,76.094,76.141,76.079,76.046,1.076,4.971,-0.902,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.879,76.127,76.174,76.112,76.079,1.076,4.971,-0.902,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.912,76.159,76.207,76.144,76.112,1.076,4.971,-0.902,100.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.944,76.192,76.239,76.177,76.144,1.076,4.971,-0.902,100.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.976,76.223,76.271,76.209,76.177,1.076,4.971,-0.902,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.008,76.254,76.303,76.24,76.209,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.039,76.285,76.334,76.271,76.24,1.076,4.971,-0.902,100.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.07,76.315,76.365,76.302,76.271,1.076,4.971,-0.902,100.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.101,76.345,76.396,76.332,76.301,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.131,76.375,76.426,76.362,76.332,1.076,4.971,-0.902,100.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.161,76.405,76.456,76.392,76.362,1.076,4.971,-0.902,100.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.191,76.435,76.486,76.421,76.392,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.221,76.464,76.515,76.451,76.421,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.25,76.493,76.544,76.48,76.451,1.076,4.971,-0.902,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.28,76.522,76.573,76.509,76.48,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.308,76.549,76.601,76.537,76.509,1.076,4.971,-0.902,100.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.336,76.577,76.63,76.564,76.537,1.076,4.971,-0.902,100.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.364,76.605,76.658,76.592,76.565,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.392,76.632,76.685,76.62,76.592,1.076,4.971,-0.902,100.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.419,76.659,76.713,76.647,76.62,1.076,4.971,-0.902,100.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.446,76.686,76.74,76.674,76.647,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.473,76.712,76.766,76.7,76.674,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.5,76.738,76.793,76.727,76.7,1.076,4.971,-0.902,100.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.526,76.764,76.819,76.752,76.727,1.076,4.971,-0.902,100.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.552,76.789,76.845,76.778,76.752,1.076,4.971,-0.902,100.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.578,76.816,76.871,76.804,76.778,1.076,4.971,-0.902,100.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.603,76.841,76.896,76.829,76.804,1.076,4.971,-0.902,100.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.629,76.865,76.921,76.854,76.829,1.076,4.971,-0.902,100.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.653,76.889,76.946,76.878,76.854,1.076,4.971,-0.902,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.678,76.913,76.971,76.903,76.878,1.076,4.971,-0.902,100.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.702,76.937,76.995,76.926,76.902,1.076,4.971,-0.902,100.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.726,76.961,77.019,76.95,76.926,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.75,76.985,77.043,76.974,76.95,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.774,77.008,77.067,76.997,76.974,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.797,77.031,77.091,77.02,76.997,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.82,77.053,77.114,77.043,77.021,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.843,77.076,77.137,77.066,77.043,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.865,77.099,77.159,77.089,77.066,1.076,4.971,-0.902,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.888,77.122,77.182,77.112,77.089,1.076,4.971,-0.902,100.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.911,77.144,77.204,77.134,77.112,1.076,4.971,-0.902,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.933,77.166,77.226,77.156,77.134,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.956,77.188,77.248,77.178,77.156,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.977,77.21,77.27,77.2,77.178,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.999,77.231,77.292,77.221,77.2,1.076,4.971,-0.902,100.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.021,77.252,77.313,77.242,77.221,1.076,4.971,-0.902,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.042,77.273,77.334,77.264,77.242,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.063,77.293,77.355,77.284,77.263,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.083,77.313,77.376,77.304,77.284,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.104,77.334,77.397,77.325,77.304,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.124,77.353,77.417,77.344,77.325,1.076,4.971,-0.902,100.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.144,77.373,77.437,77.364,77.344,1.076,4.971,-0.902,100.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.164,77.393,77.457,77.384,77.364,1.076,4.971,-0.902,100.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.183,77.413,77.477,77.404,77.384,1.076,4.971,-0.902,100.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.203,77.431,77.496,77.423,77.404,1.076,4.971,-0.902,100.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.222,77.451,77.516,77.442,77.423,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.242,77.471,77.535,77.462,77.443,1.076,4.971,-0.902,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.261,77.489,77.554,77.481,77.462,1.076,4.971,-0.902,100.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.28,77.508,77.573,77.5,77.481,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.299,77.528,77.592,77.519,77.5,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.318,77.546,77.611,77.538,77.519,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.337,77.564,77.629,77.556,77.537,1.076,4.971,-0.902,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.355,77.582,77.648,77.574,77.556,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.373,77.601,77.666,77.592,77.574,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.392,77.618,77.684,77.61,77.592,1.076,4.971,-0.902,100.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.409,77.635,77.702,77.627,77.61,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.427,77.654,77.719,77.645,77.628,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.445,77.671,77.737,77.663,77.646,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.463,77.689,77.755,77.681,77.663,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.48,77.706,77.772,77.698,77.681,1.076,4.971,-0.902,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.498,77.724,77.789,77.716,77.698,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.515,77.74,77.806,77.733,77.716,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.532,77.757,77.823,77.75,77.733,1.076,4.971,-0.902,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.549,77.774,77.84,77.766,77.75,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.566,77.792,77.857,77.784,77.766,1.076,4.971,-0.902,100.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.583,77.809,77.873,77.801,77.784,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.6,77.824,77.89,77.817,77.801,1.076,4.971,-0.902,100.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.616,77.84,77.906,77.833,77.817,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.632,77.856,77.922,77.849,77.833,1.076,4.971,-0.902,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.648,77.872,77.939,77.865,77.849,1.076,4.971,-0.902,100.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.665,77.888,77.955,77.881,77.865,1.076,4.971,-0.902,100.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.681,77.905,77.97,77.897,77.881,1.076,4.971,-0.902,100.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.697,77.92,77.986,77.913,77.897,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.713,77.935,78.002,77.928,77.913,1.076,4.971,-0.902,100.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.728,77.95,78.017,77.943,77.928,1.076,4.971,-0.902,100.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.743,77.966,78.033,77.959,77.943,1.076,4.971,-0.902,100.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.758,77.981,78.048,77.974,77.959,1.076,4.971,-0.902,100.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.773,77.995,78.063,77.989,77.974,1.076,4.971,-0.902,100.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.788,78.009,78.078,78.003,77.989,1.076,4.971,-0.902,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.802,78.023,78.093,78.017,78.003,1.076,4.971,-0.902,100.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.817,78.038,78.108,78.032,78.017,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.831,78.053,78.122,78.046,78.032,1.076,4.971,-0.902,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.846,78.066,78.137,78.06,78.046,1.076,4.971,-0.902,100.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.86,78.081,78.151,78.074,78.06,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.874,78.094,78.165,78.088,78.074,1.076,4.971,-0.902,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.888,78.108,78.179,78.102,78.088,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.902,78.122,78.193,78.116,78.102,1.076,4.971,-0.902,100.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.915,78.135,78.207,78.129,78.116,1.076,4.971,-0.902,100.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.929,78.149,78.221,78.143,78.129,1.076,4.971,-0.902,100.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.942,78.163,78.235,78.157,78.143,1.076,4.971,-0.902,100.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.956,78.176,78.248,78.17,78.157,1.076,4.971,-0.902,100.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.969,78.19,78.262,78.183,78.17,1.076,4.971,-0.902,100.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.983,78.203,78.275,78.197,78.184,1.076,4.971,-0.902,100.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.996,78.215,78.288,78.21,78.197,1.076,4.971,-0.902,100.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.009,78.228,78.302,78.222,78.21,1.076,4.971,-0.902,100.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.022,78.241,78.315,78.235,78.222,1.076,4.971,-0.902,100.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.034,78.253,78.328,78.247,78.235,1.076,4.971,-0.902,100.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.047,78.266,78.34,78.26,78.247,1.076,4.971,-0.902,100.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.06,78.279,78.353,78.273,78.26,1.076,4.971,-0.902,100.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.072,78.291,78.366,78.286,78.273,1.076,4.971,-0.902,100.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.085,78.304,78.378,78.298,78.286,1.076,4.971,-0.902,100.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.098,78.316,78.391,78.311,78.298,1.076,4.971,-0.902,100.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.11,78.329,78.403,78.324,78.311,1.076,4.971,-0.902,100.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.123,78.343,78.416,78.337,78.324,1.076,4.971,-0.902,100.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.136,78.356,78.428,78.35,78.337,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.149,78.368,78.441,78.362,78.35,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.162,78.38,78.453,78.374,78.362,1.076,4.971,-0.902,100.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.174,78.391,78.465,78.386,78.374,1.076,4.971,-0.902,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.186,78.404,78.477,78.398,78.386,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.198,78.416,78.489,78.411,78.398,1.076,4.971,-0.902,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.21,78.429,78.501,78.423,78.411,1.076,4.971,-0.902,100.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.223,78.441,78.513,78.436,78.423,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.235,78.453,78.525,78.448,78.436,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.247,78.466,78.537,78.461,78.448,1.076,4.971,-0.902,100.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.26,78.478,78.549,78.472,78.46,1.076,4.971,-0.902,100.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.272,78.489,78.561,78.484,78.472,1.076,4.971,-0.902,100.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.284,78.501,78.572,78.496,78.484,1.076,4.971,-0.902,100.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.295,78.513,78.584,78.508,78.496,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.307,78.524,78.596,78.519,78.508,1.076,4.971,-0.902,100.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.319,78.536,78.607,78.531,78.519,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.33,78.547,78.619,78.542,78.531,1.076,4.971,-0.902,100.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.341,78.558,78.63,78.553,78.542,1.076,4.971,-0.902,100.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.352,78.569,78.641,78.564,78.553,1.076,4.971,-0.902,100.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.363,78.58,78.653,78.575,78.564,1.076,4.971,-0.902,100.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.374,78.591,78.664,78.586,78.575,1.076,4.971,-0.902,100.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.386,78.603,78.675,78.597,78.586,1.076,4.971,-0.902,100.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.397,78.613,78.686,78.608,78.597,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.408,78.624,78.697,78.619,78.608,1.076,4.971,-0.902,100.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.419,78.636,78.708,78.63,78.619,1.076,4.971,-0.902,100.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.43,78.647,78.719,78.642,78.631,1.076,4.971,-0.902,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.441,78.658,78.729,78.653,78.642,1.076,4.971,-0.902,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.453,78.669,78.74,78.664,78.653,1.076,4.971,-0.902,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.464,78.679,78.751,78.675,78.664,1.076,4.971,-0.902,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.474,78.689,78.762,78.685,78.675,1.076,4.971,-0.902,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.484,78.7,78.772,78.695,78.685,1.076,4.971,-0.902,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.495,78.71,78.783,78.706,78.695,1.076,4.971,-0.902,100.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.505,78.72,78.793,78.715,78.706,1.076,4.971,-0.902,100.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.515,78.729,78.804,78.725,78.715,1.076,4.971,-0.902,100.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.525,78.74,78.814,78.735,78.725,1.076,4.971,-0.902,100.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.535,78.75,78.824,78.745,78.735,1.076,4.971,-0.902,100.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.545,78.76,78.834,78.755,78.745,1.076,4.971,-0.902,100.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.555,78.77,78.844,78.765,78.755,1.076,4.971,-0.902,100.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.565,78.779,78.855,78.775,78.765,1.076,4.971,-0.902,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.574,78.789,78.864,78.785,78.775,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.584,78.799,78.874,78.795,78.785,1.076,4.971,-0.902,100.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.594,78.809,78.884,78.804,78.795,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.604,78.818,78.894,78.814,78.804,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.613,78.827,78.904,78.823,78.814,1.076,4.971,-0.902,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.623,78.837,78.914,78.833,78.823,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.632,78.846,78.923,78.842,78.833,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.641,78.856,78.933,78.851,78.842,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.651,78.866,78.942,78.861,78.851,1.076,4.971,-0.902,100.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.661,78.875,78.952,78.871,78.861,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.67,78.884,78.961,78.88,78.87,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.679,78.893,78.97,78.889,78.88,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.688,78.902,78.98,78.898,78.889,1.076,4.971,-0.902,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.697,78.911,78.989,78.907,78.898,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.706,78.92,78.998,78.916,78.907,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.715,78.929,79.007,78.925,78.916,1.076,4.971,-0.902,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.724,78.938,79.016,78.934,78.925,1.076,4.971,-0.902,100.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.733,78.947,79.026,78.943,78.934,1.076,4.971,-0.902,100.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.742,78.957,79.035,78.952,78.943,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.752,78.966,79.044,78.961,78.952,1.076,4.971,-0.902,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.761,78.974,79.053,78.97,78.961,1.076,4.971,-0.902,100.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.769,78.982,79.061,78.979,78.97,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.778,78.991,79.07,78.987,78.979,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.787,79.0,79.079,78.996,78.987,1.076,4.971,-0.902,100.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.795,79.009,79.088,79.005,78.996,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.804,79.017,79.097,79.013,79.005,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.813,79.026,79.105,79.022,79.013,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.821,79.034,79.114,79.03,79.022,1.076,4.971,-0.902,100.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.83,79.043,79.123,79.039,79.03,1.076,4.971,-0.902,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.838,79.051,79.131,79.047,79.039,1.076,4.971,-0.902,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.847,79.06,79.14,79.056,79.047,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.855,79.068,79.148,79.064,79.056,1.076,4.971,-0.902,100.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.864,79.076,79.157,79.072,79.064,1.076,4.971,-0.902,100.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.872,79.085,79.165,79.081,79.073,1.076,4.971,-0.902,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.88,79.094,79.174,79.09,79.081,1.076,4.971,-0.902,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.889,79.102,79.182,79.098,79.09,1.076,4.971,-0.902,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.898,79.111,79.19,79.107,79.098,1.076,4.971,-0.902,100.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.907,79.12,79.199,79.116,79.107,1.076,4.971,-0.902,100.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.915,79.128,79.207,79.124,79.116,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.924,79.136,79.215,79.132,79.124,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.932,79.144,79.224,79.14,79.132,1.076,4.971,-0.902,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.94,79.153,79.232,79.149,79.141,1.076,4.971,-0.902,100.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.948,79.161,79.24,79.157,79.149,1.076,4.971,-0.902,100.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.957,79.169,79.248,79.165,79.157,1.076,4.971,-0.902,100.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.965,79.177,79.256,79.174,79.165,1.076,4.971,-0.902,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.973,79.186,79.265,79.182,79.174,1.076,4.971,-0.902,100.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.981,79.194,79.273,79.19,79.182,1.076,4.971,-0.902,100.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.99,79.203,79.281,79.199,79.19,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.998,79.211,79.289,79.207,79.199,1.076,4.971,-0.902,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.007,79.22,79.297,79.216,79.207,1.076,4.971,-0.902,100.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.015,79.229,79.305,79.225,79.216,1.076,4.971,-0.902,100.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.024,79.238,79.314,79.234,79.225,1.076,4.971,-0.902,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.033,79.245,79.322,79.242,79.234,1.076,4.971,-0.902,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.041,79.254,79.33,79.25,79.242,1.076,4.971,-0.902,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.05,79.263,79.338,79.259,79.25,1.076,4.971,-0.902,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.058,79.27,79.346,79.267,79.259,1.076,4.971,-0.902,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.066,79.277,79.354,79.274,79.267,1.076,4.971,-0.902,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.074,79.285,79.362,79.282,79.274,1.076,4.971,-0.902,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.082,79.294,79.37,79.29,79.282,1.076,4.971,-0.902,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.09,79.302,79.378,79.299,79.29,1.076,4.971,-0.902,100.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.098,79.31,79.386,79.307,79.299,1.076,4.971,-0.902,100.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.106,79.318,79.394,79.315,79.307,1.076,4.971,-0.902,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.114,79.326,79.402,79.322,79.314,1.076,4.971,-0.902,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.122,79.334,79.41,79.33,79.322,1.076,4.971,-0.902,100.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.13,79.342,79.418,79.338,79.33,1.076,4.971,-0.902,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.138,79.349,79.426,79.346,79.338,1.076,4.971,-0.902,100.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.146,79.358,79.434,79.354,79.346,1.076,4.971,-0.902,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.154,79.367,79.442,79.363,79.354,1.076,4.971,-0.902,100.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.162,79.374,79.449,79.371,79.363,1.076,4.971,-0.902,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.17,79.382,79.457,79.379,79.371,1.076,4.971,-0.902,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.178,79.39,79.465,79.386,79.379,1.076,4.971,-0.902,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.186,79.398,79.473,79.394,79.386,1.076,4.971,-0.902,100.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.194,79.406,79.481,79.402,79.394,1.076,4.971,-0.902,100.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.202,79.414,79.488,79.411,79.402,1.076,4.971,-0.902,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.21,79.421,79.496,79.418,79.41,1.076,4.971,-0.902,100.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.217,79.428,79.504,79.425,79.418,1.076,4.971,-0.902,100.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.224,79.435,79.511,79.432,79.425,1.076,4.971,-0.902,100.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.232,79.444,79.519,79.44,79.432,1.076,4.971,-0.902,100.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.24,79.452,79.527,79.448,79.44,1.076,4.971,-0.902,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.247,79.459,79.534,79.456,79.448,1.076,4.971,-0.902,100.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.255,79.467,79.542,79.464,79.456,1.076,4.971,-0.902,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.263,79.475,79.55,79.472,79.464,1.076,4.971,-0.902,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.271,79.482,79.557,79.479,79.472,1.076,4.971,-0.902,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.278,79.49,79.565,79.486,79.479,1.076,4.971,-0.902,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.286,79.497,79.572,79.494,79.486,1.076,4.971,-0.902,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.293,79.504,79.58,79.501,79.494,1.076,4.971,-0.902,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.3,79.512,79.587,79.508,79.501,1.076,4.971,-0.902,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.308,79.519,79.594,79.516,79.508,1.076,4.971,-0.902,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.315,79.527,79.602,79.524,79.516,1.076,4.971,-0.902,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.323,79.535,79.609,79.531,79.524,1.076,4.971,-0.902,100.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.331,79.542,79.617,79.539,79.531,1.076,4.971,-0.902,100.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.338,79.55,79.624,79.546,79.539,1.076,4.971,-0.902,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.346,79.557,79.631,79.554,79.546,1.076,4.971,-0.902,100.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.353,79.564,79.639,79.561,79.554,1.076,4.971,-0.902,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.36,79.571,79.646,79.568,79.561,1.076,4.971,-0.902,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.367,79.578,79.653,79.575,79.568,1.076,4.971,-0.902,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.374,79.585,79.661,79.582,79.575,1.076,4.971,-0.902,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.381,79.592,79.668,79.589,79.582,1.076,4.971,-0.902,100.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.388,79.6,79.675,79.596,79.589,1.076,4.971,-0.902,100.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.396,79.607,79.682,79.604,79.596,1.076,4.971,-0.902,100.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.403,79.615,79.689,79.611,79.604,1.076,4.971,-0.902,100.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.411,79.622,79.697,79.619,79.611,1.076,4.971,-0.902,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.418,79.629,79.704,79.626,79.619,1.076,4.971,-0.902,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.425,79.637,79.711,79.634,79.626,1.076,4.971,-0.902,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.433,79.644,79.718,79.641,79.634,1.076,4.971,-0.902,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.44,79.65,79.725,79.648,79.641,1.076,4.971,-0.902,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.447,79.658,79.733,79.655,79.648,1.076,4.971,-0.902,100.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.454,79.666,79.74,79.663,79.655,1.076,4.971,-0.902,100.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.462,79.673,79.747,79.67,79.663,1.076,4.971,-0.902,100.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.469,79.68,79.754,79.677,79.67,1.076,4.971,-0.902,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.476,79.688,79.761,79.685,79.677,1.076,4.971,-0.902,100.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.484,79.695,79.768,79.692,79.685,1.076,4.971,-0.902,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.492,79.702,79.775,79.699,79.692,1.076,4.971,-0.902,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.499,79.71,79.782,79.706,79.699,1.076,4.971,-0.902,100.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.506,79.718,79.79,79.714,79.707,1.076,4.971,-0.902,100.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.514,79.725,79.797,79.722,79.714,1.076,4.971,-0.902,100.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.521,79.732,79.804,79.729,79.722,1.076,4.971,-0.902,100.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.528,79.739,79.811,79.736,79.729,1.076,4.971,-0.902,100.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.536,79.747,79.818,79.743,79.736,1.076,4.971,-0.902,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.543,79.754,79.825,79.75,79.743,1.076,4.971,-0.902,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.55,79.761,79.832,79.758,79.751,1.076,4.971,-0.902,100.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.557,79.768,79.84,79.765,79.758,1.076,4.971,-0.902,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.564,79.774,79.847,79.771,79.765,1.076,4.971,-0.902,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.571,79.782,79.854,79.778,79.771,1.076,4.971,-0.902,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.578,79.79,79.861,79.786,79.779,1.076,4.971,-0.902,100.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.585,79.796,79.868,79.793,79.786,1.076,4.971,-0.902,100.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.593,79.803,79.875,79.8,79.793,1.076,4.971,-0.902,100.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.599,79.81,79.882,79.807,79.8,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.607,79.817,79.889,79.814,79.807,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.614,79.825,79.896,79.821,79.814,1.076,4.971,-0.902,100.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.621,79.831,79.903,79.828,79.821,1.076,4.971,-0.902,100.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.627,79.838,79.91,79.835,79.828,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.634,79.845,79.916,79.842,79.835,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.641,79.852,79.923,79.849,79.842,1.076,4.971,-0.902,100.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.648,79.859,79.93,79.856,79.849,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.655,79.865,79.937,79.863,79.856,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.662,79.872,79.944,79.869,79.862,1.076,4.971,-0.902,100.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.668,79.879,79.951,79.876,79.869,1.076,4.971,-0.902,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.675,79.885,79.957,79.882,79.876,1.076,4.971,-0.902,100.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.681,79.891,79.964,79.888,79.882,1.076,4.971,-0.902,100.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.688,79.898,79.971,79.895,79.889,1.076,4.971,-0.902,100.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.695,79.905,79.978,79.902,79.895,1.076,4.971,-0.902,100.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.701,79.912,79.984,79.908,79.902,1.076,4.971,-0.902,100.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.708,79.919,79.991,79.915,79.909,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.715,79.925,79.998,79.922,79.915,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.722,79.932,80.004,79.929,79.922,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.729,79.938,80.011,79.936,79.929,1.076,4.971,-0.902,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.735,79.945,80.018,79.942,79.936,1.076,4.971,-0.902,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.742,79.951,80.024,79.949,79.942,1.076,4.971,-0.902,100.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.748,79.958,80.031,79.955,79.949,1.076,4.971,-0.902,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.755,79.964,80.037,79.961,79.955,1.076,4.971,-0.902,100.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.761,79.97,80.044,79.967,79.961,1.076,4.971,-0.902,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.767,79.978,80.05,79.974,79.968,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.774,79.985,80.057,79.982,79.975,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.781,79.991,80.064,79.988,79.981,1.076,4.971,-0.902,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.787,79.997,80.07,79.994,79.988,1.076,4.971,-0.902,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.794,80.004,80.077,80.001,79.994,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.8,80.01,80.083,80.007,80.001,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.807,80.017,80.09,80.014,80.007,1.076,4.971,-0.902,100.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.813,80.023,80.096,80.02,80.014,1.076,4.971,-0.902,100.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.82,80.029,80.102,80.026,80.02,1.076,4.971,-0.902,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.826,80.036,80.109,80.033,80.027,1.076,4.971,-0.902,100.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.832,80.042,80.115,80.039,80.033,1.076,4.971,-0.902,100.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.839,80.049,80.122,80.046,80.039,1.076,4.971,-0.902,100.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.846,80.056,80.128,80.053,80.046,1.076,4.971,-0.902,100.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.852,80.062,80.135,80.059,80.053,1.076,4.971,-0.902,100.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.858,80.068,80.141,80.065,80.059,1.076,4.971,-0.902,100.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.865,80.074,80.147,80.071,80.065,1.076,4.971,-0.902,100.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.871,80.08,80.154,80.077,80.071,1.076,4.971,-0.902,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.877,80.086,80.16,80.083,80.077,1.076,4.971,-0.902,100.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.883,80.092,80.166,80.089,80.083,1.076,4.971,-0.902,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.889,80.098,80.173,80.095,80.089,1.076,4.971,-0.902,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.895,80.103,80.179,80.101,80.095,1.076,4.971,-0.902,100.0,0.0,72.366
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.9,80.109,80.185,80.107,80.101,1.076,4.971,-0.902,100.0,0.0,72.366
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.906,80.116,80.191,80.113,80.107,1.076,4.971,-0.902,100.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.913,80.123,80.197,80.12,80.113,1.076,4.971,-0.902,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.919,80.128,80.203,80.126,80.12,1.076,4.971,-0.902,100.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.925,80.135,80.21,80.132,80.126,1.076,4.971,-0.902,100.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.931,80.14,80.216,80.137,80.132,1.076,4.971,-0.902,100.0,0.0,72.379
0.0,0.0,40.0,60.0,40.0,3635.29,0.0,3104.358,1706.558,890.386,83.31,78.074,80.388,79.012,79.566,1.796,4.887,-0.299,100.0,1022.22,72.327
0.0,0.0,40.0,60.0,40.0,3661.93,0.0,3130.494,1836.666,882.798,82.133,78.114,80.359,78.252,78.421,1.796,4.877,-0.168,100.0,1022.22,72.405
0.0,0.0,40.0,60.0,40.0,3698.17,26.004,3165.958,2061.066,873.426,81.87,78.135,80.304,78.148,78.167,1.792,4.862,0.036,100.0,1022.22,72.405
0.0,0.0,40.0,60.0,40.0,3744.51,401.493,3211.296,2511.397,872.184,81.895,78.331,80.235,78.255,78.198,1.744,4.841,0.367,100.0,80.201,72.392
0.0,0.0,40.0,60.0,40.0,3744.69,408.001,3211.472,2516.061,871.988,82.064,78.456,80.218,78.412,78.37,1.745,4.841,0.371,100.0,80.2,72.43
0.0,0.0,40.0,60.0,40.0,3744.66,408.01,3211.437,2516.061,871.98,82.144,78.47,80.205,78.461,78.45,1.745,4.841,0.371,100.0,80.199,72.443
0.0,0.0,40.0,60.0,40.0,3744.64,408.019,3211.419,2516.043,871.974,82.156,78.455,80.193,78.459,78.462,1.745,4.841,0.371,100.0,80.2,72.418
0.0,0.0,40.0,60.0,40.0,3744.63,408.028,3211.402,2516.043,871.971,82.147,78.45,80.182,78.451,78.453,1.745,4.841,0.371,100.0,80.2,72.43
0.0,2.227,40.0,60.0,40.0,3744.62,408.033,3211.402,2516.043,871.967,82.148,78.461,80.171,78.457,78.454,1.745,4.841,0.371,100.0,80.2,72.508
0.0,10.168,40.0,60.0,40.0,3744.62,408.038,3211.384,2516.043,871.966,82.153,78.456,80.161,78.458,78.459,1.745,4.841,0.371,100.0,80.2,72.508
0.0,18.107,40.0,60.0,40.0,3744.61,408.042,3211.384,2516.043,871.964,82.147,78.448,80.151,78.451,78.453,1.745,4.841,0.371,100.0,80.2,72.508
0.0,26.038,40.0,60.0,40.0,3744.61,408.045,3211.384,2516.043,871.964,82.141,78.442,80.141,78.445,78.447,1.745,4.841,0.371,100.0,80.2,72.495
0.0,33.965,40.0,60.0,40.0,3744.61,408.048,3211.384,2516.043,871.964,82.126,78.412,80.132,78.423,78.432,1.745,4.841,0.371,100.0,80.2,72.405
0.0,41.874,40.0,60.0,40.0,3744.61,408.05,3211.384,2516.061,871.962,82.107,78.41,80.123,78.411,78.413,1.745,4.841,0.371,100.0,80.2,72.443
0.0,49.789,40.0,60.0,40.0,3744.61,408.052,3211.384,2516.061,871.962,82.114,78.433,80.113,78.425,78.419,1.745,4.841,0.371,100.0,80.2,72.547
