HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,57.727,40.0,60.0,40.0,3744.61,408.054,3211.384,2516.061,871.962,82.124,78.427,80.105,78.429,78.43,1.745,4.841,0.371,100.0,80.2,72.534
0.0,65.658,40.0,60.0,40.0,3744.6,408.055,3211.384,2516.061,871.962,82.108,78.392,80.097,78.404,78.414,1.745,4.841,0.371,100.0,80.2,72.43
0.0,73.562,40.0,60.0,40.0,3744.61,408.058,3211.384,2516.061,871.962,82.087,78.391,80.088,78.391,78.393,1.745,4.841,0.371,100.0,80.2,72.469
0.0,81.469,40.0,60.0,40.0,3744.6,408.059,3211.384,2516.061,871.962,82.092,78.409,80.08,78.403,78.398,1.745,4.841,0.371,100.0,80.2,72.56
0.0,89.399,40.0,60.0,40.0,3744.6,408.06,3211.384,2516.061,871.962,82.1,78.403,80.073,78.405,78.406,1.745,4.841,0.371,100.0,80.2,72.534
0.0,97.323,40.0,60.0,40.0,3744.61,408.061,3211.384,2516.061,871.962,82.091,78.387,80.065,78.392,78.397,1.745,4.841,0.371,100.0,80.2,72.508
0.0,100.0,40.0,60.0,40.0,3744.6,408.063,3211.384,2516.061,871.962,82.081,78.385,80.058,78.386,78.387,1.745,4.841,0.371,100.0,80.2,72.521
0.0,100.0,40.0,60.0,40.0,3744.6,408.064,3211.384,2516.061,871.962,82.078,78.381,80.051,78.382,78.384,1.745,4.841,0.371,100.0,80.2,72.521
0.0,100.0,40.0,60.0,40.0,3744.6,408.065,3211.384,2516.061,871.962,82.075,78.38,80.044,78.38,78.38,1.745,4.841,0.371,100.0,80.2,72.534
0.0,100.0,40.0,60.0,40.0,3744.6,408.067,3211.384,2516.061,871.962,82.076,78.385,80.038,78.383,78.382,1.745,4.841,0.371,100.0,80.2,72.567
0.0,100.0,40.0,60.0,40.0,3744.61,408.068,3211.384,2516.061,871.962,82.075,78.373,80.032,78.377,78.381,1.745,4.841,0.371,100.0,80.2,72.534
0.0,100.0,40.0,60.0,40.0,3744.61,408.069,3211.384,2516.061,871.962,82.062,78.358,80.025,78.363,78.368,1.745,4.841,0.371,100.0,80.2,72.508
0.0,100.0,40.0,60.0,40.0,3744.61,408.07,3211.384,2516.061,871.962,82.05,78.351,80.019,78.353,78.356,1.745,4.841,0.371,100.0,80.2,72.508
0.0,100.0,40.0,60.0,40.0,3744.61,408.071,3211.384,2516.061,871.962,82.058,78.384,80.013,78.373,78.364,1.745,4.841,0.371,100.0,80.2,72.644
0.0,100.0,40.0,60.0,40.0,3744.61,408.072,3211.384,2516.061,871.962,82.071,78.368,80.008,78.373,78.377,1.745,4.841,0.371,100.0,80.2,72.567
0.0,100.0,40.0,60.0,40.0,3744.61,408.073,3211.384,2516.061,871.962,82.053,78.342,80.003,78.351,78.358,1.745,4.841,0.371,100.0,80.201,72.508
0.0,100.0,40.0,60.0,40.0,3744.61,408.074,3211.384,2516.061,871.962,82.037,78.34,79.997,78.342,78.343,1.745,4.841,0.371,100.0,80.201,72.521
0.0,100.0,40.0,60.0,40.0,3744.61,408.076,3211.384,2516.061,871.962,82.035,78.342,79.992,78.342,78.342,1.745,4.841,0.371,100.0,80.201,72.534
0.0,100.0,40.0,60.0,40.0,3744.61,408.076,3211.384,2516.078,871.962,82.037,78.343,79.987,78.343,78.342,1.745,4.841,0.371,100.0,80.201,72.547
0.0,100.0,40.0,60.0,40.0,3744.61,408.077,3211.384,2516.078,871.962,82.036,78.34,79.982,78.341,78.342,1.745,4.841,0.371,100.0,80.201,72.56
0.0,100.0,40.0,60.0,40.0,3744.61,408.078,3211.384,2516.078,871.962,82.038,78.353,79.978,78.348,78.344,1.745,4.841,0.371,100.0,80.201,72.631
0.0,100.0,40.0,60.0,40.0,3744.61,408.079,3211.384,2516.078,871.962,82.057,78.38,79.973,78.371,78.363,1.745,4.841,0.371,100.0,80.201,72.735
0.0,100.0,40.0,60.0,40.0,3744.61,408.079,3211.384,2516.078,871.962,82.07,78.373,79.97,78.375,78.376,1.745,4.841,0.371,100.0,80.201,72.696
0.0,100.0,40.0,60.0,40.0,3744.61,408.08,3211.384,2516.078,871.962,82.059,78.351,79.966,78.359,78.365,1.745,4.841,0.371,100.0,80.201,72.631
0.0,100.0,40.0,60.0,40.0,3744.61,408.081,3211.384,2516.078,871.962,82.039,78.332,79.963,78.339,78.345,1.745,4.841,0.371,100.0,80.201,72.567
0.0,100.0,40.0,60.0,40.0,3744.61,408.082,3211.384,2516.078,871.962,82.029,78.337,79.959,78.336,78.335,1.745,4.841,0.371,100.0,80.201,72.605
0.0,100.0,40.0,60.0,40.0,3744.61,408.082,3211.384,2516.078,871.962,82.027,78.327,79.955,78.33,78.333,1.745,4.841,0.371,100.0,80.201,72.58
0.0,100.0,40.0,60.0,40.0,3744.61,408.083,3211.384,2516.078,871.962,82.023,78.332,79.952,78.33,78.329,1.745,4.841,0.371,100.0,80.201,72.605
0.0,100.0,40.0,60.0,40.0,3744.61,408.084,3211.384,2516.078,871.962,82.025,78.33,79.948,78.331,78.331,1.745,4.841,0.371,100.0,80.201,72.605
0.0,100.0,40.0,60.0,40.0,3744.61,408.084,3211.384,2516.078,871.962,82.028,78.341,79.945,78.337,78.334,1.745,4.841,0.371,100.0,80.201,72.67
0.0,100.0,40.0,60.0,40.0,3744.61,408.085,3211.384,2516.078,871.96,82.035,78.341,79.942,78.341,78.341,1.745,4.841,0.371,100.0,80.201,72.657
0.0,100.0,40.0,60.0,40.0,3744.61,408.085,3211.384,2516.078,871.962,82.03,78.329,79.94,78.333,78.337,1.745,4.841,0.371,100.0,80.201,72.631
0.0,100.0,40.0,60.0,40.0,3744.17,408.282,3210.944,2515.973,871.832,82.06,78.369,79.936,78.371,78.367,1.746,4.841,0.371,100.0,80.201,72.683
0.0,100.0,40.0,60.0,40.0,3744.38,408.187,3211.155,2516.026,871.893,82.049,78.339,79.934,78.348,78.355,1.745,4.841,0.371,100.0,80.201,72.657
0.0,100.0,40.0,60.0,40.0,3744.14,408.283,3210.926,2515.973,871.823,82.073,78.373,79.932,78.378,78.38,1.746,4.841,0.371,100.0,80.201,72.735
0.0,100.0,40.0,60.0,40.0,3781.44,783.996,3247.517,2759.469,864.03,82.062,78.46,79.919,78.406,78.369,1.729,4.823,0.62,100.0,1022.22,72.696
0.0,100.0,40.0,60.0,40.0,3744.11,408.305,3210.891,2515.973,871.812,82.071,78.356,79.928,78.368,78.377,1.746,4.841,0.371,100.0,80.201,72.709
0.0,100.0,40.0,60.0,40.0,3743.82,408.437,3210.61,2515.902,871.728,82.081,78.374,79.927,78.384,78.387,1.747,4.841,0.371,100.0,80.201,72.709
0.0,100.0,40.0,60.0,40.0,3741.84,409.548,3208.674,2515.41,871.145,82.085,78.427,79.926,78.404,78.392,1.751,4.842,0.372,100.0,80.2,72.8
0.0,100.0,40.0,60.0,40.0,3744.04,408.336,3210.821,2515.955,871.793,82.084,78.362,79.925,78.378,78.391,1.746,4.841,0.371,100.0,80.201,72.761
0.0,100.0,40.0,60.0,40.0,3743.92,408.39,3210.698,2515.938,871.756,82.093,78.381,79.925,78.392,78.399,1.746,4.841,0.371,100.0,80.201,72.813
0.0,100.0,40.0,60.0,40.0,3743.7,408.492,3210.486,2515.885,871.693,82.105,78.399,79.925,78.409,78.412,1.747,4.841,0.371,100.0,80.201,72.8
0.0,100.0,40.0,60.0,40.0,3741.75,409.585,3208.586,2515.392,871.121,82.108,78.448,79.927,78.426,78.415,1.751,4.842,0.372,100.0,80.2,72.871
0.0,100.0,40.0,60.0,40.0,3743.99,408.357,3210.786,2515.955,871.779,82.109,78.393,79.928,78.405,78.415,1.746,4.841,0.371,100.0,80.201,72.852
0.0,100.0,40.0,60.0,40.0,3743.88,408.397,3210.68,2515.92,871.747,82.121,78.41,79.929,78.421,78.427,1.747,4.841,0.371,100.0,80.201,72.884
0.0,100.0,40.0,60.0,40.0,3781.28,784.049,3247.358,2759.416,863.977,82.115,78.538,79.92,78.47,78.423,1.73,4.824,0.62,100.0,1022.22,73.001
0.0,100.0,40.0,60.0,40.0,3744.0,408.351,3210.786,2515.955,871.783,82.153,78.448,79.934,78.455,78.459,1.746,4.841,0.371,100.0,80.201,73.04
0.0,100.0,40.0,60.0,40.0,3744.21,408.26,3210.997,2515.99,871.844,82.142,78.446,79.938,78.447,78.448,1.746,4.841,0.371,100.0,80.201,73.066
0.0,100.0,40.0,60.0,40.0,3744.34,408.201,3211.12,2516.026,871.885,82.143,78.455,79.94,78.451,78.449,1.746,4.841,0.371,100.0,80.201,73.092
0.0,100.0,40.0,60.0,40.0,3744.43,408.162,3211.208,2516.043,871.909,82.157,78.479,79.942,78.47,78.463,1.745,4.841,0.371,100.0,80.201,73.189
0.0,100.0,40.0,60.0,40.0,3744.49,408.136,3211.261,2516.061,871.927,82.178,78.498,79.946,78.491,78.484,1.745,4.841,0.371,100.0,80.201,73.241
0.0,100.0,40.0,60.0,40.0,3744.53,408.118,3211.296,2516.061,871.937,82.195,78.511,79.95,78.505,78.5,1.745,4.841,0.371,100.0,80.201,73.267
0.0,100.0,40.0,60.0,40.0,3744.55,408.106,3211.331,2516.061,871.946,82.213,78.537,79.955,78.527,78.519,1.745,4.841,0.371,100.0,80.201,73.37
0.0,100.0,40.0,60.0,40.0,3744.57,408.098,3211.349,2516.061,871.952,82.237,78.557,79.961,78.549,78.542,1.745,4.841,0.371,100.0,80.201,73.422
0.0,100.0,40.0,60.0,40.0,3744.58,408.091,3211.349,2516.061,871.955,82.259,78.585,79.967,78.574,78.565,1.745,4.841,0.371,100.0,80.201,73.506
0.0,100.0,40.0,60.0,40.0,3744.59,408.086,3211.366,2516.061,871.957,82.286,78.611,79.974,78.601,78.592,1.745,4.841,0.371,100.0,80.201,73.584
0.0,100.0,40.0,60.0,40.0,3744.59,408.083,3211.366,2516.061,871.959,82.31,78.631,79.981,78.623,78.616,1.745,4.841,0.371,100.0,80.201,73.636
0.0,100.0,40.0,60.0,40.0,3744.6,408.08,3211.366,2516.061,871.959,82.33,78.651,79.989,78.643,78.636,1.745,4.841,0.371,100.0,80.201,73.688
0.0,100.0,40.0,60.0,40.0,3744.6,408.078,3211.366,2516.061,871.96,82.353,78.68,79.997,78.669,78.659,1.745,4.841,0.371,100.0,80.201,73.785
0.0,100.0,40.0,60.0,40.0,3744.6,408.075,3211.384,2516.061,871.96,82.386,78.72,80.006,78.705,78.692,1.745,4.841,0.371,100.0,80.201,73.908
0.0,100.0,40.0,60.0,40.0,3744.6,408.072,3211.384,2516.061,871.96,82.42,78.744,80.016,78.734,78.726,1.745,4.841,0.371,100.0,80.2,73.96
0.0,100.0,40.0,60.0,40.0,3744.6,408.071,3211.384,2516.061,871.96,82.445,78.77,80.025,78.76,78.751,1.745,4.841,0.371,100.0,80.2,74.031
0.0,100.0,40.0,60.0,40.0,3744.6,408.069,3211.384,2516.061,871.96,82.47,78.793,80.036,78.784,78.776,1.745,4.841,0.371,100.0,80.2,74.083
0.0,100.0,40.0,60.0,40.0,3744.6,408.066,3211.384,2516.061,871.962,82.49,78.806,80.046,78.801,78.796,1.745,4.841,0.371,100.0,80.2,74.096
0.0,100.0,40.0,60.0,40.0,3744.6,408.064,3211.384,2516.061,871.962,82.507,78.828,80.057,78.819,78.813,1.745,4.841,0.371,100.0,80.2,74.148
0.0,100.0,40.0,60.0,40.0,3744.6,408.062,3211.384,2516.061,871.962,82.528,78.851,80.068,78.842,78.834,1.745,4.841,0.371,100.0,80.2,74.213
0.0,100.0,40.0,60.0,40.0,3744.6,408.06,3211.384,2516.061,871.962,82.55,78.87,80.08,78.862,78.856,1.745,4.841,0.371,100.0,80.2,74.239
0.0,100.0,40.0,60.0,40.0,3744.6,408.057,3211.384,2516.061,871.962,82.565,78.879,80.091,78.875,78.871,1.745,4.841,0.371,100.0,80.2,74.239
0.0,100.0,40.0,60.0,40.0,3744.6,408.056,3211.384,2516.061,871.962,82.575,78.887,80.102,78.884,78.881,1.745,4.841,0.371,100.0,80.2,74.252
0.0,100.0,40.0,60.0,40.0,3744.6,408.054,3211.384,2516.061,871.962,82.584,78.899,80.114,78.894,78.89,1.745,4.841,0.371,100.0,80.2,74.265
0.0,100.0,40.0,60.0,40.0,3744.6,408.052,3211.384,2516.043,871.962,82.602,78.926,80.125,78.916,78.908,1.745,4.841,0.371,100.0,80.2,74.336
0.0,100.0,40.0,60.0,40.0,3744.6,408.05,3211.384,2516.043,871.962,82.621,78.932,80.135,78.929,78.927,1.745,4.841,0.371,100.0,80.2,74.31
0.0,100.0,40.0,60.0,40.0,3744.6,408.048,3211.384,2516.043,871.962,82.622,78.924,80.144,78.926,78.928,1.745,4.841,0.371,100.0,80.2,74.265
0.0,100.0,40.0,60.0,40.0,3744.6,408.047,3211.384,2516.043,871.962,82.616,78.918,80.15,78.92,78.922,1.745,4.841,0.371,100.0,80.2,74.226
0.0,100.0,40.0,60.0,40.0,3744.6,408.046,3211.384,2516.043,871.962,82.608,78.904,80.156,78.909,78.914,1.745,4.841,0.371,100.0,80.2,74.161
0.0,100.0,40.0,60.0,40.0,3744.6,408.045,3211.384,2516.043,871.962,82.595,78.892,80.16,78.897,78.901,1.745,4.841,0.371,100.0,80.2,74.109
0.0,100.0,40.0,60.0,40.0,3744.6,408.044,3211.384,2516.043,871.962,82.582,78.876,80.165,78.883,78.888,1.745,4.841,0.371,100.0,80.2,74.031
0.0,100.0,40.0,60.0,40.0,3744.6,408.043,3211.384,2516.043,871.962,82.564,78.855,80.169,78.864,78.87,1.745,4.841,0.371,100.0,80.2,73.934
0.0,100.0,40.0,60.0,40.0,3744.6,408.042,3211.384,2516.043,871.962,82.543,78.833,80.172,78.842,78.849,1.745,4.841,0.371,100.0,80.2,73.856
0.0,100.0,40.0,60.0,40.0,3744.6,408.042,3211.384,2516.043,871.962,82.524,78.819,80.175,78.825,78.83,1.745,4.841,0.371,100.0,80.2,73.798
0.0,100.0,40.0,60.0,40.0,3744.6,408.042,3211.384,2516.043,871.962,82.513,78.815,80.178,78.817,78.819,1.745,4.841,0.371,100.0,80.2,73.785
0.0,100.0,40.0,60.0,40.0,3744.6,408.041,3211.384,2516.043,871.962,82.509,78.813,80.18,78.814,78.815,1.745,4.841,0.371,100.0,80.2,73.759
0.0,100.0,40.0,60.0,40.0,3744.6,408.041,3211.384,2516.043,871.962,82.504,78.805,80.182,78.808,78.81,1.745,4.841,0.371,100.0,80.2,73.733
0.0,100.0,40.0,60.0,40.0,3744.6,408.041,3211.384,2516.043,871.962,82.495,78.792,80.184,78.797,78.801,1.745,4.841,0.371,100.0,80.2,73.675
0.0,100.0,40.0,60.0,40.0,3744.6,408.04,3211.384,2516.043,871.962,82.484,78.783,80.186,78.787,78.79,1.745,4.841,0.371,100.0,80.2,73.636
0.0,100.0,40.0,60.0,40.0,3744.6,408.039,3211.384,2516.043,871.962,82.475,78.774,80.187,78.778,78.78,1.745,4.841,0.371,100.0,80.2,73.597
0.0,100.0,40.0,60.0,40.0,3744.6,408.039,3211.384,2516.043,871.962,82.468,78.774,80.189,78.774,78.774,1.745,4.841,0.371,100.0,80.2,73.597
0.0,100.0,40.0,60.0,40.0,3744.6,408.039,3211.384,2516.043,871.962,82.471,78.78,80.19,78.778,78.777,1.745,4.841,0.371,100.0,80.2,73.61
0.0,100.0,40.0,60.0,40.0,3744.6,408.039,3211.384,2516.043,871.962,82.466,78.759,80.191,78.767,78.772,1.745,4.841,0.371,100.0,80.2,73.519
0.0,100.0,40.0,60.0,40.0,3744.6,408.039,3211.384,2516.043,871.962,82.453,78.757,80.192,78.758,78.76,1.745,4.841,0.371,100.0,80.2,73.519
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.45,78.753,80.194,78.755,78.756,1.745,4.841,0.371,100.0,80.2,73.506
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.453,78.768,80.194,78.763,78.759,1.745,4.841,0.371,100.0,80.2,73.571
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.453,78.747,80.196,78.754,78.759,1.745,4.841,0.371,100.0,80.2,73.48
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.447,78.759,80.197,78.755,78.752,1.745,4.841,0.371,100.0,80.2,73.519
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.448,78.748,80.198,78.752,78.754,1.745,4.841,0.371,100.0,80.2,73.467
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.447,78.76,80.199,78.756,78.753,1.745,4.841,0.371,100.0,80.2,73.519
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.448,78.745,80.2,78.75,78.754,1.745,4.841,0.371,100.0,80.199,73.454
0.0,100.0,40.0,60.0,40.0,3744.6,408.038,3211.384,2516.043,871.962,82.443,78.756,80.201,78.752,78.749,1.745,4.841,0.371,100.0,80.199,73.506
0.0,100.0,40.0,60.0,40.0,3744.6,408.037,3211.384,2516.043,871.962,82.452,78.763,80.202,78.761,78.758,1.745,4.841,0.371,100.0,80.199,73.519
0.0,100.0,40.0,60.0,40.0,3744.6,408.036,3211.384,2516.043,871.962,82.461,78.774,80.203,78.77,78.767,1.745,4.841,0.371,100.0,80.199,73.571
0.0,100.0,40.0,60.0,40.0,3744.6,408.036,3211.384,2516.043,871.962,82.465,78.768,80.204,78.77,78.771,1.745,4.841,0.371,100.0,80.199,73.519
0.0,100.0,40.0,60.0,40.0,3744.6,408.036,3211.384,2516.043,871.962,82.457,78.754,80.206,78.759,78.763,1.745,4.841,0.371,100.0,80.199,73.48
0.0,100.0,40.0,60.0,40.0,3744.6,408.037,3211.384,2516.043,871.962,82.445,78.743,80.2,78.747,78.751,1.745,4.841,0.371,100.0,80.199,73.454
0.0,100.0,40.0,60.0,40.0,3744.6,408.028,3211.384,2516.026,871.962,82.455,78.803,80.275,78.778,78.761,1.745,4.841,0.371,100.0,80.199,73.467
0.0,100.0,40.0,60.0,40.0,3744.6,407.999,3211.366,2516.008,871.962,82.534,78.912,80.442,78.873,78.84,1.745,4.841,0.371,100.0,80.198,73.422
0.0,100.0,40.0,60.0,40.0,3744.6,407.971,3211.366,2515.99,871.964,82.635,79.017,80.601,78.976,78.941,1.745,4.841,0.371,100.0,80.197,73.383
0.0,100.0,40.0,60.0,40.0,3744.59,407.943,3211.366,2515.973,871.964,82.74,79.123,80.759,79.082,79.046,1.745,4.841,0.371,100.0,80.197,73.344
0.0,100.0,40.0,60.0,40.0,3744.59,407.917,3211.366,2515.955,871.964,82.842,79.218,80.915,79.18,79.148,1.745,4.841,0.371,100.0,80.196,73.267
0.0,100.0,40.0,60.0,40.0,3744.59,407.89,3211.366,2515.938,871.964,82.939,79.318,81.07,79.279,79.245,1.745,4.841,0.371,100.0,80.195,73.241
0.0,100.0,40.0,60.0,40.0,3744.59,407.865,3211.366,2515.92,871.964,83.048,79.442,81.222,79.395,79.354,1.745,4.841,0.371,100.0,80.194,73.292
0.0,100.0,40.0,60.0,40.0,3744.59,407.84,3211.366,2515.885,871.966,83.168,79.559,81.374,79.514,79.474,1.745,4.841,0.371,100.0,80.193,73.318
0.0,100.0,40.0,60.0,40.0,3744.58,407.815,3211.366,2515.867,871.966,83.279,79.659,81.524,79.62,79.585,1.745,4.841,0.371,100.0,80.192,73.267
0.0,100.0,40.0,60.0,40.0,3744.58,407.791,3211.349,2515.85,871.966,83.382,79.765,81.672,79.724,79.688,1.745,4.841,0.371,100.0,80.192,73.279
0.0,100.0,40.0,60.0,40.0,3744.58,407.768,3211.349,2515.832,871.966,83.496,79.891,81.818,79.843,79.802,1.745,4.841,0.371,100.0,80.191,73.344
0.0,100.0,40.0,60.0,40.0,3744.58,407.745,3211.349,2515.814,871.967,83.607,79.981,81.963,79.945,79.913,1.745,4.841,0.371,100.0,80.19,73.279
0.0,100.0,40.0,60.0,40.0,3744.58,407.723,3211.349,2515.814,871.967,83.702,80.081,82.106,80.042,80.008,1.745,4.841,0.371,100.0,80.19,73.267
0.0,100.0,40.0,60.0,40.0,3744.58,407.701,3211.349,2515.797,871.967,83.808,80.194,82.246,80.151,80.114,1.745,4.841,0.371,100.0,80.189,73.318
0.0,100.0,40.0,60.0,40.0,3744.57,407.68,3211.349,2515.779,871.967,83.912,80.288,82.386,80.251,80.218,1.745,4.841,0.371,100.0,80.188,73.267
0.0,100.0,40.0,60.0,40.0,3744.57,407.66,3211.349,2515.762,871.969,84.009,80.386,82.523,80.348,80.315,1.745,4.841,0.371,100.0,80.188,73.267
0.0,100.0,40.0,60.0,40.0,3744.57,407.64,3211.349,2515.744,871.969,84.107,80.485,82.659,80.447,80.413,1.745,4.841,0.371,100.0,80.187,73.267
0.0,100.0,40.0,60.0,40.0,3744.57,407.619,3211.349,2515.726,871.969,84.207,80.586,82.793,80.547,80.513,1.745,4.841,0.371,100.0,80.186,73.292
0.0,100.0,40.0,60.0,40.0,3744.57,407.601,3211.349,2515.709,871.969,84.312,80.7,82.925,80.656,80.618,1.745,4.841,0.371,100.0,80.186,73.357
0.0,100.0,40.0,60.0,40.0,3744.57,407.582,3211.349,2515.709,871.969,84.43,80.825,83.056,80.778,80.736,1.745,4.841,0.371,100.0,80.185,73.48
0.0,100.0,40.0,60.0,40.0,3744.57,407.564,3211.349,2515.691,871.969,84.543,80.919,83.186,80.882,80.849,1.745,4.841,0.371,100.0,80.185,73.454
0.0,100.0,40.0,60.0,40.0,3744.56,407.546,3211.331,2515.674,871.971,84.639,81.016,83.314,80.978,80.945,1.745,4.841,0.371,100.0,80.184,73.467
0.0,100.0,40.0,60.0,40.0,3744.56,407.528,3211.331,2515.656,871.971,84.73,81.095,83.44,81.064,81.036,1.745,4.841,0.371,100.0,80.183,73.422
0.0,100.0,40.0,60.0,40.0,3744.56,407.511,3211.331,2515.656,871.971,84.815,81.188,83.565,81.152,81.121,1.745,4.841,0.371,100.0,80.183,73.441
0.0,100.0,40.0,60.0,40.0,3744.56,407.494,3211.331,2515.638,871.971,84.906,81.274,83.688,81.241,81.212,1.745,4.841,0.371,100.0,80.182,73.422
0.0,100.0,40.0,60.0,40.0,3744.56,407.477,3211.331,2515.621,871.971,84.991,81.358,83.809,81.325,81.297,1.745,4.841,0.371,100.0,80.182,73.396
0.0,100.0,40.0,60.0,40.0,3744.56,407.461,3211.331,2515.603,871.971,85.075,81.444,83.929,81.41,81.381,1.745,4.841,0.371,100.0,80.181,73.396
0.0,100.0,40.0,60.0,40.0,3744.56,407.446,3211.331,2515.603,871.973,85.165,81.539,84.047,81.502,81.471,1.745,4.841,0.371,100.0,80.181,73.429
0.0,100.0,40.0,60.0,40.0,3744.55,407.431,3211.331,2515.586,871.973,85.258,81.63,84.164,81.595,81.564,1.745,4.841,0.371,100.0,80.18,73.454
0.0,100.0,40.0,60.0,40.0,3744.55,407.416,3211.331,2515.586,871.973,85.344,81.705,84.279,81.676,81.649,1.745,4.841,0.371,100.0,80.18,73.422
0.0,100.0,40.0,60.0,40.0,3744.55,407.402,3211.331,2515.568,871.973,85.421,81.786,84.393,81.755,81.728,1.745,4.841,0.371,100.0,80.179,73.422
0.0,100.0,40.0,60.0,40.0,3744.41,405.904,3211.19,2514.424,871.988,85.507,81.877,84.505,81.842,81.812,1.745,4.841,0.37,100.0,80.132,73.454
0.0,100.0,40.0,60.0,40.0,3744.42,405.891,3211.19,2514.424,871.994,85.592,81.954,84.616,81.924,81.897,1.745,4.841,0.37,100.0,80.132,73.441
0.0,100.0,40.0,60.0,40.0,3744.43,405.882,3211.208,2514.424,871.996,85.666,82.023,84.725,81.996,81.972,1.745,4.841,0.37,100.0,80.132,73.409
0.0,100.0,40.0,60.0,40.0,3744.43,405.874,3211.208,2514.424,871.997,85.741,82.106,84.833,82.074,82.047,1.745,4.841,0.37,100.0,80.131,73.422
0.0,100.0,40.0,60.0,40.0,3744.43,405.868,3211.208,2514.424,871.997,85.816,82.17,84.939,82.144,82.122,1.745,4.841,0.37,100.0,80.131,73.37
0.0,100.0,40.0,60.0,40.0,3744.43,405.861,3211.208,2514.406,871.997,85.892,82.263,85.045,82.227,82.197,1.745,4.841,0.37,100.0,80.131,73.429
0.0,100.0,40.0,60.0,40.0,3744.43,405.855,3211.208,2514.406,871.999,85.977,82.337,85.148,82.308,82.282,1.745,4.841,0.37,100.0,80.131,73.422
0.0,100.0,40.0,60.0,40.0,3744.43,405.849,3211.208,2514.406,871.999,86.049,82.406,85.251,82.379,82.355,1.745,4.841,0.37,100.0,80.131,73.409
0.0,100.0,40.0,60.0,40.0,3744.43,405.843,3211.208,2514.406,871.999,86.119,82.475,85.352,82.448,82.425,1.745,4.841,0.37,100.0,80.13,73.383
0.0,100.0,40.0,60.0,40.0,3744.43,405.838,3211.208,2514.406,871.999,86.187,82.542,85.452,82.516,82.493,1.745,4.841,0.37,100.0,80.13,73.37
0.0,100.0,40.0,60.0,40.0,3744.43,405.833,3211.208,2514.389,871.999,86.261,82.627,85.55,82.594,82.567,1.745,4.841,0.37,100.0,80.13,73.422
0.0,100.0,40.0,60.0,40.0,3744.43,405.828,3211.208,2514.389,871.999,86.342,82.704,85.647,82.674,82.648,1.745,4.841,0.37,100.0,80.13,73.429
0.0,100.0,40.0,60.0,40.0,3744.43,405.823,3211.208,2514.389,871.999,86.417,82.775,85.744,82.747,82.723,1.745,4.841,0.37,100.0,80.13,73.429
0.0,100.0,40.0,60.0,40.0,3744.43,405.818,3211.208,2514.389,871.999,86.486,82.839,85.839,82.814,82.791,1.745,4.841,0.37,100.0,80.13,73.422
0.0,100.0,40.0,60.0,40.0,3744.43,405.813,3211.208,2514.371,871.999,86.556,82.92,85.932,82.889,82.862,1.745,4.841,0.37,100.0,80.129,73.467
0.0,100.0,40.0,60.0,40.0,3744.43,405.808,3211.208,2514.371,871.999,86.638,83.003,86.026,82.971,82.943,1.745,4.841,0.37,100.0,80.129,73.519
0.0,100.0,40.0,60.0,40.0,3744.43,405.804,3211.208,2514.371,871.999,86.715,83.072,86.118,83.045,83.021,1.745,4.841,0.37,100.0,80.129,73.519
0.0,100.0,40.0,60.0,40.0,3744.43,405.799,3211.208,2514.371,872.001,86.782,83.134,86.208,83.109,83.088,1.745,4.841,0.37,100.0,80.129,73.506
0.0,100.0,40.0,60.0,40.0,3744.43,405.795,3211.208,2514.371,872.001,86.843,83.194,86.298,83.17,83.15,1.745,4.841,0.37,100.0,80.129,73.493
0.0,100.0,40.0,60.0,40.0,3744.43,405.79,3211.208,2514.354,872.001,86.908,83.267,86.387,83.238,83.215,1.745,4.841,0.37,100.0,80.129,73.532
0.0,100.0,40.0,60.0,40.0,3744.43,405.786,3211.208,2514.354,872.001,86.982,83.341,86.475,83.312,83.287,1.745,4.841,0.37,100.0,80.129,73.558
0.0,100.0,40.0,60.0,40.0,3744.43,405.781,3211.208,2514.354,872.001,87.052,83.405,86.561,83.38,83.358,1.745,4.841,0.37,100.0,80.129,73.571
0.0,100.0,40.0,60.0,40.0,3744.43,405.777,3211.208,2514.354,872.001,87.116,83.467,86.647,83.443,83.422,1.745,4.841,0.37,100.0,80.128,73.558
0.0,100.0,40.0,60.0,40.0,3744.43,405.773,3211.208,2514.354,872.001,87.18,83.533,86.732,83.508,83.485,1.745,4.841,0.37,100.0,80.128,73.584
0.0,100.0,40.0,60.0,40.0,3744.43,405.769,3211.208,2514.354,872.001,87.246,83.6,86.816,83.574,83.552,1.745,4.841,0.37,100.0,80.128,73.597
0.0,100.0,40.0,60.0,40.0,3744.43,405.764,3211.208,2514.336,872.001,87.305,83.647,86.899,83.628,83.611,1.745,4.841,0.37,100.0,80.128,73.545
0.0,100.0,40.0,60.0,40.0,3744.43,405.761,3211.208,2514.336,872.001,87.358,83.709,86.98,83.684,83.664,1.745,4.841,0.37,100.0,80.128,73.571
0.0,100.0,40.0,60.0,40.0,3744.43,405.757,3211.208,2514.336,872.001,87.429,83.795,87.061,83.763,83.735,1.745,4.841,0.37,100.0,80.128,73.675
0.0,100.0,40.0,60.0,40.0,3744.43,405.753,3211.208,2514.336,872.001,87.502,83.849,87.141,83.828,83.808,1.745,4.841,0.37,100.0,80.128,73.636
0.0,100.0,40.0,60.0,40.0,3744.43,405.75,3211.208,2514.336,872.001,87.557,83.904,87.221,83.882,83.863,1.745,4.841,0.37,100.0,80.127,73.636
0.0,100.0,40.0,60.0,40.0,3744.43,405.745,3211.208,2514.336,872.001,87.621,83.979,87.299,83.951,83.927,1.745,4.841,0.37,100.0,80.127,73.701
0.0,100.0,40.0,60.0,40.0,3744.43,405.742,3211.208,2514.318,872.001,87.689,84.038,87.377,84.015,83.995,1.745,4.841,0.37,100.0,80.127,73.714
0.0,100.0,40.0,60.0,40.0,3744.43,405.739,3211.208,2514.318,872.001,87.749,84.099,87.454,84.075,84.055,1.745,4.841,0.37,100.0,80.127,73.72
0.0,100.0,40.0,60.0,40.0,3744.43,405.735,3211.208,2514.318,872.001,87.808,84.155,87.53,84.133,84.114,1.745,4.841,0.37,100.0,80.127,73.72
0.0,100.0,40.0,60.0,40.0,3744.43,405.731,3211.208,2514.318,872.001,87.859,84.196,87.605,84.18,84.165,1.745,4.841,0.37,100.0,80.127,73.675
0.0,100.0,40.0,60.0,40.0,3744.43,405.728,3211.208,2514.318,872.001,87.903,84.244,87.679,84.225,84.21,1.745,4.841,0.37,100.0,80.127,73.649
0.0,100.0,40.0,60.0,40.0,3744.43,405.725,3211.208,2514.318,872.001,87.955,84.301,87.752,84.279,84.261,1.745,4.841,0.37,100.0,80.127,73.675
0.0,100.0,40.0,60.0,40.0,3744.42,405.721,3211.208,2514.318,872.001,88.012,84.359,87.824,84.337,84.318,1.745,4.841,0.37,100.0,80.127,73.688
0.0,100.0,40.0,60.0,40.0,3744.42,405.718,3211.208,2514.301,872.001,88.067,84.412,87.896,84.391,84.373,1.745,4.841,0.37,100.0,80.127,73.688
0.0,100.0,40.0,60.0,40.0,3744.42,405.716,3211.208,2514.301,872.001,88.121,84.468,87.967,84.446,84.427,1.745,4.841,0.37,100.0,80.126,73.701
0.0,100.0,40.0,60.0,40.0,3744.42,405.711,3211.208,2514.301,872.001,88.176,84.52,88.037,84.5,84.482,1.745,4.841,0.37,100.0,80.126,73.714
0.0,100.0,40.0,60.0,40.0,3744.42,405.709,3211.208,2514.301,872.001,88.224,84.561,88.106,84.545,84.53,1.745,4.841,0.37,100.0,80.126,73.675
0.0,100.0,40.0,60.0,40.0,3744.42,405.706,3211.208,2514.301,872.001,88.268,84.609,88.175,84.59,84.574,1.745,4.841,0.37,100.0,80.126,73.675
0.0,100.0,40.0,60.0,40.0,3744.42,405.703,3211.208,2514.301,872.003,88.319,84.667,88.242,84.644,84.625,1.745,4.841,0.37,100.0,80.126,73.714
0.0,100.0,40.0,60.0,40.0,3744.42,405.7,3211.208,2514.301,872.003,88.386,84.752,88.311,84.719,84.692,1.745,4.841,0.37,100.0,80.126,73.843
0.0,100.0,40.0,60.0,40.0,3744.42,405.696,3211.208,2514.301,872.003,88.474,84.854,88.387,84.814,84.78,1.745,4.841,0.37,100.0,80.126,74.031
0.0,100.0,40.0,60.0,40.0,3744.42,405.692,3211.208,2514.283,872.003,88.598,85.018,88.468,84.956,84.904,1.745,4.841,0.37,100.0,80.126,74.44
0.0,100.0,40.0,60.0,40.0,3744.42,405.689,3211.208,2514.283,872.003,88.755,85.17,88.549,85.112,85.061,1.745,4.841,0.37,100.0,80.126,74.77
0.0,100.0,40.0,60.0,40.0,3744.42,405.685,3211.208,2514.283,872.003,88.897,85.296,88.631,85.247,85.203,1.745,4.841,0.37,100.0,80.126,74.997
0.0,100.0,40.0,60.0,40.0,3744.42,405.682,3211.208,2514.283,872.003,89.021,85.412,88.712,85.367,85.328,1.745,4.841,0.37,100.0,80.125,75.198
0.0,100.0,40.0,60.0,40.0,3744.42,405.678,3211.208,2514.283,872.003,89.126,85.494,88.795,85.461,85.432,1.745,4.841,0.37,100.0,80.125,75.263
0.0,100.0,40.0,60.0,40.0,3744.42,405.675,3211.208,2514.283,872.003,89.21,85.576,88.876,85.544,85.516,1.745,4.841,0.37,100.0,80.125,75.353
0.0,100.0,40.0,60.0,40.0,3744.42,405.672,3211.208,2514.266,872.003,89.296,85.667,88.956,85.632,85.601,1.745,4.841,0.37,100.0,80.125,75.496
0.0,100.0,40.0,60.0,40.0,3744.42,405.668,3211.19,2514.266,872.003,89.394,85.779,89.037,85.736,85.7,1.745,4.841,0.37,100.0,80.125,75.69
0.0,100.0,40.0,60.0,40.0,3744.42,405.665,3211.19,2514.266,872.003,89.498,85.873,89.117,85.836,85.804,1.745,4.841,0.37,100.0,80.125,75.814
0.0,100.0,40.0,60.0,40.0,3744.42,405.662,3211.19,2514.266,872.003,89.6,85.984,89.197,85.942,85.906,1.745,4.841,0.37,100.0,80.125,76.008
0.0,100.0,40.0,60.0,40.0,3744.42,405.658,3211.19,2514.266,872.003,89.695,86.053,89.276,86.026,86.001,1.745,4.841,0.37,100.0,80.125,76.021
0.0,100.0,40.0,60.0,40.0,3744.42,405.655,3211.19,2514.266,872.003,89.761,86.109,89.354,86.086,86.066,1.745,4.841,0.37,100.0,80.124,76.021
0.0,100.0,40.0,60.0,40.0,3744.42,405.652,3211.19,2514.266,872.003,89.823,86.178,89.43,86.151,86.129,1.745,4.841,0.37,100.0,80.124,76.079
0.0,100.0,40.0,60.0,40.0,3744.42,405.649,3211.19,2514.266,872.003,89.891,86.248,89.507,86.221,86.197,1.745,4.841,0.37,100.0,80.124,76.144
0.0,100.0,40.0,60.0,40.0,3744.42,405.645,3211.19,2514.248,872.003,89.965,86.328,89.585,86.297,86.271,1.745,4.841,0.37,100.0,80.124,76.235
0.0,100.0,40.0,60.0,40.0,3744.42,405.642,3211.19,2514.248,872.003,90.047,86.418,89.663,86.383,86.353,1.745,4.841,0.37,100.0,80.124,76.345
0.0,100.0,40.0,60.0,40.0,3744.42,405.639,3211.19,2514.248,872.003,90.146,86.528,89.741,86.487,86.451,1.745,4.841,0.37,100.0,80.124,76.552
0.0,100.0,40.0,60.0,40.0,3744.42,405.636,3211.19,2514.248,872.003,90.231,86.574,89.819,86.555,86.537,1.745,4.841,0.37,100.0,80.124,76.475
0.0,100.0,40.0,60.0,40.0,3744.42,405.633,3211.19,2514.248,872.003,90.285,86.639,89.896,86.613,86.591,1.745,4.841,0.37,100.0,80.124,76.526
0.0,100.0,40.0,60.0,40.0,3744.42,405.629,3211.19,2514.248,872.003,90.357,86.722,89.973,86.69,86.663,1.745,4.841,0.37,100.0,80.124,76.637
0.0,100.0,40.0,60.0,40.0,3744.42,405.627,3211.19,2514.248,872.003,90.447,86.825,90.049,86.786,86.753,1.745,4.841,0.37,100.0,80.124,76.818
0.0,100.0,40.0,60.0,40.0,3744.42,405.623,3211.19,2514.23,872.003,90.538,86.899,90.124,86.87,86.844,1.745,4.841,0.37,100.0,80.124,76.87
0.0,100.0,40.0,60.0,40.0,3744.42,405.621,3211.19,2514.23,872.003,90.612,86.971,90.2,86.943,86.918,1.745,4.841,0.37,100.0,80.123,76.941
0.0,100.0,40.0,60.0,40.0,3744.42,405.617,3211.19,2514.23,872.003,90.688,87.051,90.275,87.021,86.994,1.745,4.841,0.37,100.0,80.123,77.038
0.0,100.0,40.0,60.0,40.0,3744.42,405.615,3211.19,2514.23,872.003,90.763,87.12,90.35,87.093,87.069,1.745,4.841,0.37,100.0,80.123,77.09
0.0,100.0,40.0,60.0,40.0,3744.42,405.612,3211.19,2514.23,872.003,90.839,87.206,90.424,87.173,87.145,1.745,4.841,0.37,100.0,80.123,77.213
0.0,100.0,40.0,60.0,40.0,3744.42,405.609,3211.19,2514.23,872.003,90.932,87.312,90.497,87.272,87.238,1.745,4.841,0.37,100.0,80.123,77.421
0.0,100.0,40.0,60.0,40.0,3744.42,405.606,3211.19,2514.23,872.003,91.022,87.378,90.571,87.352,87.328,1.745,4.841,0.37,100.0,80.123,77.434
0.0,100.0,40.0,60.0,40.0,3744.42,405.603,3211.19,2514.23,872.003,91.085,87.434,90.644,87.411,87.391,1.745,4.841,0.37,100.0,80.123,77.447
0.0,100.0,40.0,60.0,40.0,3744.42,405.6,3211.19,2514.213,872.003,91.153,87.515,90.717,87.485,87.459,1.745,4.841,0.369,100.0,80.123,77.557
0.0,100.0,40.0,60.0,40.0,3744.42,405.598,3211.19,2514.213,872.004,91.214,87.548,90.789,87.534,87.52,1.745,4.841,0.369,100.0,80.123,77.473
0.0,100.0,40.0,60.0,40.0,3744.42,405.595,3211.19,2514.213,872.004,91.264,87.625,90.86,87.595,87.57,1.745,4.841,0.369,100.0,80.123,77.596
0.0,100.0,40.0,60.0,40.0,3744.42,405.592,3211.19,2514.213,872.004,91.357,87.747,90.93,87.701,87.663,1.745,4.841,0.369,100.0,80.123,77.862
0.0,100.0,40.0,60.0,40.0,3744.42,405.59,3211.19,2514.213,872.004,91.472,87.859,91.001,87.815,87.778,1.745,4.841,0.369,100.0,80.123,78.088
0.0,100.0,40.0,60.0,40.0,3744.42,405.586,3211.19,2514.213,872.004,91.583,87.967,91.072,87.926,87.889,1.745,4.841,0.369,100.0,80.122,78.283
0.0,100.0,40.0,60.0,40.0,3744.41,405.584,3211.19,2514.213,872.004,91.669,88.013,91.144,87.994,87.975,1.745,4.841,0.369,100.0,80.122,78.218
0.0,100.0,40.0,60.0,40.0,3744.41,405.582,3211.19,2514.213,872.004,91.716,88.051,91.215,88.035,88.022,1.745,4.841,0.369,100.0,80.122,78.179
0.0,100.0,40.0,60.0,40.0,3744.41,405.579,3211.19,2514.213,872.004,91.761,88.107,91.285,88.085,88.067,1.745,4.841,0.369,100.0,80.122,78.231
0.0,100.0,40.0,60.0,40.0,3744.41,405.576,3211.19,2514.195,872.004,91.836,88.217,91.354,88.176,88.142,1.745,4.841,0.369,100.0,80.122,78.458
0.0,100.0,40.0,60.0,40.0,3744.41,405.574,3211.19,2514.195,872.004,91.935,88.305,91.423,88.271,88.241,1.745,4.841,0.369,100.0,80.122,78.587
0.0,100.0,40.0,60.0,40.0,3744.41,405.571,3211.19,2514.195,872.004,92.022,88.389,91.492,88.356,88.328,1.745,4.841,0.369,100.0,80.122,78.717
0.0,100.0,40.0,60.0,40.0,3744.41,405.568,3211.19,2514.195,872.004,92.109,88.485,91.561,88.447,88.415,1.745,4.841,0.369,100.0,80.122,78.898
0.0,100.0,40.0,60.0,40.0,3744.41,405.567,3211.19,2514.195,872.004,92.227,88.634,91.63,88.579,88.533,1.745,4.841,0.369,100.0,80.122,79.248
0.0,100.0,40.0,60.0,40.0,3744.41,405.563,3211.19,2514.195,872.004,92.326,88.656,91.7,88.645,88.632,1.745,4.841,0.369,100.0,80.122,79.086
0.0,100.0,40.0,60.0,40.0,3744.41,405.561,3211.19,2514.195,872.004,92.355,88.687,91.769,88.673,88.661,1.745,4.841,0.369,100.0,80.121,79.048
0.0,100.0,40.0,60.0,40.0,3744.41,405.558,3211.19,2514.195,872.004,92.412,88.782,91.837,88.747,88.718,1.745,4.841,0.369,100.0,80.121,79.229
0.0,100.0,40.0,60.0,40.0,3744.41,405.556,3211.19,2514.195,872.004,92.492,88.843,91.904,88.82,88.798,1.745,4.841,0.369,100.0,80.121,79.248
0.0,100.0,40.0,60.0,40.0,3744.41,405.554,3211.19,2514.178,872.004,92.54,88.868,91.971,88.856,88.846,1.745,4.841,0.369,100.0,80.121,79.164
0.0,100.0,40.0,60.0,40.0,3744.41,405.552,3211.19,2514.178,872.004,92.579,88.925,92.037,88.903,88.885,1.745,4.841,0.369,100.0,80.121,79.216
0.0,100.0,40.0,60.0,40.0,3744.41,405.548,3211.19,2514.178,872.004,92.641,89.0,92.102,88.971,88.947,1.745,4.841,0.369,100.0,80.121,79.313
0.0,100.0,40.0,60.0,40.0,3744.41,405.547,3211.19,2514.178,872.004,92.726,89.104,92.167,89.065,89.032,1.745,4.841,0.369,100.0,80.121,79.534
0.0,100.0,40.0,60.0,40.0,3744.41,405.544,3211.19,2514.178,872.004,92.813,89.167,92.231,89.142,89.119,1.745,4.841,0.369,100.0,80.121,79.579
0.0,100.0,40.0,60.0,40.0,3744.41,405.542,3211.19,2514.178,872.004,92.875,89.222,92.296,89.2,89.181,1.745,4.841,0.369,100.0,80.121,79.605
0.0,100.0,40.0,60.0,40.0,3744.41,405.54,3211.19,2514.178,872.004,92.94,89.303,92.36,89.272,89.246,1.745,4.841,0.369,100.0,80.121,79.76
0.0,100.0,40.0,60.0,40.0,3744.41,405.538,3211.19,2514.178,872.004,93.034,89.421,92.425,89.377,89.34,1.745,4.841,0.369,100.0,80.121,80.026
0.0,100.0,40.0,60.0,40.0,3744.41,405.535,3211.19,2514.178,872.004,93.135,89.5,92.489,89.469,89.441,1.745,4.841,0.369,100.0,80.121,80.123
0.0,100.0,40.0,60.0,40.0,3744.41,405.533,3211.19,2514.178,872.004,93.211,89.569,92.554,89.541,89.517,1.745,4.841,0.369,100.0,80.121,80.201
0.0,100.0,40.0,60.0,40.0,3744.41,405.531,3211.19,2514.16,872.004,93.293,89.667,92.618,89.63,89.599,1.745,4.841,0.369,100.0,80.121,80.402
0.0,100.0,40.0,60.0,40.0,3744.41,405.528,3211.19,2514.16,872.004,93.379,89.738,92.683,89.71,89.685,1.745,4.841,0.369,100.0,80.12,80.473
0.0,100.0,40.0,60.0,40.0,3744.41,405.526,3211.19,2514.16,872.004,93.454,89.822,92.747,89.789,89.76,1.745,4.841,0.369,100.0,80.12,80.629
0.0,100.0,40.0,60.0,40.0,3744.41,405.524,3211.19,2514.16,872.004,93.557,89.955,92.812,89.905,89.863,1.745,4.841,0.369,100.0,80.12,80.959
0.0,100.0,40.0,60.0,40.0,3744.41,405.522,3211.19,2514.16,872.004,93.68,90.065,92.877,90.023,89.986,1.745,4.841,0.369,100.0,80.12,81.16
0.0,100.0,40.0,60.0,40.0,3744.41,405.52,3211.19,2514.16,872.004,93.761,90.094,92.943,90.081,90.067,1.745,4.841,0.369,100.0,80.12,81.07
0.0,100.0,40.0,60.0,40.0,3744.41,405.517,3211.19,2514.16,872.004,93.799,90.136,93.008,90.119,90.104,1.745,4.841,0.369,100.0,80.12,81.07
0.0,100.0,40.0,60.0,40.0,3744.41,405.515,3211.19,2514.16,872.004,93.857,90.22,93.072,90.189,90.163,1.745,4.841,0.369,100.0,80.12,81.212
0.0,100.0,40.0,60.0,40.0,3744.41,405.513,3211.19,2514.16,872.004,93.924,90.263,93.136,90.246,90.23,1.745,4.841,0.369,100.0,80.12,81.173
0.0,100.0,40.0,60.0,40.0,3744.41,405.511,3211.19,2514.16,872.004,93.967,90.303,93.199,90.287,90.273,1.745,4.841,0.369,100.0,80.12,81.16
0.0,100.0,40.0,60.0,40.0,3744.41,405.508,3211.19,2514.16,872.004,94.01,90.353,93.261,90.333,90.316,1.745,4.841,0.369,100.0,80.12,81.199
0.0,100.0,40.0,60.0,40.0,3744.41,405.506,3211.19,2514.142,872.004,94.081,90.461,93.323,90.42,90.387,1.745,4.841,0.369,100.0,80.12,81.439
0.0,100.0,40.0,60.0,40.0,3744.41,405.504,3211.19,2514.142,872.004,94.181,90.555,93.385,90.519,90.487,1.745,4.841,0.369,100.0,80.12,81.601
0.0,100.0,40.0,60.0,40.0,3744.41,405.502,3211.19,2514.142,872.004,94.274,90.648,93.447,90.612,90.58,1.745,4.841,0.369,100.0,80.12,81.795
0.0,100.0,40.0,60.0,40.0,3744.41,405.5,3211.19,2514.142,872.004,94.365,90.731,93.509,90.699,90.671,1.745,4.841,0.369,100.0,80.12,81.912
0.0,100.0,40.0,60.0,40.0,3744.41,405.498,3211.19,2514.142,872.004,94.434,90.776,93.572,90.757,90.74,1.745,4.841,0.369,100.0,80.12,81.899
0.0,100.0,40.0,60.0,40.0,3744.41,405.496,3211.19,2514.142,872.006,94.479,90.815,93.634,90.799,90.785,1.745,4.841,0.369,100.0,80.12,81.886
0.0,100.0,40.0,60.0,40.0,3744.41,405.494,3211.19,2514.142,872.006,94.524,90.867,93.695,90.847,90.83,1.745,4.841,0.369,100.0,80.119,81.912
0.0,100.0,40.0,60.0,40.0,3744.41,405.492,3211.19,2514.142,872.006,94.578,90.928,93.755,90.904,90.884,1.745,4.841,0.369,100.0,80.119,81.99
0.0,100.0,40.0,60.0,40.0,3744.41,405.49,3211.19,2514.142,872.006,94.647,91.014,93.815,90.981,90.953,1.745,4.841,0.369,100.0,80.119,82.145
0.0,100.0,40.0,60.0,40.0,3744.41,405.488,3211.19,2514.142,872.006,94.738,91.116,93.876,91.078,91.044,1.745,4.841,0.369,100.0,80.119,82.359
0.0,100.0,40.0,60.0,40.0,3744.41,405.486,3211.19,2514.142,872.006,94.829,91.189,93.936,91.16,91.135,1.745,4.841,0.369,100.0,80.119,82.456
0.0,100.0,40.0,60.0,40.0,3744.41,405.485,3211.19,2514.142,872.006,94.896,91.243,93.996,91.221,91.202,1.745,4.841,0.369,100.0,80.119,82.495
0.0,100.0,40.0,60.0,40.0,3744.41,405.483,3211.19,2514.125,872.006,94.952,91.297,94.057,91.276,91.257,1.745,4.841,0.369,100.0,80.119,82.521
0.0,100.0,40.0,60.0,40.0,3744.41,405.48,3211.19,2514.125,872.006,95.006,91.351,94.116,91.331,91.312,1.745,4.841,0.369,100.0,80.119,82.56
0.0,100.0,40.0,60.0,40.0,3744.41,405.478,3211.19,2514.125,872.006,95.06,91.401,94.176,91.383,91.366,1.745,4.841,0.369,100.0,80.119,82.586
0.0,100.0,40.0,60.0,40.0,3744.41,405.476,3211.19,2514.125,872.006,95.096,91.414,94.234,91.408,91.402,1.745,4.841,0.369,100.0,80.119,82.456
0.0,100.0,40.0,60.0,40.0,3744.41,405.475,3211.19,2514.125,872.006,95.112,91.433,94.292,91.425,91.418,1.745,4.841,0.369,100.0,80.119,82.385
0.0,100.0,40.0,60.0,40.0,3744.41,405.473,3211.19,2514.125,872.006,95.14,91.473,94.348,91.458,91.446,1.745,4.841,0.369,100.0,80.119,82.385
0.0,100.0,40.0,60.0,40.0,3744.41,405.471,3211.19,2514.125,872.006,95.171,91.489,94.403,91.483,91.477,1.745,4.841,0.369,100.0,80.119,82.281
0.0,100.0,40.0,60.0,40.0,3744.41,405.469,3211.19,2514.125,872.006,95.175,91.474,94.457,91.478,91.481,1.745,4.841,0.369,100.0,80.119,82.081
0.0,100.0,40.0,60.0,40.0,3744.41,405.468,3211.19,2514.125,872.006,95.186,91.526,94.51,91.507,91.492,1.745,4.841,0.369,100.0,80.119,82.158
0.0,100.0,40.0,60.0,40.0,3744.41,405.466,3211.19,2514.125,872.006,95.242,91.598,94.562,91.571,91.548,1.745,4.841,0.369,100.0,80.119,82.294
0.0,100.0,40.0,60.0,40.0,3744.41,405.464,3211.19,2514.125,872.006,95.32,91.691,94.614,91.656,91.626,1.745,4.841,0.369,100.0,80.118,82.508
0.0,100.0,40.0,60.0,40.0,3744.41,405.463,3211.19,2514.125,872.006,95.414,91.79,94.667,91.752,91.72,1.745,4.841,0.369,100.0,80.118,82.716
0.0,100.0,40.0,60.0,40.0,3744.41,405.461,3211.19,2514.125,872.006,95.505,91.865,94.72,91.836,91.81,1.745,4.841,0.369,100.0,80.118,82.826
0.0,100.0,40.0,60.0,40.0,3744.41,405.459,3211.19,2514.107,872.006,95.554,91.87,94.773,91.865,91.86,1.745,4.841,0.369,100.0,80.118,82.69
0.0,100.0,40.0,60.0,40.0,3744.41,405.458,3211.19,2514.107,872.006,95.576,91.913,94.825,91.896,91.882,1.745,4.841,0.369,100.0,80.118,82.742
0.0,100.0,40.0,60.0,40.0,3744.4,405.456,3211.19,2514.107,872.006,95.632,91.992,94.877,91.962,91.938,1.745,4.841,0.369,100.0,80.118,82.904
0.0,100.0,40.0,60.0,40.0,3744.4,405.455,3211.19,2514.107,872.006,95.72,92.097,94.929,92.059,92.026,1.745,4.841,0.369,100.0,80.118,83.13
0.0,100.0,40.0,60.0,40.0,3744.4,405.453,3211.19,2514.107,872.006,95.779,92.082,94.982,92.085,92.085,1.745,4.841,0.369,100.0,80.118,82.878
0.0,100.0,40.0,60.0,40.0,3744.4,405.451,3211.19,2514.107,872.006,95.769,92.071,95.033,92.073,92.075,1.745,4.841,0.369,100.0,80.118,82.742
0.0,100.0,40.0,60.0,40.0,3744.4,405.45,3211.19,2514.107,872.006,95.788,92.135,95.083,92.112,92.094,1.745,4.841,0.369,100.0,80.118,82.865
0.0,100.0,40.0,60.0,40.0,3744.4,405.449,3211.19,2514.107,872.006,95.843,92.187,95.132,92.166,92.149,1.745,4.841,0.369,100.0,80.118,82.93
0.0,100.0,40.0,60.0,40.0,3744.4,405.447,3211.19,2514.107,872.006,95.913,92.29,95.182,92.252,92.22,1.745,4.841,0.369,100.0,80.118,83.195
0.0,100.0,40.0,60.0,40.0,3744.4,405.445,3211.19,2514.107,872.006,96.004,92.364,95.232,92.336,92.31,1.745,4.841,0.369,100.0,80.118,83.299
0.0,100.0,40.0,60.0,40.0,3744.4,405.444,3211.19,2514.107,872.006,96.065,92.401,95.282,92.385,92.37,1.745,4.841,0.369,100.0,80.118,83.299
0.0,100.0,40.0,60.0,40.0,3744.4,405.443,3211.19,2514.107,872.006,96.11,92.454,95.332,92.433,92.416,1.745,4.841,0.369,100.0,80.118,83.37
0.0,100.0,40.0,60.0,40.0,3744.4,405.441,3211.19,2514.107,872.006,96.167,92.519,95.381,92.494,92.473,1.745,4.841,0.369,100.0,80.118,83.48
0.0,100.0,40.0,60.0,40.0,3744.4,405.439,3211.19,2514.107,872.006,96.223,92.559,95.43,92.543,92.528,1.745,4.841,0.369,100.0,80.118,83.48
0.0,100.0,40.0,60.0,40.0,3744.4,405.438,3211.19,2514.107,872.006,96.257,92.585,95.479,92.573,92.563,1.745,4.841,0.369,100.0,80.118,83.467
0.0,100.0,40.0,60.0,40.0,3744.4,405.436,3211.19,2514.09,872.006,96.318,92.701,95.527,92.659,92.624,1.745,4.841,0.369,100.0,80.118,83.785
0.0,100.0,40.0,60.0,40.0,3744.4,405.435,3211.173,2514.09,872.006,96.414,92.772,95.576,92.745,92.72,1.745,4.841,0.369,100.0,80.118,83.876
0.0,100.0,40.0,60.0,40.0,3744.4,405.433,3211.19,2514.09,872.006,96.477,92.818,95.625,92.8,92.783,1.745,4.841,0.369,100.0,80.117,83.921
0.0,100.0,40.0,60.0,40.0,3744.4,405.432,3211.173,2514.09,872.006,96.518,92.848,95.675,92.835,92.823,1.745,4.841,0.369,100.0,80.117,83.889
0.0,100.0,40.0,60.0,40.0,3744.4,405.43,3211.173,2514.09,872.006,96.569,92.933,95.723,92.901,92.875,1.745,4.841,0.369,100.0,80.117,84.09
0.0,100.0,40.0,60.0,40.0,3744.4,405.429,3211.173,2514.09,872.006,96.636,92.977,95.772,92.959,92.942,1.745,4.841,0.369,100.0,80.117,84.116
0.0,100.0,40.0,60.0,40.0,3744.4,405.428,3211.173,2514.09,872.006,96.698,93.062,95.821,93.03,93.004,1.745,4.841,0.369,100.0,80.117,84.316
0.0,100.0,40.0,60.0,40.0,3744.4,405.426,3211.173,2514.09,872.006,96.761,93.092,95.87,93.079,93.067,1.745,4.841,0.369,100.0,80.117,84.252
0.0,100.0,40.0,60.0,40.0,3744.4,405.425,3211.173,2514.09,872.006,96.792,93.119,95.918,93.108,93.098,1.745,4.841,0.369,100.0,80.117,84.239
0.0,100.0,40.0,60.0,40.0,3744.4,405.423,3211.173,2514.09,872.006,96.83,93.173,95.966,93.153,93.135,1.745,4.841,0.369,100.0,80.117,84.329
0.0,100.0,40.0,60.0,40.0,3744.4,405.422,3211.173,2514.09,872.006,96.894,93.258,96.014,93.227,93.2,1.745,4.841,0.369,100.0,80.117,84.504
0.0,100.0,40.0,60.0,40.0,3744.4,405.42,3211.173,2514.09,872.006,96.962,93.3,96.062,93.284,93.268,1.745,4.841,0.369,100.0,80.117,84.504
0.0,100.0,40.0,60.0,40.0,3744.4,405.419,3211.173,2514.09,872.006,96.986,93.289,96.11,93.291,93.292,1.745,4.841,0.369,100.0,80.117,84.329
0.0,100.0,40.0,60.0,40.0,3744.4,405.417,3211.173,2514.09,872.006,96.994,93.321,96.156,93.309,93.299,1.745,4.841,0.369,100.0,80.117,84.342
0.0,100.0,40.0,60.0,40.0,3744.4,405.416,3211.173,2514.09,872.006,97.028,93.362,96.202,93.347,93.334,1.745,4.841,0.369,100.0,80.117,84.368
0.0,100.0,40.0,60.0,40.0,3744.4,405.415,3211.173,2514.09,872.006,97.055,93.371,96.248,93.366,93.361,1.745,4.841,0.369,100.0,80.117,84.265
0.0,100.0,40.0,60.0,40.0,3744.4,405.413,3211.173,2514.09,872.006,97.084,93.427,96.293,93.406,93.39,1.745,4.841,0.369,100.0,80.117,84.381
0.0,100.0,40.0,60.0,40.0,3744.4,405.412,3211.173,2514.072,872.006,97.131,93.465,96.337,93.45,93.437,1.745,4.841,0.369,100.0,80.117,84.381
0.0,100.0,40.0,60.0,40.0,3744.4,405.411,3211.173,2514.072,872.006,97.175,93.522,96.381,93.5,93.481,1.745,4.841,0.369,100.0,80.117,84.485
0.0,100.0,40.0,60.0,40.0,3744.4,405.41,3211.173,2514.072,872.006,97.234,93.584,96.426,93.561,93.54,1.745,4.841,0.369,100.0,80.117,84.595
0.0,100.0,40.0,60.0,40.0,3744.4,405.408,3211.173,2514.072,872.006,97.286,93.622,96.47,93.606,93.592,1.745,4.841,0.369,100.0,80.117,84.621
0.0,100.0,40.0,60.0,40.0,3744.4,405.407,3211.173,2514.072,872.006,97.345,93.709,96.514,93.677,93.65,1.745,4.841,0.369,100.0,80.117,84.822
0.0,100.0,40.0,60.0,40.0,3744.4,405.406,3211.173,2514.072,872.006,97.41,93.744,96.559,93.73,93.716,1.745,4.841,0.369,100.0,80.117,84.809
0.0,100.0,40.0,60.0,40.0,3744.4,405.405,3211.173,2514.072,872.006,97.448,93.783,96.603,93.767,93.754,1.745,4.841,0.369,100.0,80.117,84.848
0.0,100.0,40.0,60.0,40.0,3744.4,405.403,3211.173,2514.072,872.006,97.492,93.834,96.647,93.815,93.799,1.745,4.841,0.369,100.0,80.117,84.913
0.0,100.0,40.0,60.0,40.0,3744.4,405.402,3211.173,2514.072,872.006,97.537,93.869,96.691,93.856,93.843,1.745,4.841,0.369,100.0,80.117,84.926
0.0,100.0,40.0,60.0,40.0,3744.4,405.401,3211.173,2514.072,872.006,97.568,93.892,96.735,93.882,93.874,1.745,4.841,0.369,100.0,80.117,84.887
0.0,100.0,40.0,60.0,40.0,3744.4,405.4,3211.173,2514.072,872.006,97.599,93.933,96.778,93.918,93.905,1.745,4.841,0.369,100.0,80.117,84.926
0.0,100.0,40.0,60.0,40.0,3744.4,405.398,3211.173,2514.072,872.006,97.623,93.935,96.821,93.932,93.929,1.745,4.841,0.369,100.0,80.116,84.809
0.0,100.0,40.0,60.0,40.0,3744.4,405.397,3211.173,2514.072,872.006,97.665,94.04,96.863,94.002,93.971,1.745,4.841,0.369,100.0,80.116,85.133
0.0,100.0,40.0,60.0,40.0,3744.4,405.396,3211.173,2514.072,872.006,97.742,94.078,96.905,94.063,94.048,1.745,4.841,0.369,100.0,80.116,85.094
0.0,100.0,40.0,60.0,40.0,3744.4,405.395,3211.173,2514.072,872.006,97.771,94.088,96.948,94.082,94.077,1.745,4.841,0.369,100.0,80.116,85.029
0.0,100.0,40.0,60.0,40.0,3744.4,405.394,3211.173,2514.072,872.006,97.79,94.114,96.99,94.104,94.096,1.745,4.841,0.369,100.0,80.116,85.003
0.0,100.0,40.0,60.0,40.0,3744.4,405.392,3211.173,2514.072,872.006,97.811,94.128,97.031,94.123,94.117,1.745,4.841,0.369,100.0,80.116,84.952
0.0,100.0,40.0,60.0,40.0,3744.4,405.391,3211.173,2514.072,872.006,97.829,94.154,97.071,94.144,94.135,1.745,4.841,0.369,100.0,80.116,84.952
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,97.867,94.211,97.112,94.19,94.173,1.745,4.841,0.369,100.0,80.116,85.062
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.054,872.006,97.915,94.25,97.152,94.235,94.221,1.745,4.841,0.369,100.0,80.116,85.081
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,97.944,94.261,97.191,94.255,94.25,1.745,4.841,0.369,100.0,80.116,85.016
0.0,100.0,40.0,60.0,40.0,3744.4,405.387,3211.173,2514.054,872.008,97.97,94.307,97.231,94.29,94.276,1.745,4.841,0.369,100.0,80.116,85.094
0.0,100.0,40.0,60.0,40.0,3744.4,405.386,3211.173,2514.054,872.008,98.012,94.345,97.27,94.331,94.318,1.745,4.841,0.369,100.0,80.116,85.12
0.0,100.0,40.0,60.0,40.0,3744.4,405.385,3211.173,2514.054,872.008,98.043,94.366,97.309,94.357,94.349,1.745,4.841,0.369,100.0,80.116,85.081
0.0,100.0,40.0,60.0,40.0,3744.4,405.383,3211.173,2514.054,872.008,98.069,94.396,97.347,94.385,94.375,1.745,4.841,0.369,100.0,80.116,85.107
0.0,100.0,40.0,60.0,40.0,3744.4,405.383,3211.173,2514.054,872.008,98.095,94.417,97.386,94.409,94.401,1.745,4.841,0.369,100.0,80.116,85.068
0.0,100.0,40.0,60.0,40.0,3744.4,405.382,3211.173,2514.054,872.008,98.118,94.443,97.423,94.432,94.424,1.745,4.841,0.369,100.0,80.116,85.081
0.0,100.0,40.0,60.0,40.0,3744.4,405.381,3211.173,2514.054,872.008,98.152,94.493,97.461,94.474,94.458,1.745,4.841,0.369,100.0,80.116,85.172
0.0,100.0,40.0,60.0,40.0,3744.4,405.38,3211.173,2514.054,872.008,98.215,94.581,97.498,94.548,94.521,1.745,4.841,0.369,100.0,80.116,85.412
0.0,100.0,40.0,60.0,40.0,3744.4,405.378,3211.173,2514.054,872.008,98.299,94.662,97.536,94.632,94.605,1.745,4.841,0.369,100.0,80.116,85.58
0.0,100.0,40.0,60.0,40.0,3744.4,405.378,3211.173,2514.054,872.008,98.363,94.697,97.575,94.683,94.669,1.745,4.841,0.369,100.0,80.116,85.593
0.0,100.0,40.0,60.0,40.0,3744.4,405.376,3211.173,2514.054,872.008,98.39,94.706,97.614,94.701,94.696,1.745,4.841,0.369,100.0,80.116,85.515
0.0,100.0,40.0,60.0,40.0,3744.4,405.375,3211.173,2514.054,872.008,98.406,94.726,97.652,94.718,94.712,1.745,4.841,0.369,100.0,80.116,85.49
0.0,100.0,40.0,60.0,40.0,3744.4,405.374,3211.173,2514.054,872.008,98.425,94.744,97.69,94.737,94.73,1.745,4.841,0.369,100.0,80.116,85.451
0.0,100.0,40.0,60.0,40.0,3744.4,405.373,3211.173,2514.054,872.008,98.453,94.791,97.727,94.773,94.759,1.745,4.841,0.369,100.0,80.116,85.541
0.0,100.0,40.0,60.0,40.0,3744.4,405.373,3211.173,2514.054,872.008,98.497,94.835,97.764,94.818,94.803,1.745,4.841,0.369,100.0,80.116,85.606
0.0,100.0,40.0,60.0,40.0,3744.4,405.371,3211.173,2514.054,872.008,98.538,94.875,97.801,94.859,94.844,1.745,4.841,0.369,100.0,80.116,85.665
0.0,100.0,40.0,60.0,40.0,3744.4,405.37,3211.173,2514.054,872.008,98.596,94.961,97.841,94.928,94.902,1.745,4.841,0.369,100.0,80.115,85.885
0.0,100.0,40.0,60.0,40.0,3744.4,405.37,3211.173,2514.054,872.008,98.68,95.037,97.847,95.01,94.986,1.745,4.841,0.369,100.0,80.115,86.151
0.0,100.0,40.0,60.0,40.0,3744.4,405.371,3211.173,2514.054,872.008,98.719,95.018,97.813,95.023,95.025,1.745,4.841,0.369,100.0,80.116,86.125
0.0,100.0,40.0,60.0,40.0,3744.4,405.371,3211.173,2514.054,872.008,98.69,94.956,97.784,94.978,94.996,1.745,4.841,0.369,100.0,80.116,85.956
0.0,100.0,40.0,60.0,40.0,3744.4,405.373,3211.173,2514.054,872.008,98.634,94.906,97.754,94.924,94.94,1.745,4.841,0.369,100.0,80.116,85.885
0.0,100.0,40.0,60.0,40.0,3744.4,405.373,3211.173,2514.054,872.008,98.616,94.94,97.725,94.929,94.922,1.745,4.841,0.369,100.0,80.116,86.125
