HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,100.0,40.0,60.0,40.0,3744.4,405.374,3211.173,2514.054,872.008,98.644,94.971,97.697,94.96,94.95,1.745,4.841,0.369,100.0,80.116,86.3
0.0,100.0,40.0,60.0,40.0,3744.4,405.374,3211.173,2514.054,872.008,98.679,95.019,97.671,95.0,94.985,1.745,4.841,0.369,100.0,80.116,86.565
0.0,100.0,40.0,60.0,40.0,3744.4,405.376,3211.173,2514.054,872.008,98.726,95.065,97.647,95.047,95.032,1.745,4.841,0.369,100.0,80.116,86.792
0.0,100.0,40.0,60.0,40.0,3744.4,405.376,3211.173,2514.054,872.008,98.771,95.103,97.625,95.089,95.076,1.745,4.841,0.369,100.0,80.116,86.98
0.0,100.0,40.0,60.0,40.0,3744.4,405.376,3211.173,2514.054,872.008,98.782,95.07,97.604,95.081,95.088,1.745,4.841,0.369,100.0,80.116,86.889
0.0,100.0,40.0,60.0,40.0,3744.4,405.377,3211.173,2514.054,872.008,98.765,95.067,97.584,95.068,95.071,1.745,4.841,0.369,100.0,80.116,86.941
0.0,100.0,40.0,60.0,40.0,3744.4,405.378,3211.173,2514.054,872.008,98.745,95.019,97.565,95.037,95.051,1.745,4.841,0.369,100.0,80.116,86.792
0.0,100.0,40.0,60.0,40.0,3744.4,405.378,3211.173,2514.054,872.008,98.698,94.972,97.546,94.989,95.004,1.745,4.841,0.369,100.0,80.116,86.676
0.0,100.0,40.0,60.0,40.0,3744.4,405.379,3211.173,2514.054,872.008,98.675,94.987,97.526,94.983,94.981,1.745,4.841,0.369,100.0,80.116,86.812
0.0,100.0,40.0,60.0,40.0,3744.4,405.379,3211.173,2514.054,872.008,98.675,94.969,97.507,94.975,94.98,1.745,4.841,0.369,100.0,80.116,86.766
0.0,100.0,40.0,60.0,40.0,3744.4,405.38,3211.173,2514.054,872.008,98.665,94.971,97.489,94.971,94.971,1.745,4.841,0.369,100.0,80.116,86.851
0.0,100.0,40.0,60.0,40.0,3744.4,405.381,3211.173,2514.054,872.008,98.65,94.924,97.471,94.942,94.955,1.745,4.841,0.369,100.0,80.116,86.689
0.0,100.0,40.0,60.0,40.0,3744.4,405.381,3211.173,2514.054,872.008,98.599,94.864,97.454,94.886,94.905,1.745,4.841,0.369,100.0,80.116,86.526
0.0,100.0,40.0,60.0,40.0,3744.4,405.381,3211.173,2514.054,872.008,98.556,94.85,97.435,94.856,94.862,1.745,4.841,0.369,100.0,80.116,86.539
0.0,100.0,40.0,60.0,40.0,3744.4,405.382,3211.173,2514.054,872.008,98.557,94.879,97.418,94.87,94.862,1.745,4.841,0.369,100.0,80.116,86.701
0.0,100.0,40.0,60.0,40.0,3744.4,405.381,3211.173,2514.054,872.008,98.572,94.878,97.401,94.878,94.878,1.745,4.841,0.369,100.0,80.116,86.727
0.0,100.0,40.0,60.0,40.0,3744.4,405.383,3211.173,2514.054,872.008,98.564,94.856,97.384,94.864,94.87,1.745,4.841,0.369,100.0,80.116,86.676
0.0,100.0,40.0,60.0,40.0,3744.4,405.383,3211.173,2514.054,872.008,98.543,94.831,97.369,94.841,94.849,1.745,4.841,0.369,100.0,80.116,86.63
0.0,100.0,40.0,60.0,40.0,3744.4,405.383,3211.173,2514.054,872.008,98.514,94.796,97.353,94.809,94.82,1.745,4.841,0.369,100.0,80.116,86.539
0.0,100.0,40.0,60.0,40.0,3744.4,405.383,3211.173,2514.054,872.008,98.482,94.77,97.337,94.779,94.788,1.745,4.841,0.369,100.0,80.116,86.507
0.0,100.0,40.0,60.0,40.0,3744.4,405.384,3211.173,2514.054,872.008,98.486,94.823,97.321,94.805,94.792,1.745,4.841,0.369,100.0,80.116,86.766
0.0,100.0,40.0,60.0,40.0,3744.4,405.385,3211.173,2514.054,872.008,98.515,94.821,97.307,94.822,94.821,1.745,4.841,0.369,100.0,80.116,86.753
0.0,100.0,40.0,60.0,40.0,3744.4,405.384,3211.173,2514.054,872.008,98.502,94.788,97.293,94.799,94.808,1.745,4.841,0.369,100.0,80.116,86.676
0.0,100.0,40.0,60.0,40.0,3744.4,405.385,3211.173,2514.054,872.008,98.481,94.783,97.28,94.785,94.787,1.745,4.841,0.369,100.0,80.116,86.714
0.0,100.0,40.0,60.0,40.0,3744.4,405.386,3211.173,2514.054,872.008,98.489,94.815,97.267,94.804,94.795,1.745,4.841,0.369,100.0,80.116,86.876
0.0,100.0,40.0,60.0,40.0,3744.4,405.386,3211.173,2514.054,872.008,98.521,94.853,97.255,94.839,94.827,1.745,4.841,0.369,100.0,80.116,87.045
0.0,100.0,40.0,60.0,40.0,3744.4,405.387,3211.173,2514.054,872.008,98.549,94.862,97.244,94.859,94.854,1.745,4.841,0.369,100.0,80.116,87.097
0.0,100.0,40.0,60.0,40.0,3744.4,405.387,3211.173,2514.054,872.008,98.547,94.838,97.234,94.846,94.853,1.745,4.841,0.369,100.0,80.116,87.019
0.0,100.0,40.0,60.0,40.0,3744.4,405.387,3211.173,2514.054,872.008,98.529,94.827,97.224,94.831,94.835,1.745,4.841,0.369,100.0,80.116,87.019
0.0,100.0,40.0,60.0,40.0,3744.4,405.387,3211.173,2514.054,872.008,98.532,94.855,97.214,94.846,94.838,1.745,4.841,0.369,100.0,80.116,87.168
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,98.554,94.87,97.205,94.865,94.86,1.745,4.841,0.369,100.0,80.116,87.22
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,98.555,94.85,97.197,94.857,94.861,1.745,4.841,0.369,100.0,80.116,87.168
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,98.547,94.856,97.189,94.854,94.853,1.745,4.841,0.369,100.0,80.116,87.233
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,98.551,94.856,97.181,94.857,94.857,1.745,4.841,0.369,100.0,80.116,87.22
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,98.536,94.817,97.174,94.831,94.841,1.745,4.841,0.369,100.0,80.116,87.103
0.0,100.0,40.0,60.0,40.0,3744.4,405.389,3211.173,2514.054,872.008,98.513,94.815,97.167,94.816,94.819,1.745,4.841,0.369,100.0,80.116,87.129
0.0,100.0,40.0,60.0,40.0,3744.4,405.389,3211.173,2514.054,872.008,98.507,94.807,97.159,94.81,94.813,1.745,4.841,0.369,100.0,80.116,87.116
0.0,100.0,40.0,60.0,40.0,3744.4,405.389,3211.173,2514.054,872.008,98.505,94.823,97.152,94.816,94.811,1.745,4.841,0.369,100.0,80.116,87.22
0.0,100.0,40.0,60.0,40.0,3744.4,405.389,3211.173,2514.054,872.008,98.553,94.924,97.146,94.889,94.859,1.745,4.841,0.369,100.0,80.116,87.641
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.054,872.008,98.62,94.942,97.141,94.935,94.926,1.745,4.841,0.369,100.0,80.116,87.654
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.054,872.008,98.627,94.922,97.138,94.928,94.933,1.745,4.841,0.369,100.0,80.116,87.589
0.0,100.0,40.0,60.0,40.0,3744.4,405.389,3211.173,2514.054,872.008,98.603,94.883,97.134,94.897,94.909,1.745,4.841,0.369,100.0,80.116,87.434
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.054,872.008,98.564,94.842,97.13,94.857,94.87,1.745,4.841,0.369,100.0,80.116,87.311
0.0,100.0,40.0,60.0,40.0,3744.4,405.389,3211.173,2514.054,872.008,98.545,94.864,97.126,94.856,94.851,1.745,4.841,0.369,100.0,80.116,87.46
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.594,94.964,97.122,94.929,94.9,1.745,4.841,0.369,100.0,80.116,87.829
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.657,94.976,97.12,94.97,94.963,1.745,4.841,0.369,100.0,80.116,87.829
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.664,94.97,97.119,94.97,94.97,1.745,4.841,0.369,100.0,80.116,87.829
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.689,95.04,97.118,95.015,94.995,1.745,4.841,0.369,100.0,80.116,88.121
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.054,872.008,98.746,95.082,97.119,95.066,95.052,1.745,4.841,0.369,100.0,80.116,88.257
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.775,95.086,97.12,95.084,95.081,1.745,4.841,0.369,100.0,80.116,88.257
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.77,95.057,97.122,95.067,95.076,1.745,4.841,0.369,100.0,80.116,88.108
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.006,98.725,94.98,97.123,95.008,95.031,1.745,4.841,0.369,100.0,80.116,87.816
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.006,98.666,94.944,97.123,94.958,94.972,1.745,4.841,0.369,100.0,80.116,87.713
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.006,98.638,94.934,97.123,94.939,94.944,1.745,4.841,0.369,100.0,80.116,87.667
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.072,872.008,98.617,94.901,97.119,94.913,94.923,1.745,4.841,0.369,100.0,80.116,87.563
0.0,100.0,40.0,60.0,40.0,3744.4,405.39,3211.173,2514.054,872.006,98.608,94.941,97.15,94.925,94.915,1.745,4.841,0.369,100.0,80.116,87.654
0.0,100.0,40.0,60.0,40.0,3744.4,405.388,3211.173,2514.054,872.008,98.668,95.037,97.221,95.003,94.974,1.745,4.841,0.369,100.0,80.116,87.816
0.0,100.0,40.0,60.0,40.0,3744.4,405.386,3211.173,2514.054,872.008,98.759,95.135,97.289,95.098,95.065,1.745,4.841,0.369,100.0,80.116,87.991
0.0,100.0,40.0,60.0,40.0,3744.4,405.384,3211.173,2514.054,872.008,98.859,95.236,97.357,95.198,95.165,1.745,4.841,0.369,100.0,80.116,88.173
0.0,100.0,40.0,60.0,40.0,3744.4,405.382,3211.173,2514.054,872.008,98.931,95.26,97.425,95.249,95.237,1.745,4.841,0.369,100.0,80.116,88.043
0.0,100.0,40.0,60.0,40.0,3744.4,405.381,3211.173,2514.054,872.008,98.955,95.276,97.491,95.268,95.261,1.745,4.841,0.369,100.0,80.116,87.946
0.0,100.0,40.0,60.0,40.0,3744.4,405.378,3211.173,2514.054,872.008,98.989,95.336,97.557,95.314,95.295,1.745,4.841,0.369,100.0,80.116,88.017
0.0,100.0,40.0,60.0,40.0,3744.4,405.376,3211.173,2514.054,872.008,99.058,95.423,97.621,95.391,95.364,1.745,4.841,0.369,100.0,80.116,88.16
0.0,100.0,40.0,60.0,40.0,3744.4,405.375,3211.173,2514.054,872.008,99.125,95.462,97.686,95.446,95.431,1.745,4.841,0.369,100.0,80.116,88.108
0.0,100.0,40.0,60.0,40.0,3744.4,405.373,3211.173,2514.054,872.008,99.176,95.53,97.749,95.504,95.482,1.745,4.841,0.369,100.0,80.116,88.212
0.0,100.0,40.0,60.0,40.0,3744.4,405.371,3211.173,2514.054,872.008,99.249,95.611,97.813,95.581,95.554,1.745,4.841,0.369,100.0,80.116,88.341
0.0,100.0,40.0,60.0,40.0,3744.4,405.37,3211.173,2514.054,872.008,99.32,95.67,97.876,95.647,95.626,1.745,4.841,0.369,100.0,80.115,88.38
0.0,100.0,40.0,60.0,40.0,3744.4,405.368,3211.173,2514.054,872.008,99.377,95.723,97.938,95.701,95.683,1.745,4.841,0.369,100.0,80.115,88.419
0.0,100.0,40.0,60.0,40.0,3744.4,405.366,3211.173,2514.037,872.008,99.443,95.811,98.0,95.777,95.749,1.745,4.841,0.369,100.0,80.115,88.594
0.0,100.0,40.0,60.0,40.0,3744.4,405.364,3211.173,2514.037,872.008,99.543,95.929,98.063,95.886,95.849,1.745,4.841,0.369,100.0,80.115,88.84
0.0,100.0,40.0,60.0,40.0,3744.4,405.363,3211.173,2514.037,872.008,99.611,95.915,98.125,95.918,95.917,1.745,4.841,0.369,100.0,80.115,88.549
0.0,100.0,40.0,60.0,40.0,3744.4,405.362,3211.173,2514.037,872.008,99.591,95.875,98.186,95.887,95.897,1.745,4.841,0.369,100.0,80.115,88.27
0.0,100.0,40.0,60.0,40.0,3744.4,405.36,3211.173,2514.037,872.008,99.588,95.923,98.246,95.906,95.894,1.745,4.841,0.369,100.0,80.115,88.328
0.0,100.0,40.0,60.0,40.0,3744.4,405.357,3211.173,2514.037,872.008,99.62,95.939,98.303,95.932,95.926,1.745,4.841,0.369,100.0,80.115,88.212
0.0,100.0,40.0,60.0,40.0,3744.4,405.356,3211.173,2514.037,872.008,99.652,96.0,98.36,95.977,95.958,1.745,4.841,0.369,100.0,80.115,88.302
0.0,100.0,40.0,60.0,40.0,3744.4,405.355,3211.173,2514.037,872.008,99.709,96.053,98.417,96.033,96.014,1.745,4.841,0.369,100.0,80.115,88.341
0.0,100.0,40.0,60.0,40.0,3744.4,405.354,3211.173,2514.037,872.008,99.77,96.131,98.473,96.101,96.076,1.745,4.841,0.369,100.0,80.115,88.51
0.0,100.0,40.0,60.0,40.0,3744.4,405.352,3211.173,2514.037,872.008,99.854,96.225,98.529,96.191,96.16,1.745,4.841,0.369,100.0,80.115,88.685
0.0,100.0,40.0,60.0,40.0,3744.4,405.351,3211.173,2514.037,872.008,99.927,96.261,98.585,96.247,96.233,1.745,4.841,0.369,100.0,80.115,88.62
0.0,100.0,40.0,60.0,40.0,3744.4,405.349,3211.173,2514.037,872.008,99.943,96.239,98.641,96.245,96.249,1.745,4.841,0.369,100.0,80.115,88.393
0.0,100.0,40.0,60.0,40.0,3744.4,405.348,3211.173,2514.037,872.008,99.943,96.266,98.696,96.256,96.249,1.745,4.841,0.369,100.0,80.115,88.38
0.0,100.0,40.0,60.0,40.0,3744.4,405.347,3211.173,2514.037,872.008,99.971,96.302,98.749,96.288,96.277,1.745,4.841,0.369,100.0,80.115,88.354
0.0,100.0,40.0,60.0,40.0,3744.4,405.346,3211.173,2514.037,872.008,100.018,96.373,98.802,96.346,96.324,1.745,4.841,0.369,100.0,80.115,88.51
0.0,100.0,40.0,60.0,40.0,3744.4,405.344,3211.173,2514.037,872.008,100.09,96.453,98.854,96.422,96.396,1.745,4.841,0.369,100.0,80.115,88.672
0.0,100.0,40.0,60.0,40.0,3744.4,405.342,3211.173,2514.019,872.008,100.184,96.573,98.907,96.528,96.49,1.745,4.841,0.369,100.0,80.115,88.963
0.0,100.0,40.0,60.0,40.0,3744.4,405.341,3211.173,2514.019,872.008,100.288,96.65,98.961,96.621,96.594,1.745,4.841,0.369,100.0,80.115,89.08
0.0,100.0,40.0,60.0,40.0,3744.4,405.339,3211.173,2514.019,872.008,100.343,96.664,99.015,96.657,96.649,1.745,4.841,0.369,100.0,80.115,88.95
0.0,100.0,40.0,60.0,40.0,3744.4,405.338,3211.173,2514.019,872.008,100.35,96.649,99.068,96.653,96.656,1.745,4.841,0.369,100.0,80.114,88.749
0.0,100.0,40.0,60.0,40.0,3744.4,405.337,3211.173,2514.019,872.008,100.337,96.635,99.12,96.639,96.643,1.745,4.841,0.369,100.0,80.114,88.568
0.0,100.0,40.0,60.0,40.0,3744.4,405.336,3211.173,2514.019,872.008,100.347,96.687,99.17,96.668,96.653,1.745,4.841,0.369,100.0,80.114,88.659
0.0,100.0,40.0,60.0,40.0,3744.4,405.334,3211.173,2514.019,872.008,100.401,96.751,99.22,96.727,96.707,1.745,4.841,0.369,100.0,80.114,88.749
0.0,100.0,40.0,60.0,40.0,3744.4,405.333,3211.173,2514.019,872.008,100.451,96.786,99.27,96.771,96.758,1.745,4.841,0.369,100.0,80.114,88.762
0.0,100.0,40.0,60.0,40.0,3744.4,405.332,3211.173,2514.019,872.008,100.512,96.883,99.319,96.848,96.818,1.745,4.841,0.369,100.0,80.114,89.002
0.0,100.0,40.0,60.0,40.0,3744.4,405.33,3211.173,2514.019,872.008,100.591,96.936,99.369,96.916,96.897,1.745,4.841,0.369,100.0,80.114,89.015
0.0,100.0,40.0,60.0,40.0,3744.4,405.329,3211.173,2514.019,872.008,100.623,96.933,99.418,96.931,96.929,1.745,4.841,0.369,100.0,80.114,88.886
0.0,100.0,40.0,60.0,40.0,3744.4,405.328,3211.173,2514.019,872.008,100.653,97.003,99.467,96.978,96.959,1.745,4.841,0.369,100.0,80.114,89.015
0.0,100.0,40.0,60.0,40.0,3744.4,405.327,3211.173,2514.019,872.008,100.678,96.961,99.516,96.975,96.984,1.745,4.841,0.369,100.0,80.114,88.685
0.0,100.0,40.0,60.0,40.0,3744.4,405.326,3211.173,2514.019,872.008,100.65,96.946,99.562,96.95,96.956,1.745,4.841,0.369,100.0,80.114,88.536
0.0,100.0,40.0,60.0,40.0,3744.4,405.325,3211.173,2514.019,872.008,100.644,96.959,99.608,96.954,96.95,1.745,4.841,0.369,100.0,80.114,88.484
0.0,100.0,40.0,60.0,40.0,3744.4,405.324,3211.173,2514.019,872.008,100.686,97.051,99.652,97.019,96.992,1.745,4.841,0.369,100.0,80.114,88.711
0.0,100.0,40.0,60.0,40.0,3744.39,405.322,3211.173,2514.019,872.008,100.747,97.07,99.697,97.062,97.053,1.745,4.841,0.369,100.0,80.114,88.633
0.0,100.0,40.0,60.0,40.0,3744.39,405.322,3211.173,2514.019,872.008,100.764,97.082,99.741,97.076,97.07,1.745,4.841,0.369,100.0,80.114,88.581
0.0,100.0,40.0,60.0,40.0,3744.39,405.32,3211.173,2514.019,872.008,100.8,97.149,99.785,97.125,97.106,1.745,4.841,0.369,100.0,80.114,88.724
0.0,100.0,40.0,60.0,40.0,3744.39,405.319,3211.173,2514.002,872.008,100.845,97.165,99.828,97.158,97.151,1.745,4.841,0.369,100.0,80.114,88.62
0.0,100.0,40.0,60.0,40.0,3744.39,405.318,3211.173,2514.002,872.008,100.862,97.179,99.871,97.173,97.168,1.745,4.841,0.369,100.0,80.114,88.568
0.0,100.0,40.0,60.0,40.0,3744.39,405.316,3211.173,2514.002,872.008,100.875,97.19,99.913,97.185,97.181,1.745,4.841,0.369,100.0,80.114,88.51
0.0,100.0,40.0,60.0,40.0,3744.39,405.316,3211.173,2514.002,872.008,100.9,97.242,99.955,97.222,97.206,1.745,4.841,0.369,100.0,80.114,88.607
0.0,100.0,40.0,60.0,40.0,3744.39,405.315,3211.173,2514.002,872.008,100.965,97.331,99.997,97.298,97.271,1.745,4.841,0.369,100.0,80.114,88.827
0.0,100.0,40.0,60.0,40.0,3744.39,405.314,3211.173,2514.002,872.008,101.033,97.373,100.039,97.356,97.339,1.745,4.841,0.369,100.0,80.114,88.86
0.0,100.0,40.0,60.0,40.0,3744.39,405.313,3211.173,2514.002,872.008,101.094,97.46,100.081,97.427,97.4,1.745,4.841,0.369,100.0,80.114,89.093
0.0,100.0,40.0,60.0,40.0,3744.39,405.311,3211.173,2514.002,872.008,101.184,97.554,100.124,97.52,97.49,1.745,4.841,0.369,100.0,80.114,89.294
0.0,100.0,40.0,60.0,40.0,3744.39,405.311,3211.173,2514.002,872.008,101.237,97.544,100.167,97.545,97.543,1.745,4.841,0.369,100.0,80.114,89.106
0.0,100.0,40.0,60.0,40.0,3744.39,405.31,3211.173,2514.002,872.008,101.255,97.594,100.21,97.576,97.561,1.745,4.841,0.369,100.0,80.114,89.203
0.0,100.0,40.0,60.0,40.0,3744.39,405.309,3211.173,2514.002,872.008,101.28,97.58,100.253,97.584,97.586,1.745,4.841,0.369,100.0,80.114,89.002
0.0,100.0,40.0,60.0,40.0,3744.39,405.308,3211.173,2514.002,872.008,101.279,97.598,100.294,97.591,97.586,1.745,4.841,0.369,100.0,80.114,88.989
0.0,100.0,40.0,60.0,40.0,3744.39,405.307,3211.173,2514.002,872.008,101.302,97.633,100.335,97.619,97.608,1.745,4.841,0.369,100.0,80.114,89.015
0.0,100.0,40.0,60.0,40.0,3744.39,405.306,3211.173,2514.002,872.008,101.359,97.727,100.376,97.693,97.665,1.745,4.841,0.369,100.0,80.114,89.281
0.0,100.0,40.0,60.0,40.0,3744.39,405.305,3211.173,2514.002,872.008,101.426,97.758,100.417,97.745,97.732,1.745,4.841,0.369,100.0,80.114,89.242
0.0,100.0,40.0,60.0,40.0,3744.39,405.303,3211.173,2514.002,872.008,101.456,97.781,100.458,97.771,97.762,1.745,4.841,0.369,100.0,80.113,89.216
0.0,100.0,40.0,60.0,40.0,3744.39,405.303,3211.173,2514.002,872.008,101.479,97.805,100.498,97.794,97.785,1.745,4.841,0.369,100.0,80.113,89.229
0.0,100.0,40.0,60.0,40.0,3744.39,405.302,3211.173,2514.002,872.008,101.536,97.91,100.539,97.873,97.841,1.745,4.841,0.369,100.0,80.113,89.508
0.0,100.0,40.0,60.0,40.0,3744.39,405.301,3211.173,2514.002,872.008,101.61,97.936,100.579,97.927,97.916,1.745,4.841,0.369,100.0,80.113,89.43
0.0,100.0,40.0,60.0,40.0,3744.39,405.3,3211.173,2514.002,872.008,101.596,97.851,100.62,97.88,97.902,1.745,4.841,0.369,100.0,80.113,88.989
0.0,100.0,40.0,60.0,40.0,3744.39,405.299,3211.173,2514.002,872.008,101.542,97.835,100.659,97.841,97.849,1.745,4.841,0.369,100.0,80.113,88.873
0.0,100.0,40.0,60.0,40.0,3744.39,405.297,3211.173,2514.002,872.008,101.541,97.862,100.696,97.854,97.847,1.745,4.841,0.369,100.0,80.113,88.873
0.0,100.0,40.0,60.0,40.0,3744.39,405.297,3211.173,2514.002,872.008,101.56,97.879,100.732,97.872,97.866,1.745,4.841,0.369,100.0,80.113,88.86
0.0,100.0,40.0,60.0,40.0,3744.39,405.296,3211.173,2514.002,872.008,101.603,97.968,100.768,97.935,97.909,1.745,4.841,0.369,100.0,80.113,89.106
0.0,100.0,40.0,60.0,40.0,3744.39,405.295,3211.173,2513.984,872.008,101.681,98.035,100.805,98.009,97.987,1.745,4.841,0.369,100.0,80.113,89.242
0.0,100.0,40.0,60.0,40.0,3744.39,405.294,3211.173,2513.984,872.008,101.743,98.09,100.842,98.068,98.049,1.745,4.841,0.369,100.0,80.113,89.346
0.0,100.0,40.0,60.0,40.0,3744.39,405.294,3211.173,2513.984,872.008,101.801,98.146,100.88,98.125,98.107,1.745,4.841,0.369,100.0,80.113,89.443
0.0,100.0,40.0,60.0,40.0,3744.39,405.292,3211.173,2513.984,872.008,101.834,98.139,100.918,98.141,98.14,1.745,4.841,0.369,100.0,80.113,89.281
0.0,100.0,40.0,60.0,40.0,3744.39,405.292,3211.173,2513.984,872.008,101.82,98.106,100.955,98.117,98.126,1.745,4.841,0.369,100.0,80.113,89.054
0.0,100.0,40.0,60.0,40.0,3744.39,405.291,3211.173,2513.984,872.008,101.81,98.131,100.991,98.122,98.116,1.745,4.841,0.369,100.0,80.113,89.093
0.0,100.0,40.0,60.0,40.0,3744.39,405.29,3211.173,2513.984,872.008,101.843,98.187,101.026,98.167,98.149,1.745,4.841,0.369,100.0,80.113,89.229
0.0,100.0,40.0,60.0,40.0,3744.39,405.289,3211.173,2513.984,872.008,101.908,98.274,101.061,98.242,98.214,1.745,4.841,0.369,100.0,80.113,89.456
0.0,100.0,40.0,60.0,40.0,3744.39,405.288,3211.173,2513.984,872.01,101.99,98.353,101.098,98.323,98.297,1.745,4.841,0.369,100.0,80.113,89.637
0.0,100.0,40.0,60.0,40.0,3744.39,405.287,3211.173,2513.984,872.008,102.062,98.413,101.135,98.389,98.368,1.745,4.841,0.369,100.0,80.113,89.76
0.0,100.0,40.0,60.0,40.0,3744.39,405.286,3211.173,2513.984,872.008,102.131,98.491,101.172,98.462,98.437,1.745,4.841,0.369,100.0,80.113,89.948
0.0,100.0,40.0,60.0,40.0,3744.39,405.286,3211.173,2513.984,872.008,102.186,98.505,101.21,98.499,98.492,1.745,4.841,0.369,100.0,80.113,89.858
0.0,100.0,40.0,60.0,40.0,3744.39,405.285,3211.173,2513.984,872.01,102.183,98.467,101.248,98.479,98.489,1.745,4.841,0.369,100.0,80.113,89.598
0.0,100.0,40.0,60.0,40.0,3744.39,405.285,3211.173,2513.984,872.01,102.166,98.478,101.285,98.474,98.472,1.745,4.841,0.369,100.0,80.113,89.585
0.0,100.0,40.0,60.0,40.0,3744.39,405.283,3211.173,2513.984,872.01,102.189,98.521,101.32,98.507,98.495,1.745,4.841,0.369,100.0,80.113,89.637
0.0,100.0,40.0,60.0,40.0,3744.39,405.282,3211.173,2513.984,872.01,102.209,98.507,101.356,98.512,98.515,1.745,4.841,0.369,100.0,80.113,89.456
0.0,100.0,40.0,60.0,40.0,3744.39,405.282,3211.173,2513.984,872.01,102.182,98.451,101.39,98.471,98.487,1.745,4.841,0.369,100.0,80.113,89.151
0.0,100.0,40.0,60.0,40.0,3744.39,405.281,3211.173,2513.984,872.01,102.131,98.403,101.423,98.421,98.436,1.745,4.841,0.369,100.0,80.113,88.899
0.0,100.0,40.0,60.0,40.0,3744.39,405.28,3211.173,2513.984,872.01,102.095,98.393,101.454,98.397,98.401,1.745,4.841,0.369,100.0,80.113,88.801
0.0,100.0,40.0,60.0,40.0,3744.39,405.279,3211.173,2513.984,872.01,102.113,98.464,101.483,98.439,98.419,1.745,4.841,0.369,100.0,80.113,89.015
0.0,100.0,40.0,60.0,40.0,3744.39,405.279,3211.173,2513.984,872.01,102.182,98.542,101.514,98.513,98.487,1.745,4.841,0.369,100.0,80.113,89.216
0.0,100.0,40.0,60.0,40.0,3744.39,405.278,3211.173,2513.984,872.01,102.259,98.625,101.545,98.593,98.565,1.745,4.841,0.369,100.0,80.113,89.456
0.0,100.0,40.0,60.0,40.0,3744.39,405.277,3211.173,2513.984,872.01,102.347,98.719,101.577,98.684,98.653,1.745,4.841,0.369,100.0,80.113,89.702
0.0,100.0,40.0,60.0,40.0,3744.39,405.277,3211.173,2513.984,872.01,102.413,98.741,101.611,98.73,98.72,1.745,4.841,0.369,100.0,80.113,89.663
0.0,100.0,40.0,60.0,40.0,3744.39,405.276,3211.173,2513.984,872.01,102.447,98.785,101.644,98.768,98.753,1.745,4.841,0.369,100.0,80.113,89.748
0.0,100.0,40.0,60.0,40.0,3744.39,405.275,3211.173,2513.984,872.01,102.482,98.807,101.677,98.797,98.788,1.745,4.841,0.369,100.0,80.112,89.735
0.0,100.0,40.0,60.0,40.0,3744.39,405.274,3211.173,2513.984,872.01,102.537,98.911,101.711,98.873,98.842,1.745,4.841,0.369,100.0,80.112,90.072
0.0,100.0,40.0,60.0,40.0,3744.39,405.273,3211.173,2513.984,872.01,102.615,98.957,101.746,98.939,98.921,1.745,4.841,0.369,100.0,80.112,90.11
0.0,100.0,40.0,60.0,40.0,3744.39,405.273,3211.173,2513.984,872.01,102.665,99.007,101.78,98.988,98.971,1.745,4.841,0.369,100.0,80.112,90.188
0.0,100.0,40.0,60.0,40.0,3744.39,405.272,3211.173,2513.966,872.01,102.695,99.0,101.815,99.002,99.001,1.745,4.841,0.369,100.0,80.112,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.271,3211.173,2513.966,872.01,102.692,98.995,101.85,98.997,98.998,1.745,4.841,0.369,100.0,80.112,89.935
0.0,100.0,40.0,60.0,40.0,3744.39,405.27,3211.173,2513.966,872.01,102.679,98.967,101.883,98.977,98.985,1.745,4.841,0.369,100.0,80.112,89.735
0.0,100.0,40.0,60.0,40.0,3744.39,405.27,3211.173,2513.966,872.01,102.665,98.974,101.915,98.972,98.971,1.745,4.841,0.369,100.0,80.112,89.702
0.0,100.0,40.0,60.0,40.0,3744.39,405.269,3211.173,2513.966,872.01,102.674,98.992,101.947,98.985,98.98,1.745,4.841,0.369,100.0,80.112,89.689
0.0,100.0,40.0,60.0,40.0,3744.39,405.268,3211.173,2513.966,872.01,102.695,99.024,101.978,99.011,99.0,1.745,4.841,0.369,100.0,80.112,89.735
0.0,100.0,40.0,60.0,40.0,3744.39,405.268,3211.173,2513.966,872.01,102.753,99.128,102.009,99.09,99.059,1.745,4.841,0.369,100.0,80.112,90.072
0.0,100.0,40.0,60.0,40.0,3744.39,405.266,3211.173,2513.966,872.01,102.839,99.194,102.041,99.169,99.145,1.745,4.841,0.369,100.0,80.112,90.201
0.0,100.0,40.0,60.0,40.0,3744.39,405.266,3211.173,2513.966,872.01,102.901,99.244,102.074,99.225,99.207,1.745,4.841,0.369,100.0,80.112,90.279
0.0,100.0,40.0,60.0,40.0,3744.39,405.266,3211.173,2513.966,872.01,102.932,99.237,102.107,99.238,99.238,1.745,4.841,0.369,100.0,80.112,90.149
0.0,100.0,40.0,60.0,40.0,3744.39,405.264,3211.173,2513.966,872.01,102.927,99.232,102.139,99.232,99.233,1.745,4.841,0.369,100.0,80.112,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.264,3211.173,2513.966,872.01,102.943,99.281,102.171,99.263,99.248,1.745,4.841,0.369,100.0,80.112,90.175
0.0,100.0,40.0,60.0,40.0,3744.39,405.263,3211.173,2513.966,872.01,102.998,99.354,102.203,99.327,99.304,1.745,4.841,0.369,100.0,80.112,90.363
0.0,100.0,40.0,60.0,40.0,3744.39,405.262,3211.173,2513.966,872.01,103.06,99.4,102.236,99.382,99.366,1.745,4.841,0.369,100.0,80.112,90.428
0.0,100.0,40.0,60.0,40.0,3744.39,405.262,3211.173,2513.966,872.01,103.103,99.438,102.269,99.423,99.409,1.745,4.841,0.369,100.0,80.112,90.48
0.0,100.0,40.0,60.0,40.0,3744.39,405.261,3211.173,2513.966,872.01,103.142,99.479,102.302,99.463,99.448,1.745,4.841,0.369,100.0,80.112,90.558
0.0,100.0,40.0,60.0,40.0,3744.39,405.261,3211.173,2513.966,872.01,103.204,99.568,102.335,99.536,99.51,1.745,4.841,0.369,100.0,80.112,90.784
0.0,100.0,40.0,60.0,40.0,3744.39,405.26,3211.173,2513.966,872.01,103.25,99.546,102.368,99.553,99.556,1.745,4.841,0.369,100.0,80.112,90.558
0.0,100.0,40.0,60.0,40.0,3744.39,405.259,3211.173,2513.966,872.01,103.215,99.482,102.401,99.503,99.521,1.745,4.841,0.369,100.0,80.112,90.253
0.0,100.0,40.0,60.0,40.0,3744.39,405.258,3211.173,2513.966,872.01,103.197,99.532,102.433,99.515,99.503,1.745,4.841,0.369,100.0,80.112,90.415
0.0,100.0,40.0,60.0,40.0,3744.39,405.257,3211.173,2513.966,872.01,103.248,99.593,102.464,99.572,99.554,1.745,4.841,0.369,100.0,80.112,90.519
0.0,100.0,40.0,60.0,40.0,3744.39,405.257,3211.173,2513.966,872.01,103.278,99.577,102.496,99.582,99.584,1.745,4.841,0.369,100.0,80.112,90.337
0.0,100.0,40.0,60.0,40.0,3744.39,405.256,3211.173,2513.966,872.01,103.254,99.528,102.526,99.545,99.56,1.745,4.841,0.369,100.0,80.112,90.059
0.0,100.0,40.0,60.0,40.0,3744.39,405.256,3211.173,2513.966,872.01,103.211,99.492,102.555,99.505,99.517,1.745,4.841,0.369,100.0,80.112,89.871
0.0,100.0,40.0,60.0,40.0,3744.39,405.255,3211.173,2513.966,872.01,103.188,99.495,102.583,99.494,99.494,1.745,4.841,0.369,100.0,80.112,89.838
0.0,100.0,40.0,60.0,40.0,3744.39,405.254,3211.173,2513.966,872.01,103.204,99.539,102.61,99.523,99.51,1.745,4.841,0.369,100.0,80.112,89.948
0.0,100.0,40.0,60.0,40.0,3744.39,405.253,3211.173,2513.966,872.01,103.255,99.609,102.638,99.583,99.561,1.745,4.841,0.369,100.0,80.112,90.149
0.0,100.0,40.0,60.0,40.0,3744.39,405.253,3211.173,2513.966,872.01,103.322,99.671,102.665,99.648,99.628,1.745,4.841,0.369,100.0,80.112,90.266
0.0,100.0,40.0,60.0,40.0,3744.39,405.252,3211.173,2513.966,872.01,103.359,99.665,102.694,99.666,99.665,1.745,4.841,0.369,100.0,80.112,90.149
0.0,100.0,40.0,60.0,40.0,3744.39,405.252,3211.173,2513.966,872.01,103.357,99.662,102.722,99.662,99.663,1.745,4.841,0.369,100.0,80.112,90.059
0.0,100.0,40.0,60.0,40.0,3744.39,405.251,3211.173,2513.966,872.01,103.362,99.679,102.75,99.673,99.668,1.745,4.841,0.369,100.0,80.112,90.072
0.0,100.0,40.0,60.0,40.0,3744.39,405.25,3211.173,2513.966,872.01,103.383,99.708,102.777,99.697,99.689,1.745,4.841,0.369,100.0,80.112,90.097
0.0,100.0,40.0,60.0,40.0,3744.39,405.249,3211.173,2513.966,872.01,103.402,99.715,102.804,99.712,99.708,1.745,4.841,0.369,100.0,80.112,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.249,3211.173,2513.966,872.01,103.418,99.74,102.831,99.731,99.723,1.745,4.841,0.369,100.0,80.112,90.072
0.0,100.0,40.0,60.0,40.0,3744.39,405.249,3211.173,2513.949,872.01,103.431,99.737,102.857,99.738,99.737,1.745,4.841,0.369,100.0,80.112,89.974
0.0,100.0,40.0,60.0,40.0,3744.39,405.248,3211.173,2513.949,872.01,103.433,99.744,102.883,99.741,99.739,1.745,4.841,0.369,100.0,80.112,89.935
0.0,100.0,40.0,60.0,40.0,3744.39,405.247,3211.173,2513.949,872.01,103.432,99.733,102.909,99.736,99.738,1.745,4.841,0.369,100.0,80.112,89.838
0.0,100.0,40.0,60.0,40.0,3744.39,405.247,3211.173,2513.949,872.01,103.448,99.797,102.934,99.772,99.754,1.745,4.841,0.369,100.0,80.112,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.247,3211.173,2513.949,872.01,103.535,99.928,102.96,99.881,99.841,1.745,4.841,0.369,100.0,80.112,90.467
0.0,100.0,40.0,60.0,40.0,3744.39,405.246,3211.173,2513.949,872.01,103.629,99.97,102.987,99.953,99.935,1.745,4.841,0.369,100.0,80.112,90.506
0.0,100.0,40.0,60.0,40.0,3744.39,405.245,3211.173,2513.949,872.01,103.668,99.996,103.015,99.985,99.974,1.745,4.841,0.369,100.0,80.112,90.532
0.0,100.0,40.0,60.0,40.0,3744.39,405.245,3211.173,2513.949,872.01,103.695,100.018,103.043,100.009,100.001,1.745,4.841,0.369,100.0,80.112,90.545
0.0,100.0,40.0,60.0,40.0,3744.39,405.244,3211.173,2513.949,872.01,103.723,100.049,103.071,100.039,100.029,1.745,4.841,0.369,100.0,80.112,90.558
0.0,100.0,40.0,60.0,40.0,3744.39,405.243,3211.173,2513.949,872.01,103.722,99.995,103.099,100.014,100.028,1.745,4.841,0.369,100.0,80.112,90.253
0.0,100.0,40.0,60.0,40.0,3744.39,405.243,3211.173,2513.949,872.01,103.686,99.981,103.126,99.986,99.992,1.745,4.841,0.369,100.0,80.112,90.162
0.0,100.0,40.0,60.0,40.0,3744.39,405.243,3211.173,2513.949,872.01,103.679,99.989,103.151,99.987,99.985,1.745,4.841,0.369,100.0,80.112,90.123
0.0,100.0,40.0,60.0,40.0,3744.39,405.242,3211.173,2513.949,872.01,103.688,100.002,103.177,99.998,99.994,1.745,4.841,0.369,100.0,80.112,90.097
0.0,100.0,40.0,60.0,40.0,3744.39,405.242,3211.173,2513.949,872.01,103.694,99.998,103.201,99.999,100.0,1.745,4.841,0.369,100.0,80.112,90.02
0.0,100.0,40.0,60.0,40.0,3744.39,405.241,3211.173,2513.949,872.01,103.695,100.007,103.225,100.003,100.001,1.745,4.841,0.369,100.0,80.112,90.0
0.0,100.0,40.0,60.0,40.0,3744.39,405.24,3211.173,2513.949,872.01,103.715,100.046,103.249,100.033,100.021,1.745,4.841,0.369,100.0,80.111,90.085
0.0,100.0,40.0,60.0,40.0,3744.39,405.24,3211.173,2513.949,872.01,103.739,100.05,103.273,100.048,100.045,1.745,4.841,0.369,100.0,80.111,90.013
0.0,100.0,40.0,60.0,40.0,3744.39,405.239,3211.173,2513.949,872.01,103.753,100.081,103.297,100.069,100.059,1.745,4.841,0.369,100.0,80.111,90.085
0.0,100.0,40.0,60.0,40.0,3744.39,405.239,3211.173,2513.949,872.01,103.788,100.123,103.321,100.107,100.094,1.745,4.841,0.369,100.0,80.111,90.175
0.0,100.0,40.0,60.0,40.0,3744.39,405.238,3211.173,2513.949,872.01,103.828,100.161,103.345,100.147,100.134,1.745,4.841,0.369,100.0,80.111,90.253
0.0,100.0,40.0,60.0,40.0,3744.39,405.238,3211.173,2513.949,872.01,103.857,100.176,103.369,100.169,100.163,1.745,4.841,0.369,100.0,80.111,90.227
0.0,100.0,40.0,60.0,40.0,3744.39,405.237,3211.173,2513.949,872.01,103.878,100.207,103.394,100.194,100.184,1.745,4.841,0.369,100.0,80.111,90.305
0.0,100.0,40.0,60.0,40.0,3744.39,405.236,3211.173,2513.949,872.01,103.924,100.279,103.418,100.252,100.23,1.745,4.841,0.369,100.0,80.111,90.519
0.0,100.0,40.0,60.0,40.0,3744.39,405.236,3211.173,2513.949,872.01,103.995,100.352,103.444,100.325,100.301,1.745,4.841,0.369,100.0,80.111,90.694
0.0,100.0,40.0,60.0,40.0,3744.39,405.236,3211.173,2513.949,872.01,104.046,100.367,103.47,100.36,100.352,1.745,4.841,0.369,100.0,80.111,90.655
0.0,100.0,40.0,60.0,40.0,3744.39,405.235,3211.173,2513.949,872.01,104.063,100.377,103.496,100.372,100.369,1.745,4.841,0.369,100.0,80.111,90.629
0.0,100.0,40.0,60.0,40.0,3744.39,405.235,3211.173,2513.949,872.01,104.067,100.37,103.522,100.372,100.373,1.745,4.841,0.369,100.0,80.111,90.519
0.0,100.0,40.0,60.0,40.0,3744.39,405.234,3211.173,2513.949,872.01,104.067,100.379,103.547,100.376,100.373,1.745,4.841,0.369,100.0,80.111,90.506
0.0,100.0,40.0,60.0,40.0,3744.39,405.233,3211.173,2513.949,872.01,104.082,100.405,103.572,100.396,100.388,1.745,4.841,0.369,100.0,80.111,90.545
0.0,100.0,40.0,60.0,40.0,3744.39,405.233,3211.173,2513.949,872.01,104.109,100.437,103.597,100.425,100.415,1.745,4.841,0.369,100.0,80.111,90.59
0.0,100.0,40.0,60.0,40.0,3744.39,405.232,3211.173,2513.949,872.01,104.142,100.473,103.622,100.46,100.448,1.745,4.841,0.369,100.0,80.111,90.655
0.0,100.0,40.0,60.0,40.0,3744.39,405.232,3211.173,2513.949,872.01,104.173,100.496,103.647,100.487,100.479,1.745,4.841,0.369,100.0,80.111,90.668
0.0,100.0,40.0,60.0,40.0,3744.39,405.231,3211.173,2513.949,872.01,104.188,100.496,103.673,100.495,100.494,1.745,4.841,0.369,100.0,80.111,90.59
0.0,100.0,40.0,60.0,40.0,3744.39,405.231,3211.173,2513.949,872.01,104.19,100.498,103.697,100.497,100.496,1.745,4.841,0.369,100.0,80.111,90.532
0.0,100.0,40.0,60.0,40.0,3744.39,405.23,3211.173,2513.949,872.01,104.196,100.509,103.722,100.505,100.502,1.745,4.841,0.369,100.0,80.111,90.506
0.0,100.0,40.0,60.0,40.0,3744.39,405.23,3211.173,2513.949,872.01,104.194,100.488,103.745,100.495,100.5,1.745,4.841,0.369,100.0,80.111,90.35
0.0,100.0,40.0,60.0,40.0,3744.39,405.229,3211.173,2513.949,872.01,104.188,100.506,103.769,100.499,100.494,1.745,4.841,0.369,100.0,80.111,90.389
0.0,100.0,40.0,60.0,40.0,3744.39,405.229,3211.173,2513.949,872.01,104.218,100.557,103.791,100.539,100.524,1.745,4.841,0.369,100.0,80.111,90.519
0.0,100.0,40.0,60.0,40.0,3744.39,405.228,3211.173,2513.949,872.01,104.256,100.581,103.815,100.571,100.562,1.745,4.841,0.369,100.0,80.111,90.532
0.0,100.0,40.0,60.0,40.0,3744.39,405.228,3211.173,2513.949,872.01,104.287,100.621,103.838,100.606,100.593,1.745,4.841,0.369,100.0,80.111,90.629
0.0,100.0,40.0,60.0,40.0,3744.39,405.227,3211.173,2513.949,872.01,104.324,100.651,103.862,100.64,100.629,1.745,4.841,0.369,100.0,80.111,90.655
0.0,100.0,40.0,60.0,40.0,3744.39,405.227,3211.173,2513.949,872.01,104.339,100.645,103.886,100.645,100.645,1.745,4.841,0.369,100.0,80.111,90.571
0.0,100.0,40.0,60.0,40.0,3744.39,405.227,3211.173,2513.949,872.01,104.354,100.692,103.909,100.674,100.66,1.745,4.841,0.369,100.0,80.111,90.707
0.0,100.0,40.0,60.0,40.0,3744.39,405.226,3211.173,2513.949,872.01,104.408,100.757,103.933,100.734,100.713,1.745,4.841,0.369,100.0,80.111,90.882
0.0,100.0,40.0,60.0,40.0,3744.39,405.225,3211.173,2513.931,872.01,104.451,100.769,103.957,100.763,100.757,1.745,4.841,0.369,100.0,80.111,90.836
0.0,100.0,40.0,60.0,40.0,3744.39,405.225,3211.173,2513.931,872.01,104.471,100.797,103.982,100.786,100.777,1.745,4.841,0.369,100.0,80.111,90.875
0.0,100.0,40.0,60.0,40.0,3744.39,405.225,3211.173,2513.931,872.01,104.488,100.793,104.006,100.794,100.793,1.745,4.841,0.369,100.0,80.111,90.784
0.0,100.0,40.0,60.0,40.0,3744.39,405.224,3211.173,2513.931,872.01,104.493,100.809,104.03,100.803,100.799,1.745,4.841,0.369,100.0,80.111,90.784
0.0,100.0,40.0,60.0,40.0,3744.39,405.223,3211.173,2513.931,872.01,104.496,100.792,104.054,100.798,100.802,1.745,4.841,0.369,100.0,80.111,90.642
0.0,100.0,40.0,60.0,40.0,3744.39,405.223,3211.173,2513.931,872.01,104.483,100.781,104.077,100.785,100.789,1.745,4.841,0.369,100.0,80.111,90.558
0.0,100.0,40.0,60.0,40.0,3744.39,405.223,3211.173,2513.931,872.01,104.472,100.768,104.099,100.773,100.777,1.745,4.841,0.369,100.0,80.111,90.441
0.0,100.0,40.0,60.0,40.0,3744.39,405.222,3211.173,2513.931,872.01,104.457,100.748,104.121,100.756,100.763,1.745,4.841,0.369,100.0,80.111,90.305
0.0,100.0,40.0,60.0,40.0,3744.39,405.222,3211.173,2513.931,872.01,104.425,100.7,104.141,100.717,100.731,1.745,4.841,0.369,100.0,80.111,90.072
0.0,100.0,40.0,60.0,40.0,3744.39,405.221,3211.173,2513.931,872.01,104.4,100.712,104.161,100.708,100.706,1.745,4.841,0.369,100.0,80.111,90.097
0.0,100.0,40.0,60.0,40.0,3744.39,405.22,3211.173,2513.931,872.01,104.427,100.774,104.18,100.752,100.733,1.745,4.841,0.369,100.0,80.111,90.305
0.0,100.0,40.0,60.0,40.0,3744.39,405.22,3211.173,2513.931,872.01,104.502,100.877,104.2,100.84,100.808,1.745,4.841,0.369,100.0,80.111,90.629
0.0,100.0,40.0,60.0,40.0,3744.39,405.22,3211.173,2513.931,872.01,104.577,100.909,104.221,100.896,100.883,1.745,4.841,0.369,100.0,80.111,90.642
0.0,100.0,40.0,60.0,40.0,3744.39,405.219,3211.173,2513.931,872.01,104.597,100.904,104.243,100.904,100.903,1.745,4.841,0.369,100.0,80.111,90.558
0.0,100.0,40.0,60.0,40.0,3744.39,405.219,3211.173,2513.931,872.01,104.597,100.903,104.264,100.903,100.903,1.745,4.841,0.369,100.0,80.111,90.493
0.0,100.0,40.0,60.0,40.0,3744.39,405.219,3211.173,2513.931,872.01,104.596,100.9,104.285,100.901,100.902,1.745,4.841,0.369,100.0,80.111,90.428
0.0,100.0,40.0,60.0,40.0,3744.39,405.218,3211.173,2513.931,872.01,104.588,100.884,104.306,100.889,100.894,1.745,4.841,0.369,100.0,80.111,90.311
0.0,100.0,40.0,60.0,40.0,3744.39,405.218,3211.173,2513.931,872.01,104.592,100.922,104.326,100.908,100.898,1.745,4.841,0.369,100.0,80.111,90.428
0.0,100.0,40.0,60.0,40.0,3744.39,405.217,3211.173,2513.931,872.01,104.627,100.958,104.346,100.945,100.933,1.745,4.841,0.369,100.0,80.111,90.493
0.0,100.0,40.0,60.0,40.0,3744.39,405.217,3211.173,2513.931,872.01,104.654,100.969,104.366,100.964,100.96,1.745,4.841,0.369,100.0,80.111,90.467
0.0,100.0,40.0,60.0,40.0,3744.39,405.217,3211.173,2513.931,872.01,104.658,100.959,104.386,100.962,100.964,1.745,4.841,0.369,100.0,80.111,90.376
0.0,100.0,40.0,60.0,40.0,3744.39,405.216,3211.173,2513.931,872.01,104.652,100.955,104.406,100.956,100.957,1.745,4.841,0.369,100.0,80.111,90.324
0.0,100.0,40.0,60.0,40.0,3744.39,405.216,3211.173,2513.931,872.01,104.656,100.975,104.426,100.968,100.962,1.745,4.841,0.369,100.0,80.111,90.35
0.0,100.0,40.0,60.0,40.0,3744.39,405.215,3211.173,2513.931,872.01,104.68,101.009,104.445,100.996,100.986,1.745,4.841,0.369,100.0,80.111,90.428
0.0,100.0,40.0,60.0,40.0,3744.39,405.216,3211.173,2513.931,872.01,104.716,101.052,104.465,101.036,101.022,1.745,4.841,0.369,100.0,80.111,90.545
0.0,100.0,40.0,60.0,40.0,3744.39,405.215,3211.173,2513.931,872.01,104.75,101.074,104.485,101.065,101.056,1.745,4.841,0.369,100.0,80.111,90.558
0.0,100.0,40.0,60.0,40.0,3744.39,405.214,3211.173,2513.931,872.01,104.784,101.124,104.505,101.106,101.09,1.745,4.841,0.369,100.0,80.111,90.694
0.0,100.0,40.0,60.0,40.0,3744.39,405.214,3211.173,2513.931,872.01,104.82,101.137,104.526,101.132,101.126,1.745,4.841,0.369,100.0,80.111,90.668
0.0,100.0,40.0,60.0,40.0,3744.39,405.213,3211.173,2513.931,872.01,104.83,101.138,104.546,101.137,101.136,1.745,4.841,0.369,100.0,80.111,90.616
0.0,100.0,40.0,60.0,40.0,3744.39,405.213,3211.173,2513.931,872.01,104.825,101.12,104.567,101.126,101.131,1.745,4.841,0.369,100.0,80.111,90.48
0.0,100.0,40.0,60.0,40.0,3744.39,405.213,3211.173,2513.931,872.01,104.821,101.135,104.587,101.13,101.127,1.745,4.841,0.369,100.0,80.111,90.493
0.0,100.0,40.0,60.0,40.0,3744.39,405.212,3211.173,2513.931,872.01,104.828,101.131,104.606,101.133,101.134,1.745,4.841,0.369,100.0,80.111,90.415
0.0,100.0,40.0,60.0,40.0,3744.39,405.212,3211.173,2513.931,872.01,104.817,101.11,104.625,101.117,101.123,1.745,4.841,0.369,100.0,80.111,90.292
0.0,100.0,40.0,60.0,40.0,3744.39,405.211,3211.173,2513.931,872.01,104.812,101.128,104.644,101.122,101.117,1.745,4.841,0.369,100.0,80.111,90.311
0.0,100.0,40.0,60.0,40.0,3744.39,405.211,3211.173,2513.931,872.01,104.825,101.139,104.662,101.135,101.131,1.745,4.841,0.369,100.0,80.111,90.305
0.0,100.0,40.0,60.0,40.0,3744.39,405.21,3211.173,2513.931,872.01,104.84,101.162,104.68,101.153,101.146,1.745,4.841,0.369,100.0,80.111,90.337
0.0,100.0,40.0,60.0,40.0,3744.39,405.21,3211.173,2513.931,872.01,104.85,101.152,104.698,101.154,101.156,1.745,4.841,0.369,100.0,80.111,90.253
0.0,100.0,40.0,60.0,40.0,3744.39,405.21,3211.173,2513.931,872.01,104.857,101.181,104.716,101.171,101.163,1.745,4.841,0.369,100.0,80.111,90.324
0.0,100.0,40.0,60.0,40.0,3744.39,405.209,3211.173,2513.931,872.01,104.868,101.166,104.734,101.171,101.174,1.745,4.841,0.369,100.0,80.111,90.201
0.0,100.0,40.0,60.0,40.0,3744.39,405.21,3211.173,2513.931,872.01,104.857,101.157,104.752,101.16,101.163,1.745,4.841,0.369,100.0,80.111,90.123
0.0,100.0,40.0,60.0,40.0,3744.39,405.209,3211.173,2513.931,872.01,104.851,101.157,104.769,101.156,101.157,1.745,4.841,0.369,100.0,80.111,90.085
0.0,100.0,40.0,60.0,40.0,3744.39,405.208,3211.173,2513.931,872.01,104.86,101.183,104.785,101.173,101.166,1.745,4.841,0.369,100.0,80.11,90.149
0.0,100.0,40.0,60.0,40.0,3744.39,405.208,3211.173,2513.931,872.01,104.878,101.191,104.802,101.188,101.184,1.745,4.841,0.369,100.0,80.11,90.123
0.0,100.0,40.0,60.0,40.0,3744.39,405.208,3211.173,2513.931,872.01,104.887,101.198,104.819,101.195,101.193,1.745,4.841,0.369,100.0,80.11,90.097
0.0,100.0,40.0,60.0,40.0,3744.39,405.207,3211.173,2513.931,872.01,104.891,101.196,104.835,101.196,101.197,1.745,4.841,0.369,100.0,80.11,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.207,3211.173,2513.931,872.01,104.894,101.207,104.851,101.203,101.2,1.745,4.841,0.369,100.0,80.11,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.207,3211.173,2513.931,872.01,104.896,101.194,104.867,101.199,101.202,1.745,4.841,0.369,100.0,80.11,89.935
0.0,100.0,40.0,60.0,40.0,3744.39,405.206,3211.173,2513.931,872.01,104.879,101.17,104.883,101.178,101.185,1.745,4.841,0.369,100.0,80.11,89.812
0.0,100.0,40.0,60.0,40.0,3744.39,405.206,3211.173,2513.931,872.01,104.866,101.175,104.898,101.173,101.172,1.745,4.841,0.369,100.0,80.11,89.812
0.0,100.0,40.0,60.0,40.0,3744.39,405.206,3211.173,2513.931,872.01,104.883,101.215,104.913,101.2,101.189,1.745,4.841,0.369,100.0,80.11,89.935
0.0,100.0,40.0,60.0,40.0,3744.39,405.206,3211.173,2513.931,872.01,104.921,101.255,104.928,101.24,101.227,1.745,4.841,0.369,100.0,80.11,90.033
0.0,100.0,40.0,60.0,40.0,3744.39,405.205,3211.173,2513.931,872.01,104.956,101.282,104.944,101.271,101.262,1.745,4.841,0.369,100.0,80.11,90.085
0.0,100.0,40.0,60.0,40.0,3744.39,405.205,3211.173,2513.931,872.01,104.98,101.3,104.96,101.293,101.287,1.745,4.841,0.369,100.0,80.11,90.097
0.0,100.0,40.0,60.0,40.0,3744.39,405.205,3211.173,2513.931,872.01,104.99,101.295,104.976,101.296,101.296,1.745,4.841,0.369,100.0,80.11,90.033
0.0,100.0,40.0,60.0,40.0,3744.39,405.204,3211.173,2513.931,872.01,104.989,101.297,104.992,101.296,101.295,1.745,4.841,0.369,100.0,80.11,90.013
0.0,100.0,40.0,60.0,40.0,3744.39,405.204,3211.173,2513.931,872.01,104.999,101.319,105.008,101.311,101.305,1.745,4.841,0.369,100.0,80.11,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.204,3211.173,2513.931,872.01,105.015,101.328,105.023,101.324,101.321,1.745,4.841,0.369,100.0,80.11,90.033
0.0,100.0,40.0,60.0,40.0,3744.39,405.203,3211.173,2513.931,872.01,105.023,101.334,105.039,101.331,101.329,1.745,4.841,0.369,100.0,80.11,90.013
0.0,100.0,40.0,60.0,40.0,3744.39,405.203,3211.173,2513.931,872.01,105.03,101.342,105.055,101.339,101.336,1.745,4.841,0.369,100.0,80.11,90.0
0.0,100.0,40.0,60.0,40.0,3744.39,405.203,3211.173,2513.931,872.01,105.034,101.34,105.07,101.34,101.34,1.745,4.841,0.369,100.0,80.11,89.948
0.0,100.0,40.0,60.0,40.0,3744.39,405.203,3211.173,2513.931,872.01,105.038,101.351,105.086,101.347,101.344,1.745,4.841,0.369,100.0,80.11,89.961
0.0,100.0,40.0,60.0,40.0,3744.39,405.202,3211.173,2513.931,872.01,105.05,101.368,105.101,101.362,101.356,1.745,4.841,0.369,100.0,80.11,89.974
0.0,100.0,40.0,60.0,40.0,3744.39,405.202,3211.155,2513.914,872.01,105.066,101.381,105.116,101.376,101.371,1.745,4.841,0.369,100.0,80.11,89.974
0.0,100.0,40.0,60.0,40.0,3744.39,405.201,3211.173,2513.914,872.01,105.073,101.378,105.131,101.378,101.378,1.745,4.841,0.369,100.0,80.11,89.923
0.0,100.0,40.0,60.0,40.0,3744.39,405.202,3211.173,2513.914,872.01,105.074,101.386,105.146,101.383,101.38,1.745,4.841,0.369,100.0,80.11,89.923
0.0,100.0,40.0,60.0,40.0,3744.39,405.201,3211.173,2513.914,872.01,105.084,101.398,105.161,101.394,101.39,1.745,4.841,0.369,100.0,80.11,89.923
0.0,100.0,40.0,60.0,40.0,3744.39,405.201,3211.173,2513.914,872.01,105.089,101.392,105.176,101.394,101.395,1.745,4.841,0.369,100.0,80.11,89.858
0.0,100.0,40.0,60.0,40.0,3744.39,405.2,3211.173,2513.914,872.01,105.088,101.399,105.191,101.396,101.394,1.745,4.841,0.369,100.0,80.11,89.858
0.0,100.0,40.0,60.0,40.0,3744.39,405.2,3211.173,2513.914,872.01,105.109,101.442,105.205,101.427,101.415,1.745,4.841,0.369,100.0,80.11,89.974
0.0,100.0,40.0,60.0,40.0,3744.39,405.2,3211.155,2513.914,872.01,105.132,101.436,105.22,101.438,101.438,1.745,4.841,0.369,100.0,80.11,89.897
0.0,100.0,40.0,60.0,40.0,3744.39,405.199,3211.173,2513.914,872.01,105.127,101.431,105.235,101.432,101.433,1.745,4.841,0.369,100.0,80.11,89.858
0.0,100.0,40.0,60.0,40.0,3744.39,405.199,3211.155,2513.914,872.01,105.136,101.46,105.25,101.45,101.442,1.745,4.841,0.369,100.0,80.11,89.923
0.0,100.0,40.0,60.0,40.0,3744.39,405.199,3211.155,2513.914,872.01,105.161,101.483,105.264,101.474,101.467,1.745,4.841,0.369,100.0,80.11,89.961
0.0,100.0,40.0,60.0,40.0,3744.39,405.199,3211.155,2513.914,872.01,105.178,101.49,105.279,101.487,101.483,1.745,4.841,0.369,100.0,80.11,89.935
0.0,100.0,40.0,60.0,40.0,3744.39,405.198,3211.155,2513.914,872.01,105.185,101.498,105.294,101.494,101.491,1.745,4.841,0.369,100.0,80.11,89.948
0.0,100.0,40.0,60.0,40.0,3744.39,405.198,3211.155,2513.914,872.01,105.204,101.534,105.309,101.521,101.51,1.745,4.841,0.369,100.0,80.11,90.046
0.0,100.0,40.0,60.0,40.0,3744.39,405.198,3211.155,2513.914,872.01,105.245,101.588,105.324,101.568,101.551,1.745,4.841,0.369,100.0,80.11,90.214
0.0,100.0,40.0,60.0,40.0,3744.39,405.197,3211.155,2513.914,872.01,105.294,101.629,105.34,101.614,101.6,1.745,4.841,0.369,100.0,80.11,90.305
0.0,100.0,40.0,60.0,40.0,3744.39,405.197,3211.155,2513.914,872.01,105.319,101.629,105.357,101.627,101.625,1.745,4.841,0.369,100.0,80.11,90.24
0.0,100.0,40.0,60.0,40.0,3744.39,405.197,3211.155,2513.914,872.01,105.335,101.665,105.374,101.652,101.641,1.745,4.841,0.369,100.0,80.11,90.35
0.0,100.0,40.0,60.0,40.0,3744.39,405.196,3211.155,2513.914,872.01,105.365,101.687,105.391,101.679,101.672,1.745,4.841,0.369,100.0,80.11,90.376
0.0,100.0,40.0,60.0,40.0,3744.39,405.196,3211.155,2513.914,872.01,105.376,101.681,105.408,101.682,101.682,1.745,4.841,0.369,100.0,80.11,90.305
0.0,100.0,40.0,60.0,40.0,3744.39,405.196,3211.155,2513.914,872.01,105.383,101.704,105.425,101.695,101.689,1.745,4.841,0.369,100.0,80.11,90.35
0.0,100.0,40.0,60.0,40.0,3744.38,405.195,3211.155,2513.914,872.01,105.402,101.72,105.441,101.714,101.708,1.745,4.841,0.369,100.0,80.11,90.35
0.0,100.0,40.0,60.0,40.0,3744.38,405.195,3211.155,2513.914,872.01,105.418,101.733,105.458,101.728,101.724,1.745,4.841,0.369,100.0,80.11,90.35
0.0,100.0,40.0,60.0,40.0,3744.38,405.195,3211.155,2513.914,872.01,105.423,101.726,105.475,101.727,101.729,1.745,4.841,0.369,100.0,80.11,90.279
0.0,100.0,40.0,60.0,40.0,3744.38,405.195,3211.155,2513.914,872.01,105.427,101.746,105.492,101.738,101.733,1.745,4.841,0.369,100.0,80.11,90.337
0.0,100.0,40.0,60.0,40.0,3744.38,405.194,3211.155,2513.914,872.01,105.443,101.756,105.508,101.753,101.749,1.745,4.841,0.369,100.0,80.11,90.305
0.0,100.0,40.0,60.0,40.0,3744.38,405.194,3211.155,2513.914,872.01,105.44,101.728,105.524,101.738,101.746,1.745,4.841,0.369,100.0,80.11,90.149
0.0,100.0,40.0,60.0,40.0,3744.38,405.194,3211.155,2513.914,872.01,105.411,101.695,105.54,101.707,101.717,1.745,4.841,0.369,100.0,80.11,89.974
0.0,100.0,40.0,60.0,40.0,3744.38,405.193,3211.155,2513.914,872.01,105.39,101.692,105.555,101.694,101.696,1.745,4.841,0.369,100.0,80.11,89.948
0.0,100.0,40.0,60.0,40.0,3744.38,405.193,3211.155,2513.914,872.01,105.383,101.681,105.569,101.685,101.689,1.745,4.841,0.369,100.0,80.11,89.858
0.0,100.0,40.0,60.0,40.0,3744.38,405.193,3211.155,2513.914,872.01,105.374,101.675,105.583,101.677,101.68,1.745,4.841,0.369,100.0,80.11,89.799
0.0,100.0,40.0,60.0,40.0,3744.38,405.192,3211.155,2513.914,872.01,105.355,101.637,105.596,101.65,101.661,1.745,4.841,0.369,100.0,80.11,89.611
0.0,100.0,40.0,60.0,40.0,3744.38,405.192,3211.155,2513.914,872.01,105.334,101.638,105.609,101.638,101.64,1.745,4.841,0.369,100.0,80.11,89.598
0.0,100.0,40.0,60.0,40.0,3744.38,405.192,3211.155,2513.914,872.01,105.326,101.618,105.621,101.626,101.632,1.745,4.841,0.369,100.0,80.11,89.482
0.0,100.0,40.0,60.0,40.0,3744.38,405.192,3211.155,2513.914,872.01,105.305,101.595,105.632,101.603,101.611,1.745,4.841,0.369,100.0,80.11,89.359
0.0,100.0,40.0,60.0,40.0,3744.38,405.191,3211.155,2513.914,872.01,105.292,101.6,105.644,101.598,101.598,1.745,4.841,0.369,100.0,80.11,89.359
0.0,100.0,40.0,60.0,40.0,3744.38,405.191,3211.155,2513.914,872.01,105.303,101.625,105.655,101.616,101.609,1.745,4.841,0.369,100.0,80.11,89.443
0.0,100.0,40.0,60.0,40.0,3744.38,405.191,3211.155,2513.914,872.01,105.323,101.639,105.666,101.634,101.629,1.745,4.841,0.369,100.0,80.11,89.456
0.0,100.0,40.0,60.0,40.0,3744.38,405.191,3211.155,2513.914,872.01,105.337,101.652,105.677,101.647,101.643,1.745,4.841,0.369,100.0,80.11,89.469
0.0,100.0,40.0,60.0,40.0,3744.38,405.191,3211.155,2513.914,872.01,105.345,101.65,105.688,101.65,101.651,1.745,4.841,0.369,100.0,80.11,89.423
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.335,101.626,105.7,101.634,101.641,1.745,4.841,0.369,100.0,80.11,89.307
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.326,101.638,105.71,101.634,101.632,1.745,4.841,0.369,100.0,80.11,89.346
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.338,101.656,105.721,101.649,101.643,1.745,4.841,0.369,100.0,80.11,89.385
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.366,101.704,105.732,101.686,101.672,1.745,4.841,0.369,100.0,80.11,89.547
