HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.407,101.736,105.744,101.724,101.713,1.745,4.841,0.369,100.0,80.11,89.611
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.428,101.736,105.756,101.735,101.734,1.745,4.841,0.369,100.0,80.11,89.56
0.0,100.0,40.0,60.0,40.0,3744.38,405.189,3211.155,2513.914,872.01,105.428,101.734,105.769,101.734,101.734,1.745,4.841,0.369,100.0,80.11,89.534
0.0,100.0,40.0,60.0,40.0,3744.38,405.189,3211.155,2513.914,872.01,105.43,101.74,105.781,101.738,101.736,1.745,4.841,0.369,100.0,80.11,89.521
0.0,100.0,40.0,60.0,40.0,3744.38,405.189,3211.155,2513.914,872.01,105.432,101.736,105.792,101.737,101.738,1.745,4.841,0.369,100.0,80.11,89.482
0.0,100.0,40.0,60.0,40.0,3744.38,405.189,3211.155,2513.914,872.01,105.436,101.75,105.804,101.745,101.742,1.745,4.841,0.369,100.0,80.11,89.495
0.0,100.0,40.0,60.0,40.0,3744.38,405.188,3211.155,2513.914,872.01,105.437,101.733,105.816,101.739,101.743,1.745,4.841,0.369,100.0,80.11,89.385
0.0,100.0,40.0,60.0,40.0,3744.38,405.188,3211.155,2513.914,872.01,105.427,101.732,105.828,101.732,101.733,1.745,4.841,0.369,100.0,80.11,89.359
0.0,100.0,40.0,60.0,40.0,3744.38,405.188,3211.155,2513.914,872.01,105.424,101.727,105.839,101.729,101.73,1.745,4.841,0.369,100.0,80.11,89.307
0.0,100.0,40.0,60.0,40.0,3744.38,405.188,3211.155,2513.914,872.01,105.422,101.728,105.85,101.728,101.727,1.745,4.841,0.369,100.0,80.11,89.294
0.0,100.0,40.0,60.0,40.0,3744.38,405.187,3211.155,2513.914,872.01,105.424,101.732,105.86,101.731,101.73,1.745,4.841,0.369,100.0,80.11,89.268
0.0,100.0,40.0,60.0,40.0,3744.38,405.187,3211.155,2513.914,872.01,105.421,101.717,105.871,101.723,101.727,1.745,4.841,0.369,100.0,80.11,89.19
0.0,100.0,40.0,60.0,40.0,3744.38,405.187,3211.155,2513.914,872.01,105.408,101.708,105.881,101.711,101.714,1.745,4.841,0.369,100.0,80.11,89.132
0.0,100.0,40.0,60.0,40.0,3744.38,405.187,3211.155,2513.914,872.011,105.411,101.73,105.891,101.722,101.717,1.745,4.841,0.369,100.0,80.11,89.19
0.0,100.0,40.0,60.0,40.0,3744.38,405.186,3211.155,2513.914,872.01,105.425,101.735,105.908,101.733,101.731,1.745,4.841,0.369,100.0,80.11,89.151
0.0,100.0,40.0,60.0,40.0,3744.38,405.187,3211.155,2513.914,872.01,105.412,101.678,105.845,101.701,101.718,1.745,4.841,0.369,100.0,80.11,89.119
0.0,100.0,40.0,60.0,40.0,3744.38,405.19,3211.155,2513.914,872.01,105.332,101.562,105.688,101.603,101.638,1.745,4.841,0.369,100.0,80.11,89.106
0.0,60.0,0.0,100.0,0.0,3410.31,0.0,2877.776,2848.085,26.4,101.006,105.346,105.391,104.25,97.277,1.224,4.953,-0.441,100.0,0.0,89.132
0.0,12.0,0.0,100.0,0.0,3332.78,0.0,2795.443,2765.435,26.4,105.917,105.041,105.179,104.96,102.151,1.142,4.965,-0.697,100.0,0.0,89.151
0.0,0.0,0.0,100.0,0.0,3286.07,0.0,2744.298,2714.131,26.4,107.745,104.886,105.037,104.927,103.958,1.093,4.97,-0.85,100.0,0.0,89.151
0.0,0.0,0.0,100.0,0.0,3270.51,0.0,2726.979,2696.76,26.4,108.339,104.771,104.923,104.82,104.542,1.076,4.971,-0.902,100.0,0.0,89.106
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.48,104.667,104.819,104.714,104.681,1.076,4.971,-0.902,100.0,0.0,89.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.464,104.569,104.719,104.613,104.665,1.076,4.971,-0.902,100.0,0.0,89.203
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.395,104.471,104.62,104.515,104.596,1.076,4.971,-0.902,100.0,0.0,89.242
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.308,104.374,104.522,104.418,104.508,1.076,4.971,-0.902,100.0,0.0,89.203
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.214,104.278,104.425,104.321,104.415,1.076,4.971,-0.902,100.0,0.0,89.281
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.119,104.182,104.328,104.225,104.319,1.076,4.971,-0.902,100.0,0.0,89.216
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,108.023,104.087,104.232,104.129,104.224,1.076,4.971,-0.902,100.0,0.0,89.229
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.928,103.992,104.137,104.034,104.128,1.076,4.971,-0.902,100.0,0.0,89.19
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.833,103.898,104.042,103.94,104.033,1.076,4.971,-0.902,100.0,0.0,89.177
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.739,103.805,103.948,103.846,103.939,1.076,4.971,-0.902,100.0,0.0,89.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.645,103.712,103.855,103.753,103.845,1.076,4.971,-0.902,100.0,0.0,89.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.552,103.62,103.762,103.661,103.753,1.076,4.971,-0.902,100.0,0.0,89.067
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.459,103.529,103.67,103.569,103.66,1.076,4.971,-0.902,100.0,0.0,89.028
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.368,103.438,103.579,103.479,103.569,1.076,4.971,-0.902,100.0,0.0,89.015
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.277,103.349,103.489,103.389,103.478,1.076,4.971,-0.902,100.0,0.0,89.054
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.188,103.261,103.4,103.3,103.388,1.076,4.971,-0.902,100.0,0.0,89.028
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.099,103.173,103.311,103.212,103.299,1.076,4.971,-0.902,100.0,0.0,89.015
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,107.011,103.086,103.223,103.125,103.211,1.076,4.971,-0.902,100.0,0.0,88.989
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.923,102.999,103.136,103.038,103.124,1.076,4.971,-0.902,100.0,0.0,88.937
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.836,102.913,103.05,102.952,103.037,1.076,4.971,-0.902,100.0,0.0,88.924
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.75,102.829,102.965,102.867,102.951,1.076,4.971,-0.902,100.0,0.0,88.924
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.665,102.745,102.88,102.782,102.866,1.076,4.971,-0.902,100.0,0.0,88.899
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.581,102.661,102.796,102.699,102.781,1.076,4.971,-0.902,100.0,0.0,88.873
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.497,102.579,102.713,102.616,102.698,1.076,4.971,-0.902,100.0,0.0,88.899
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.415,102.497,102.631,102.534,102.615,1.076,4.971,-0.902,100.0,0.0,88.84
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.333,102.416,102.549,102.453,102.533,1.076,4.971,-0.902,100.0,0.0,88.827
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.251,102.336,102.469,102.372,102.452,1.076,4.971,-0.902,100.0,0.0,88.827
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.171,102.257,102.389,102.292,102.371,1.076,4.971,-0.902,100.0,0.0,88.711
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.091,102.178,102.309,102.213,102.291,1.076,4.971,-0.902,100.0,0.0,88.698
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,106.012,102.099,102.231,102.134,102.212,1.076,4.971,-0.902,100.0,0.0,88.62
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.933,102.023,102.153,102.057,102.134,1.076,4.971,-0.902,100.0,0.0,88.672
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.856,101.946,102.076,101.98,102.056,1.076,4.971,-0.902,100.0,0.0,88.646
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.779,101.87,102.0,101.904,101.98,1.076,4.971,-0.902,100.0,0.0,88.594
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.703,101.794,101.924,101.828,101.903,1.076,4.971,-0.902,100.0,0.0,88.497
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.627,101.72,101.85,101.753,101.828,1.076,4.971,-0.902,100.0,0.0,88.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.552,101.647,101.775,101.68,101.753,1.076,4.971,-0.902,100.0,0.0,88.51
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.479,101.574,101.702,101.607,101.679,1.076,4.971,-0.902,100.0,0.0,88.51
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.406,101.503,101.63,101.535,101.606,1.076,4.971,-0.902,100.0,0.0,88.51
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.333,101.431,101.558,101.463,101.534,1.076,4.971,-0.902,100.0,0.0,88.497
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.262,101.36,101.486,101.392,101.462,1.076,4.971,-0.902,100.0,0.0,88.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.191,101.289,101.416,101.321,101.391,1.076,4.971,-0.902,100.0,0.0,88.341
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.12,101.22,101.346,101.251,101.32,1.076,4.971,-0.902,100.0,0.0,88.354
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,105.05,101.151,101.277,101.182,101.25,1.076,4.971,-0.902,100.0,0.0,88.237
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.98,101.083,101.208,101.113,101.181,1.076,4.971,-0.902,100.0,0.0,88.237
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.912,101.016,101.14,101.046,101.113,1.076,4.971,-0.902,100.0,0.0,88.276
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.845,100.95,101.073,100.979,101.045,1.076,4.971,-0.902,100.0,0.0,88.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.778,100.882,101.007,100.912,100.978,1.076,4.971,-0.902,100.0,0.0,88.134
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.711,100.816,100.941,100.846,100.911,1.076,4.971,-0.902,100.0,0.0,88.056
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.645,100.752,100.875,100.781,100.845,1.076,4.971,-0.902,100.0,0.0,88.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.579,100.687,100.811,100.716,100.78,1.076,4.971,-0.902,100.0,0.0,88.043
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.515,100.624,100.747,100.652,100.715,1.076,4.971,-0.902,100.0,0.0,88.017
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.451,100.56,100.683,100.589,100.651,1.076,4.971,-0.902,100.0,0.0,87.978
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.388,100.498,100.621,100.526,100.588,1.076,4.971,-0.902,100.0,0.0,88.017
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.325,100.436,100.558,100.464,100.526,1.076,4.971,-0.902,100.0,0.0,87.894
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.263,100.375,100.497,100.402,100.463,1.076,4.971,-0.902,100.0,0.0,87.881
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.201,100.314,100.436,100.342,100.402,1.076,4.971,-0.902,100.0,0.0,87.868
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.14,100.254,100.376,100.281,100.341,1.076,4.971,-0.902,100.0,0.0,87.803
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.08,100.194,100.316,100.221,100.28,1.076,4.971,-0.902,100.0,0.0,87.738
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,104.02,100.136,100.257,100.162,100.22,1.076,4.971,-0.902,100.0,0.0,87.751
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.961,100.077,100.198,100.104,100.161,1.076,4.971,-0.902,100.0,0.0,87.751
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.902,100.02,100.14,100.046,100.103,1.076,4.971,-0.902,100.0,0.0,87.751
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.845,99.964,100.083,99.989,100.045,1.076,4.971,-0.902,100.0,0.0,87.803
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.788,99.907,100.026,99.932,99.988,1.076,4.971,-0.902,100.0,0.0,87.764
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.731,99.85,99.969,99.876,99.932,1.076,4.971,-0.902,100.0,0.0,87.68
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.675,99.795,99.914,99.82,99.875,1.076,4.971,-0.902,100.0,0.0,87.667
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.619,99.74,99.859,99.765,99.82,1.076,4.971,-0.902,100.0,0.0,87.576
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.564,99.685,99.804,99.71,99.764,1.076,4.971,-0.902,100.0,0.0,87.538
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.509,99.631,99.75,99.655,99.709,1.076,4.971,-0.902,100.0,0.0,87.486
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.454,99.578,99.696,99.602,99.655,1.076,4.971,-0.902,100.0,0.0,87.512
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.401,99.525,99.643,99.549,99.602,1.076,4.971,-0.902,100.0,0.0,87.447
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.348,99.472,99.591,99.496,99.548,1.076,4.971,-0.902,100.0,0.0,87.375
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.295,99.42,99.539,99.443,99.496,1.076,4.971,-0.902,100.0,0.0,87.298
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.243,99.369,99.487,99.392,99.443,1.076,4.971,-0.902,100.0,0.0,87.324
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.191,99.318,99.436,99.341,99.392,1.076,4.971,-0.902,100.0,0.0,87.22
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.14,99.268,99.386,99.29,99.341,1.076,4.971,-0.902,100.0,0.0,87.259
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.09,99.219,99.335,99.241,99.29,1.076,4.971,-0.902,100.0,0.0,87.259
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,103.04,99.169,99.286,99.191,99.24,1.076,4.971,-0.902,100.0,0.0,87.168
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.99,99.12,99.237,99.142,99.191,1.076,4.971,-0.902,100.0,0.0,87.168
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.941,99.071,99.188,99.093,99.141,1.076,4.971,-0.902,100.0,0.0,87.058
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.892,99.023,99.14,99.044,99.092,1.076,4.971,-0.902,100.0,0.0,86.993
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.843,98.974,99.092,98.996,99.044,1.076,4.971,-0.902,100.0,0.0,86.889
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.795,98.927,99.045,98.948,98.996,1.076,4.971,-0.902,100.0,0.0,86.863
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.748,98.881,98.999,98.902,98.948,1.076,4.971,-0.902,100.0,0.0,86.838
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.701,98.836,98.952,98.856,98.902,1.076,4.971,-0.902,100.0,0.0,86.928
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.655,98.791,98.907,98.811,98.856,1.076,4.971,-0.902,100.0,0.0,86.928
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.61,98.745,98.861,98.765,98.81,1.076,4.971,-0.902,100.0,0.0,86.812
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.564,98.7,98.816,98.72,98.765,1.076,4.971,-0.902,100.0,0.0,86.825
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.52,98.657,98.772,98.677,98.72,1.076,4.971,-0.902,100.0,0.0,86.876
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.476,98.613,98.728,98.633,98.676,1.076,4.971,-0.902,100.0,0.0,86.851
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.432,98.57,98.685,98.589,98.632,1.076,4.971,-0.902,100.0,0.0,86.766
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.388,98.525,98.642,98.545,98.588,1.076,4.971,-0.902,100.0,0.0,86.63
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.344,98.483,98.599,98.502,98.545,1.076,4.971,-0.902,100.0,0.0,86.591
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.301,98.44,98.556,98.459,98.502,1.076,4.971,-0.902,100.0,0.0,86.52
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.258,98.399,98.514,98.417,98.459,1.076,4.971,-0.902,100.0,0.0,86.552
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.217,98.358,98.473,98.376,98.417,1.076,4.971,-0.902,100.0,0.0,86.604
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.176,98.317,98.432,98.336,98.376,1.076,4.971,-0.902,100.0,0.0,86.578
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.134,98.276,98.391,98.295,98.335,1.076,4.971,-0.902,100.0,0.0,86.442
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.093,98.236,98.351,98.254,98.294,1.076,4.971,-0.902,100.0,0.0,86.403
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.053,98.194,98.311,98.213,98.253,1.076,4.971,-0.902,100.0,0.0,86.235
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,102.012,98.153,98.272,98.172,98.212,1.076,4.971,-0.902,100.0,0.0,86.021
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.971,98.114,98.232,98.132,98.171,1.076,4.971,-0.902,100.0,0.0,86.073
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.931,98.076,98.193,98.093,98.132,1.076,4.971,-0.902,100.0,0.0,86.099
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.893,98.038,98.155,98.055,98.093,1.076,4.971,-0.902,100.0,0.0,86.112
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.854,98.0,98.117,98.017,98.055,1.076,4.971,-0.902,100.0,0.0,86.034
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.816,97.962,98.079,97.979,98.016,1.076,4.971,-0.902,100.0,0.0,85.969
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.778,97.924,98.042,97.941,97.978,1.076,4.971,-0.902,100.0,0.0,85.937
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.74,97.887,98.005,97.904,97.941,1.076,4.971,-0.902,100.0,0.0,85.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.703,97.851,97.968,97.867,97.904,1.076,4.971,-0.902,100.0,0.0,85.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.666,97.814,97.932,97.831,97.867,1.076,4.971,-0.902,100.0,0.0,85.768
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.63,97.778,97.896,97.794,97.83,1.076,4.971,-0.902,100.0,0.0,85.768
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.593,97.742,97.86,97.758,97.794,1.076,4.971,-0.902,100.0,0.0,85.69
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.557,97.707,97.825,97.723,97.758,1.076,4.971,-0.902,100.0,0.0,85.619
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.522,97.672,97.79,97.687,97.722,1.076,4.971,-0.902,100.0,0.0,85.593
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.487,97.638,97.755,97.653,97.687,1.076,4.971,-0.902,100.0,0.0,85.606
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.452,97.603,97.721,97.619,97.653,1.076,4.971,-0.902,100.0,0.0,85.528
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.417,97.568,97.687,97.584,97.618,1.076,4.971,-0.902,100.0,0.0,85.386
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.383,97.536,97.653,97.551,97.584,1.076,4.971,-0.902,100.0,0.0,85.567
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.35,97.503,97.62,97.518,97.551,1.076,4.971,-0.902,100.0,0.0,85.541
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.317,97.47,97.587,97.485,97.518,1.076,4.971,-0.902,100.0,0.0,85.451
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.284,97.437,97.555,97.452,97.485,1.076,4.971,-0.902,100.0,0.0,85.373
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.251,97.405,97.523,97.419,97.452,1.076,4.971,-0.902,100.0,0.0,85.412
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.219,97.373,97.491,97.388,97.419,1.076,4.971,-0.902,100.0,0.0,85.36
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.187,97.342,97.459,97.356,97.387,1.076,4.971,-0.902,100.0,0.0,85.34
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.155,97.31,97.428,97.324,97.355,1.076,4.971,-0.902,100.0,0.0,85.289
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.123,97.279,97.397,97.293,97.324,1.076,4.971,-0.902,100.0,0.0,85.25
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.092,97.248,97.366,97.262,97.293,1.076,4.971,-0.902,100.0,0.0,85.133
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.061,97.217,97.335,97.231,97.261,1.076,4.971,-0.902,100.0,0.0,85.062
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,101.03,97.187,97.305,97.2,97.23,1.076,4.971,-0.902,100.0,0.0,85.049
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.999,97.156,97.275,97.17,97.2,1.076,4.971,-0.902,100.0,0.0,84.952
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.969,97.126,97.246,97.139,97.169,1.076,4.971,-0.902,100.0,0.0,84.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.939,97.098,97.216,97.11,97.139,1.076,4.971,-0.902,100.0,0.0,84.952
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.91,97.068,97.187,97.081,97.11,1.076,4.971,-0.902,100.0,0.0,84.822
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.88,97.039,97.159,97.052,97.081,1.076,4.971,-0.902,100.0,0.0,84.848
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.851,97.01,97.13,97.023,97.052,1.076,4.971,-0.902,100.0,0.0,84.764
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.822,96.981,97.102,96.994,97.023,1.076,4.971,-0.902,100.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.794,96.953,97.074,96.966,96.994,1.076,4.971,-0.902,100.0,0.0,84.621
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.765,96.925,97.046,96.938,96.966,1.076,4.971,-0.902,100.0,0.0,84.53
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.737,96.897,97.019,96.909,96.937,1.076,4.971,-0.902,100.0,0.0,84.446
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.709,96.871,96.991,96.883,96.909,1.076,4.971,-0.902,100.0,0.0,84.556
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.682,96.845,96.964,96.857,96.883,1.076,4.971,-0.902,100.0,0.0,84.621
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.656,96.818,96.938,96.83,96.856,1.076,4.971,-0.902,100.0,0.0,84.582
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.629,96.791,96.911,96.803,96.83,1.076,4.971,-0.902,100.0,0.0,84.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.602,96.764,96.885,96.776,96.803,1.076,4.971,-0.902,100.0,0.0,84.342
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.575,96.738,96.859,96.75,96.776,1.076,4.971,-0.902,100.0,0.0,84.381
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.549,96.713,96.834,96.724,96.75,1.076,4.971,-0.902,100.0,0.0,84.342
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.523,96.687,96.808,96.699,96.724,1.076,4.971,-0.902,100.0,0.0,84.304
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.498,96.661,96.783,96.673,96.698,1.076,4.971,-0.902,100.0,0.0,84.193
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.472,96.636,96.758,96.648,96.673,1.076,4.971,-0.902,100.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.447,96.612,96.733,96.623,96.647,1.076,4.971,-0.902,100.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.422,96.587,96.709,96.598,96.623,1.076,4.971,-0.902,100.0,0.0,84.116
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.397,96.563,96.685,96.574,96.598,1.076,4.971,-0.902,100.0,0.0,84.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.373,96.539,96.661,96.55,96.574,1.076,4.971,-0.902,100.0,0.0,84.09
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.349,96.515,96.637,96.526,96.55,1.076,4.971,-0.902,100.0,0.0,84.064
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.325,96.492,96.613,96.502,96.526,1.076,4.971,-0.902,100.0,0.0,84.064
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.302,96.468,96.59,96.479,96.502,1.076,4.971,-0.902,100.0,0.0,84.012
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.278,96.445,96.567,96.455,96.479,1.076,4.971,-0.902,100.0,0.0,83.96
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.255,96.422,96.544,96.432,96.455,1.076,4.971,-0.902,100.0,0.0,83.973
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.232,96.401,96.522,96.41,96.433,1.076,4.971,-0.902,100.0,0.0,84.064
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.21,96.378,96.499,96.388,96.41,1.076,4.971,-0.902,100.0,0.0,83.96
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.187,96.356,96.477,96.366,96.388,1.076,4.971,-0.902,100.0,0.0,83.973
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.165,96.334,96.455,96.344,96.365,1.076,4.971,-0.902,100.0,0.0,83.889
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.143,96.311,96.433,96.321,96.343,1.076,4.971,-0.902,100.0,0.0,83.837
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.12,96.29,96.412,96.299,96.321,1.076,4.971,-0.902,100.0,0.0,83.811
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.099,96.268,96.391,96.278,96.299,1.076,4.971,-0.902,100.0,0.0,83.772
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.077,96.248,96.369,96.257,96.278,1.076,4.971,-0.902,100.0,0.0,83.876
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.057,96.228,96.348,96.237,96.257,1.076,4.971,-0.902,100.0,0.0,83.902
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.036,96.207,96.328,96.216,96.237,1.076,4.971,-0.902,100.0,0.0,83.863
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,100.015,96.187,96.307,96.196,96.216,1.076,4.971,-0.902,100.0,0.0,83.863
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.995,96.166,96.287,96.175,96.196,1.076,4.971,-0.902,100.0,0.0,83.824
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.974,96.146,96.267,96.155,96.175,1.076,4.971,-0.902,100.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.954,96.125,96.247,96.134,96.155,1.076,4.971,-0.902,100.0,0.0,83.63
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.933,96.106,96.227,96.114,96.134,1.076,4.971,-0.902,100.0,0.0,83.694
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.914,96.087,96.208,96.095,96.115,1.076,4.971,-0.902,100.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.895,96.068,96.189,96.077,96.095,1.076,4.971,-0.902,100.0,0.0,83.759
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.876,96.049,96.169,96.057,96.076,1.076,4.971,-0.902,100.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.857,96.03,96.151,96.038,96.057,1.076,4.971,-0.902,100.0,0.0,83.655
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.838,96.011,96.132,96.019,96.038,1.076,4.971,-0.902,100.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.819,95.992,96.113,96.001,96.019,1.076,4.971,-0.902,100.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.8,95.973,96.095,95.982,96.0,1.076,4.971,-0.902,100.0,0.0,83.558
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.781,95.955,96.077,95.963,95.982,1.076,4.971,-0.902,100.0,0.0,83.48
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.762,95.937,96.059,95.945,95.963,1.076,4.971,-0.902,100.0,0.0,83.48
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.744,95.92,96.041,95.928,95.945,1.076,4.971,-0.902,100.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.727,95.903,96.023,95.911,95.928,1.076,4.971,-0.902,100.0,0.0,83.597
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.71,95.885,96.006,95.893,95.91,1.076,4.971,-0.902,100.0,0.0,83.506
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.692,95.868,95.988,95.875,95.892,1.076,4.971,-0.902,100.0,0.0,83.558
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.675,95.851,95.971,95.859,95.875,1.076,4.971,-0.902,100.0,0.0,83.61
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.658,95.835,95.954,95.842,95.859,1.076,4.971,-0.902,100.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.641,95.819,95.938,95.826,95.842,1.076,4.971,-0.902,100.0,0.0,83.694
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.625,95.803,95.921,95.81,95.826,1.076,4.971,-0.902,100.0,0.0,83.72
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.609,95.787,95.905,95.794,95.81,1.076,4.971,-0.902,100.0,0.0,83.785
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.593,95.771,95.889,95.778,95.794,1.076,4.971,-0.902,100.0,0.0,83.746
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.577,95.755,95.873,95.762,95.778,1.076,4.971,-0.902,100.0,0.0,83.707
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.562,95.74,95.857,95.747,95.762,1.076,4.971,-0.902,100.0,0.0,83.798
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.546,95.724,95.841,95.731,95.747,1.076,4.971,-0.902,100.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.53,95.708,95.826,95.715,95.731,1.076,4.971,-0.902,100.0,0.0,83.72
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.515,95.693,95.81,95.7,95.715,1.076,4.971,-0.902,100.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.499,95.678,95.795,95.685,95.7,1.076,4.971,-0.902,100.0,0.0,83.655
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.484,95.662,95.78,95.669,95.685,1.076,4.971,-0.902,100.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.469,95.647,95.765,95.654,95.669,1.076,4.971,-0.902,100.0,0.0,83.519
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.453,95.631,95.75,95.638,95.653,1.076,4.971,-0.902,100.0,0.0,83.455
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.438,95.616,95.735,95.623,95.638,1.076,4.971,-0.902,100.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.422,95.601,95.721,95.608,95.623,1.076,4.971,-0.902,100.0,0.0,83.37
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.407,95.588,95.706,95.594,95.608,1.076,4.971,-0.902,100.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.393,95.575,95.692,95.58,95.594,1.076,4.971,-0.902,100.0,0.0,83.558
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.38,95.56,95.678,95.567,95.58,1.076,4.971,-0.902,100.0,0.0,83.519
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.366,95.546,95.664,95.552,95.566,1.076,4.971,-0.902,100.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.351,95.532,95.65,95.538,95.552,1.076,4.971,-0.902,100.0,0.0,83.467
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.338,95.519,95.636,95.525,95.538,1.076,4.971,-0.902,100.0,0.0,83.493
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.324,95.505,95.623,95.511,95.525,1.076,4.971,-0.902,100.0,0.0,83.383
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.31,95.49,95.609,95.497,95.51,1.076,4.971,-0.902,100.0,0.0,83.344
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.296,95.477,95.596,95.483,95.497,1.076,4.971,-0.902,100.0,0.0,83.357
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.283,95.464,95.583,95.47,95.483,1.076,4.971,-0.902,100.0,0.0,83.357
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.269,95.45,95.57,95.456,95.47,1.076,4.971,-0.902,100.0,0.0,83.234
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.256,95.436,95.556,95.443,95.456,1.076,4.971,-0.902,100.0,0.0,83.182
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.242,95.424,95.543,95.429,95.443,1.076,4.971,-0.902,100.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.229,95.412,95.531,95.417,95.43,1.076,4.971,-0.902,100.0,0.0,83.247
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.216,95.399,95.518,95.405,95.417,1.076,4.971,-0.902,100.0,0.0,83.234
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.204,95.386,95.505,95.392,95.404,1.076,4.971,-0.902,100.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.191,95.373,95.493,95.379,95.392,1.076,4.971,-0.902,100.0,0.0,83.118
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.178,95.36,95.481,95.366,95.379,1.076,4.971,-0.902,100.0,0.0,83.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.165,95.348,95.468,95.354,95.366,1.076,4.971,-0.902,100.0,0.0,83.105
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.153,95.336,95.456,95.342,95.354,1.076,4.971,-0.902,100.0,0.0,83.04
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.141,95.324,95.444,95.33,95.341,1.076,4.971,-0.902,100.0,0.0,83.066
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.129,95.311,95.432,95.317,95.329,1.076,4.971,-0.902,100.0,0.0,82.956
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.116,95.3,95.42,95.305,95.317,1.076,4.971,-0.902,100.0,0.0,83.02
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.105,95.288,95.409,95.294,95.305,1.076,4.971,-0.902,100.0,0.0,82.968
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.093,95.277,95.397,95.282,95.293,1.076,4.971,-0.902,100.0,0.0,82.968
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.081,95.265,95.385,95.27,95.282,1.076,4.971,-0.902,100.0,0.0,82.981
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.07,95.253,95.374,95.259,95.27,1.076,4.971,-0.902,100.0,0.0,82.878
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.058,95.241,95.363,95.247,95.258,1.076,4.971,-0.902,100.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.046,95.229,95.351,95.234,95.246,1.076,4.971,-0.902,100.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.034,95.217,95.34,95.223,95.234,1.076,4.971,-0.902,100.0,0.0,82.664
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.022,95.206,95.329,95.211,95.222,1.076,4.971,-0.902,100.0,0.0,82.599
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,99.01,95.195,95.318,95.2,95.211,1.076,4.971,-0.902,100.0,0.0,82.625
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.999,95.185,95.307,95.19,95.2,1.076,4.971,-0.902,100.0,0.0,82.716
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.989,95.174,95.296,95.179,95.19,1.076,4.971,-0.902,100.0,0.0,82.703
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.978,95.164,95.285,95.168,95.179,1.076,4.971,-0.902,100.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.968,95.153,95.275,95.158,95.168,1.076,4.971,-0.902,100.0,0.0,82.664
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.957,95.141,95.264,95.147,95.157,1.076,4.971,-0.902,100.0,0.0,82.56
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.946,95.13,95.254,95.135,95.146,1.076,4.971,-0.902,100.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.935,95.12,95.244,95.125,95.135,1.076,4.971,-0.902,100.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.924,95.11,95.233,95.115,95.125,1.076,4.971,-0.902,100.0,0.0,82.547
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.914,95.1,95.223,95.105,95.115,1.076,4.971,-0.902,100.0,0.0,82.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.904,95.091,95.213,95.095,95.105,1.076,4.971,-0.902,100.0,0.0,82.586
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.894,95.08,95.203,95.085,95.095,1.076,4.971,-0.902,100.0,0.0,82.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.884,95.071,95.193,95.075,95.085,1.076,4.971,-0.902,100.0,0.0,82.534
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.874,95.06,95.183,95.065,95.075,1.076,4.971,-0.902,100.0,0.0,82.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.864,95.051,95.174,95.055,95.065,1.076,4.971,-0.902,100.0,0.0,82.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.855,95.041,95.164,95.045,95.055,1.076,4.971,-0.902,100.0,0.0,82.424
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.844,95.031,95.154,95.035,95.045,1.076,4.971,-0.902,100.0,0.0,82.359
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.834,95.021,95.145,95.025,95.035,1.076,4.971,-0.902,100.0,0.0,82.333
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.825,95.012,95.135,95.016,95.025,1.076,4.971,-0.902,100.0,0.0,82.385
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.815,95.003,95.126,95.007,95.016,1.076,4.971,-0.902,100.0,0.0,82.385
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.806,94.994,95.117,94.998,95.007,1.076,4.971,-0.902,100.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.797,94.985,95.108,94.989,94.998,1.076,4.971,-0.902,100.0,0.0,82.456
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.788,94.977,95.099,94.98,94.989,1.076,4.971,-0.902,100.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.78,94.967,95.09,94.971,94.98,1.076,4.971,-0.902,100.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.771,94.959,95.081,94.963,94.971,1.076,4.971,-0.902,100.0,0.0,82.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.762,94.95,95.072,94.954,94.963,1.076,4.971,-0.902,100.0,0.0,82.424
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.753,94.941,95.063,94.945,94.954,1.076,4.971,-0.902,100.0,0.0,82.424
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.744,94.932,95.055,94.936,94.945,1.076,4.971,-0.902,100.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.736,94.924,95.046,94.928,94.936,1.076,4.971,-0.902,100.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.727,94.916,95.038,94.919,94.928,1.076,4.971,-0.902,100.0,0.0,82.437
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.719,94.907,95.029,94.911,94.919,1.076,4.971,-0.902,100.0,0.0,82.372
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.71,94.898,95.021,94.902,94.911,1.076,4.971,-0.902,100.0,0.0,82.359
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.702,94.889,95.013,94.893,94.902,1.076,4.971,-0.902,100.0,0.0,82.281
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.693,94.88,95.004,94.884,94.893,1.076,4.971,-0.902,100.0,0.0,82.178
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.684,94.872,94.996,94.876,94.884,1.076,4.971,-0.902,100.0,0.0,82.178
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.675,94.864,94.988,94.868,94.876,1.076,4.971,-0.902,100.0,0.0,82.178
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.667,94.855,94.98,94.859,94.868,1.076,4.971,-0.902,100.0,0.0,82.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.659,94.848,94.972,94.851,94.859,1.076,4.971,-0.902,100.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.651,94.84,94.964,94.844,94.851,1.076,4.971,-0.902,100.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.643,94.832,94.956,94.835,94.843,1.076,4.971,-0.902,100.0,0.0,82.081
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.635,94.823,94.948,94.827,94.835,1.076,4.971,-0.902,100.0,0.0,82.055
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.627,94.816,94.94,94.82,94.827,1.076,4.971,-0.902,100.0,0.0,82.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.619,94.809,94.933,94.812,94.82,1.076,4.971,-0.902,100.0,0.0,82.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.612,94.802,94.925,94.805,94.812,1.076,4.971,-0.902,100.0,0.0,82.204
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.605,94.795,94.918,94.798,94.805,1.076,4.971,-0.902,100.0,0.0,82.243
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.597,94.787,94.91,94.791,94.798,1.076,4.971,-0.902,100.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.59,94.779,94.903,94.783,94.79,1.076,4.971,-0.902,100.0,0.0,82.068
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.582,94.77,94.895,94.774,94.782,1.076,4.971,-0.902,100.0,0.0,81.938
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.573,94.762,94.888,94.766,94.774,1.076,4.971,-0.902,100.0,0.0,81.873
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.565,94.755,94.881,94.758,94.766,1.076,4.971,-0.902,100.0,0.0,81.873
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.558,94.747,94.873,94.751,94.758,1.076,4.971,-0.902,100.0,0.0,81.821
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.55,94.741,94.866,94.744,94.751,1.076,4.971,-0.902,100.0,0.0,81.899
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.543,94.733,94.859,94.736,94.744,1.076,4.971,-0.902,100.0,0.0,81.854
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.536,94.725,94.852,94.729,94.736,1.076,4.971,-0.902,100.0,0.0,81.782
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.528,94.718,94.845,94.721,94.729,1.076,4.971,-0.902,100.0,0.0,81.731
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.521,94.711,94.838,94.714,94.721,1.076,4.971,-0.902,100.0,0.0,81.744
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.514,94.704,94.831,94.707,94.714,1.076,4.971,-0.902,100.0,0.0,81.731
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.506,94.697,94.824,94.7,94.707,1.076,4.971,-0.902,100.0,0.0,81.692
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.499,94.689,94.817,94.693,94.7,1.076,4.971,-0.902,100.0,0.0,81.627
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.492,94.682,94.81,94.685,94.693,1.076,4.971,-0.902,100.0,0.0,81.614
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.485,94.676,94.803,94.679,94.685,1.076,4.971,-0.902,100.0,0.0,81.64
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.478,94.669,94.796,94.672,94.679,1.076,4.971,-0.902,100.0,0.0,81.601
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.471,94.662,94.79,94.665,94.672,1.076,4.971,-0.902,100.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.464,94.654,94.783,94.658,94.665,1.076,4.971,-0.902,100.0,0.0,81.491
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.457,94.648,94.776,94.651,94.658,1.076,4.971,-0.902,100.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.45,94.641,94.77,94.645,94.651,1.076,4.971,-0.902,100.0,0.0,81.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.444,94.634,94.763,94.637,94.644,1.076,4.971,-0.902,100.0,0.0,81.465
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.437,94.628,94.757,94.631,94.637,1.076,4.971,-0.902,100.0,0.0,81.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.43,94.622,94.75,94.625,94.631,1.076,4.971,-0.902,100.0,0.0,81.465
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.424,94.615,94.744,94.618,94.625,1.076,4.971,-0.902,100.0,0.0,81.465
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.417,94.609,94.737,94.612,94.618,1.076,4.971,-0.902,100.0,0.0,81.452
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.411,94.603,94.731,94.606,94.612,1.076,4.971,-0.902,100.0,0.0,81.491
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.405,94.596,94.725,94.599,94.605,1.076,4.971,-0.902,100.0,0.0,81.4
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.398,94.588,94.719,94.592,94.599,1.076,4.971,-0.902,100.0,0.0,81.251
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.391,94.582,94.712,94.585,94.592,1.076,4.971,-0.902,100.0,0.0,81.225
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.384,94.576,94.706,94.579,94.585,1.076,4.971,-0.902,100.0,0.0,81.264
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.378,94.57,94.7,94.573,94.579,1.076,4.971,-0.902,100.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.372,94.563,94.694,94.566,94.572,1.076,4.971,-0.902,100.0,0.0,81.186
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.365,94.557,94.688,94.56,94.566,1.076,4.971,-0.902,100.0,0.0,81.134
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.359,94.551,94.682,94.553,94.56,1.076,4.971,-0.902,100.0,0.0,81.134
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.353,94.545,94.676,94.547,94.553,1.076,4.971,-0.902,100.0,0.0,81.121
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.347,94.538,94.67,94.541,94.547,1.076,4.971,-0.902,100.0,0.0,81.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.34,94.532,94.664,94.534,94.541,1.076,4.971,-0.902,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.334,94.526,94.658,94.529,94.535,1.076,4.971,-0.902,100.0,0.0,81.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.328,94.52,94.652,94.523,94.529,1.076,4.971,-0.902,100.0,0.0,81.083
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.322,94.514,94.646,94.517,94.523,1.076,4.971,-0.902,100.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.316,94.508,94.64,94.511,94.517,1.076,4.971,-0.902,100.0,0.0,80.959
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.31,94.503,94.634,94.505,94.511,1.076,4.971,-0.902,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.304,94.497,94.629,94.499,94.505,1.076,4.971,-0.902,100.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.299,94.491,94.623,94.493,94.499,1.076,4.971,-0.902,100.0,0.0,80.946
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.293,94.485,94.618,94.488,94.493,1.076,4.971,-0.902,100.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.287,94.48,94.612,94.482,94.488,1.076,4.971,-0.902,100.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.282,94.475,94.606,94.477,94.482,1.076,4.971,-0.902,100.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.277,94.469,94.601,94.472,94.477,1.076,4.971,-0.902,100.0,0.0,80.992
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.271,94.465,94.596,94.467,94.472,1.076,4.971,-0.902,100.0,0.0,81.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.266,94.459,94.59,94.461,94.467,1.076,4.971,-0.902,100.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.261,94.453,94.585,94.456,94.461,1.076,4.971,-0.902,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.255,94.45,94.58,94.452,94.456,1.076,4.971,-0.902,100.0,0.0,81.173
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.251,94.444,94.574,94.447,94.451,1.076,4.971,-0.902,100.0,0.0,81.108
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.246,94.439,94.569,94.441,94.446,1.076,4.971,-0.902,100.0,0.0,81.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.241,94.433,94.564,94.436,94.441,1.076,4.971,-0.902,100.0,0.0,81.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.235,94.428,94.559,94.43,94.436,1.076,4.971,-0.902,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.23,94.423,94.554,94.425,94.43,1.076,4.971,-0.902,100.0,0.0,80.959
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.224,94.417,94.549,94.419,94.425,1.076,4.971,-0.902,100.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.219,94.411,94.544,94.413,94.419,1.076,4.971,-0.902,100.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.213,94.406,94.539,94.409,94.414,1.076,4.971,-0.902,100.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.208,94.403,94.534,94.405,94.409,1.076,4.971,-0.902,100.0,0.0,81.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.204,94.398,94.529,94.4,94.405,1.076,4.971,-0.902,100.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.199,94.392,94.524,94.394,94.4,1.076,4.971,-0.902,100.0,0.0,80.83
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.194,94.386,94.519,94.389,94.394,1.076,4.971,-0.902,100.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.188,94.383,94.514,94.384,94.389,1.076,4.971,-0.902,100.0,0.0,80.921
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.184,94.379,94.51,94.38,94.385,1.076,4.971,-0.902,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.18,94.375,94.505,94.376,94.38,1.076,4.971,-0.902,100.0,0.0,81.07
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.176,94.369,94.5,94.371,94.376,1.076,4.971,-0.902,100.0,0.0,80.921
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.171,94.363,94.495,94.366,94.371,1.076,4.971,-0.902,100.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.165,94.357,94.491,94.36,94.365,1.076,4.971,-0.902,100.0,0.0,80.707
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.159,94.353,94.486,94.355,94.36,1.076,4.971,-0.902,100.0,0.0,80.713
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.154,94.348,94.481,94.35,94.355,1.076,4.971,-0.902,100.0,0.0,80.739
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.15,94.345,94.477,94.346,94.35,1.076,4.971,-0.902,100.0,0.0,80.856
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.146,94.34,94.472,94.342,94.346,1.076,4.971,-0.902,100.0,0.0,80.83
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.141,94.335,94.468,94.338,94.342,1.076,4.971,-0.902,100.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.137,94.33,94.463,94.333,94.337,1.076,4.971,-0.902,100.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,98.132,94.325,94.459,94.327,94.332,1.076,4.971,-0.902,100.0,0.0,80.629
