HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.989,72.106,60.794,72.105,76.989,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.971,72.088,60.787,72.105,76.971,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.953,72.087,60.78,72.105,76.953,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.935,72.055,60.773,72.104,76.935,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.918,72.015,60.767,72.104,76.918,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.9,72.059,60.76,72.103,76.9,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.882,72.118,60.753,72.103,76.882,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.864,72.092,60.747,72.103,76.864,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.847,72.056,60.741,72.103,76.847,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.829,71.989,60.734,72.102,76.829,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.812,71.882,60.728,72.101,76.812,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.794,71.824,60.722,72.099,76.794,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.777,71.702,60.716,72.096,76.777,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.76,71.702,60.709,72.092,76.76,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.742,71.742,60.703,72.089,76.742,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.725,71.699,60.697,72.086,76.725,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.708,71.646,60.691,72.082,76.708,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.691,71.507,60.686,72.078,76.691,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.674,71.491,60.68,72.072,76.674,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.657,71.426,60.674,72.067,76.657,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.64,71.482,60.668,72.061,76.64,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.623,71.495,60.662,72.056,76.623,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.606,71.444,60.657,72.051,76.606,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.589,71.436,60.651,72.046,76.589,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.572,71.472,60.646,72.04,76.572,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.555,71.41,60.64,72.035,76.555,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.539,71.42,60.635,72.029,76.539,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.522,71.339,60.629,72.023,76.522,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.505,71.36,60.624,72.017,76.505,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.489,71.367,60.619,72.011,76.489,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.472,71.369,60.614,72.006,76.472,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.456,71.282,60.608,72.0,76.456,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.439,71.387,60.603,71.993,76.439,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.423,71.376,60.598,71.988,76.423,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.406,71.269,60.593,71.982,76.406,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.39,71.273,60.588,71.975,76.39,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.373,71.246,60.583,71.969,76.373,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.357,71.19,60.579,71.963,76.357,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.341,71.216,60.574,71.956,76.341,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.325,71.238,60.569,71.949,76.325,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.308,71.256,60.564,71.943,76.308,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.292,71.256,60.56,71.936,76.292,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.276,71.324,60.555,71.93,76.276,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.26,71.269,60.55,71.925,76.26,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.244,71.226,60.546,71.919,76.244,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.228,71.187,60.541,71.912,76.228,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.212,71.25,60.537,71.906,76.212,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.196,71.229,60.532,71.9,76.196,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.18,71.173,60.528,71.894,76.18,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.164,71.183,60.524,71.887,76.164,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.148,71.187,60.519,71.881,76.148,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.133,71.171,60.515,71.875,76.133,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.117,71.153,60.511,71.868,76.117,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.101,71.098,60.507,71.862,76.101,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.085,71.193,60.502,71.855,76.085,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.07,71.161,60.498,71.849,76.07,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.054,71.068,60.494,71.842,76.054,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.038,71.076,60.49,71.835,76.038,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.023,71.032,60.486,71.828,76.023,0.009,-0.0,0.001,0.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.007,70.974,60.482,71.821,76.007,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.992,70.984,60.478,71.813,75.992,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.976,71.007,60.474,71.806,75.976,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.961,70.942,60.47,71.799,75.961,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.946,70.934,60.466,71.791,75.946,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.93,70.902,60.462,71.783,75.93,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.915,70.895,60.459,71.775,75.915,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.899,70.944,60.455,71.767,75.899,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.884,71.019,60.451,71.76,75.884,0.009,-0.0,0.001,0.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.869,70.96,60.447,71.753,75.869,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.854,70.983,60.443,71.746,75.854,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.838,70.988,60.44,71.739,75.838,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.823,71.003,60.436,71.732,75.823,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.808,71.024,60.433,71.726,75.808,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.793,70.992,60.429,71.72,75.793,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.778,70.989,60.426,71.713,75.778,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.763,70.941,60.422,71.706,75.763,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.748,70.901,60.418,71.699,75.748,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.733,70.9,60.415,71.692,75.733,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.718,70.835,60.412,71.685,75.718,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.703,70.808,60.408,71.677,75.703,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.688,70.823,60.405,71.669,75.688,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.673,70.844,60.401,71.662,75.673,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.658,70.794,60.398,71.654,75.658,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.643,70.852,60.394,71.646,75.643,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.629,70.881,60.391,71.639,75.629,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.614,70.831,60.388,71.632,75.614,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.599,70.854,60.385,71.625,75.599,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.584,70.927,60.382,71.618,75.584,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.57,70.937,60.378,71.612,75.57,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.555,70.885,60.375,71.606,75.555,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.54,70.894,60.372,71.599,75.54,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.526,70.932,60.369,71.593,75.526,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.511,70.887,60.366,71.587,75.511,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.497,70.86,60.363,71.581,75.497,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.482,70.926,60.36,71.574,75.482,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.468,70.935,60.357,71.569,75.468,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.453,70.932,60.354,71.563,75.453,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.439,70.98,60.351,71.557,75.439,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.424,71.055,60.348,71.552,75.424,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.41,70.998,60.345,71.548,75.41,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.396,70.987,60.342,71.543,75.396,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.382,70.981,60.339,71.538,75.382,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.367,71.181,60.336,71.533,75.367,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.353,71.195,60.333,71.53,75.353,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.339,71.124,60.331,71.527,75.339,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.325,71.064,60.328,71.523,75.325,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.311,71.074,60.325,71.519,75.311,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.297,71.11,60.322,71.515,75.297,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.283,71.112,60.32,71.511,75.283,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.269,71.195,60.317,71.508,75.269,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.255,71.193,60.315,71.505,75.255,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.241,71.108,60.312,71.502,75.241,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.227,71.044,60.309,71.498,75.227,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.213,71.104,60.306,71.494,75.213,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.2,71.134,60.304,71.491,75.2,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.186,71.071,60.301,71.487,75.186,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.172,70.997,60.299,71.484,75.172,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.159,70.92,60.296,71.479,75.159,0.009,-0.0,0.001,0.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.145,70.98,60.293,71.474,75.145,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.131,70.96,60.291,71.469,75.131,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.118,70.885,60.288,71.465,75.118,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.104,70.93,60.286,71.46,75.104,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.091,70.854,60.283,71.455,75.091,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.077,70.859,60.281,71.449,75.077,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.064,70.832,60.278,71.444,75.064,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.051,70.793,60.276,71.438,75.051,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.037,70.805,60.273,71.432,75.037,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.024,70.809,60.271,71.427,75.024,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.01,70.791,60.268,71.421,75.01,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.997,70.822,60.266,71.416,74.997,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.984,70.813,60.263,71.41,74.984,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.971,70.744,60.261,71.405,74.971,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.958,70.721,60.258,71.398,74.958,0.009,-0.0,0.001,0.0,0.0,70.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.944,70.655,60.256,71.392,74.944,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.931,70.611,60.254,71.385,74.931,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.918,70.641,60.251,71.378,74.918,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.905,70.647,60.248,71.372,74.905,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.892,70.645,60.246,71.365,74.892,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.879,70.678,60.244,71.359,74.879,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.866,70.68,60.241,71.353,74.866,0.009,-0.0,0.001,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.853,70.758,60.239,71.347,74.853,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.84,70.869,60.237,71.342,74.84,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.827,70.898,60.234,71.338,74.827,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.814,70.9,60.232,71.334,74.814,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.801,70.85,60.23,71.33,74.801,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.788,70.841,60.228,71.325,74.788,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.775,70.89,60.225,71.321,74.775,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.763,70.943,60.223,71.317,74.763,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.75,71.049,60.221,71.314,74.75,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.737,71.062,60.219,71.312,74.737,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.724,71.054,60.217,71.31,74.724,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.712,71.223,60.215,71.308,74.712,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.699,71.162,60.213,71.307,74.699,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.687,71.196,60.211,71.306,74.687,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.674,71.203,60.209,71.305,74.674,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.662,71.253,60.207,71.304,74.662,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.649,71.228,60.205,71.304,74.649,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.637,71.191,60.202,71.303,74.637,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.625,71.153,60.2,71.302,74.625,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.612,71.149,60.198,71.3,74.612,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.6,71.167,60.196,71.299,74.6,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.588,71.135,60.194,71.298,74.588,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.576,71.161,60.193,71.296,74.576,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.563,71.235,60.191,71.295,74.563,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.551,71.195,60.189,71.295,74.551,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.539,71.149,60.187,71.293,74.539,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.527,71.258,60.185,71.292,74.527,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.515,71.359,60.183,71.293,74.515,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.503,71.35,60.181,71.293,74.503,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.491,71.398,60.179,71.294,74.491,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.48,71.342,60.177,71.295,74.48,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.468,71.262,60.175,71.295,74.468,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.456,71.322,60.173,71.295,74.456,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.444,71.288,60.171,71.295,74.444,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.433,71.163,60.169,71.294,74.433,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.421,71.13,60.168,71.293,74.421,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.409,71.181,60.166,71.292,74.409,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.398,71.156,60.164,71.291,74.398,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.386,71.118,60.162,71.289,74.386,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.375,71.098,60.16,71.288,74.375,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.364,71.08,60.158,71.286,74.364,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.352,71.06,60.156,71.284,74.352,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.341,71.093,60.154,71.282,74.341,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.33,71.065,60.153,71.28,74.33,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.318,71.062,60.151,71.278,74.318,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.307,70.996,60.149,71.276,74.307,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.296,70.988,60.147,71.274,74.296,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.285,70.938,60.145,71.271,74.285,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.273,70.979,60.143,71.268,74.273,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.262,71.038,60.141,71.266,74.262,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.251,71.014,60.139,71.263,74.251,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.24,70.941,60.137,71.261,74.24,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.229,70.933,60.136,71.258,74.229,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.218,70.935,60.134,71.255,74.218,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.207,70.902,60.132,71.252,74.207,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.196,70.898,60.13,71.249,74.196,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.185,70.881,60.128,71.246,74.185,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.174,70.912,60.126,71.243,74.174,0.009,-0.0,0.001,0.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.164,70.914,60.124,71.239,74.164,0.009,-0.0,0.001,0.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.153,70.98,60.123,71.237,74.153,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.142,70.992,60.121,71.235,74.142,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.131,70.925,60.119,71.232,74.131,0.009,-0.0,0.001,0.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.12,70.899,60.117,71.229,74.12,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.11,70.897,60.115,71.226,74.11,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.099,70.915,60.114,71.223,74.099,0.009,-0.0,0.001,0.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.088,70.9,60.112,71.221,74.088,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.078,70.899,60.11,71.218,74.078,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.067,70.867,60.108,71.215,74.067,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.057,70.843,60.106,71.211,74.057,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.046,70.892,60.105,71.208,74.046,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.036,70.884,60.103,71.205,74.036,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.025,70.865,60.101,71.202,74.025,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.015,70.829,60.099,71.199,74.015,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.004,70.84,60.097,71.196,74.004,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.994,70.875,60.096,71.193,73.994,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.983,70.928,60.094,71.19,73.983,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.973,70.949,60.092,71.188,73.973,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.963,71.015,60.09,71.186,73.963,0.009,-0.0,0.001,0.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.952,71.057,60.089,71.184,73.952,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.942,71.063,60.087,71.183,73.942,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.932,71.013,60.085,71.182,73.932,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.922,70.985,60.084,71.18,73.922,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.912,71.085,60.082,71.179,73.912,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.901,71.051,60.08,71.178,73.901,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.891,71.023,60.079,71.177,73.891,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.881,71.07,60.077,71.176,73.881,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.871,71.11,60.075,71.175,73.871,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.861,71.145,60.074,71.174,73.861,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.851,71.183,60.072,71.174,73.851,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.842,71.183,60.071,71.174,73.842,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.832,71.277,60.069,71.174,73.832,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.822,71.423,60.067,71.176,73.822,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.812,71.474,60.066,71.178,73.812,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.802,71.442,60.064,71.181,73.802,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.793,71.466,60.063,71.183,73.793,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.783,71.574,60.061,71.186,73.783,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.773,71.507,60.06,71.19,73.773,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.764,71.409,60.058,71.192,73.764,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.754,71.43,60.057,71.194,73.754,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.745,71.486,60.055,71.196,73.745,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.735,71.525,60.054,71.199,73.735,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.726,71.529,60.052,71.202,73.726,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.717,71.529,60.051,71.205,73.717,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.707,71.493,60.05,71.208,73.707,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.698,71.572,60.048,71.211,73.698,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.689,71.552,60.047,71.214,73.689,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.68,71.526,60.045,71.217,73.68,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.671,71.604,60.044,71.22,73.671,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.662,71.717,60.042,71.224,73.662,0.009,-0.0,0.001,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.652,71.696,60.041,71.228,73.652,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.644,71.689,60.039,71.232,73.644,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.635,71.705,60.038,71.236,73.635,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.626,71.739,60.037,71.241,73.626,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.617,71.775,60.035,71.245,73.617,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.608,71.832,60.034,71.25,73.608,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.599,71.742,60.032,71.255,73.599,0.009,-0.0,0.001,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.591,71.659,60.031,71.26,73.591,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.582,71.666,60.03,71.263,73.582,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.574,71.734,60.028,71.267,73.574,0.009,-0.0,0.001,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.565,71.794,60.027,71.271,73.565,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.556,71.78,60.026,71.276,73.556,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.548,71.859,60.024,71.281,73.548,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.54,71.891,60.023,71.286,73.54,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.531,71.807,60.022,71.291,73.531,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.523,71.829,60.02,71.296,73.523,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.515,71.803,60.019,71.301,73.515,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.507,71.797,60.017,71.305,73.507,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.498,71.795,60.016,71.31,73.498,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.49,71.861,60.015,71.314,73.49,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.482,71.887,60.013,71.319,73.482,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.474,71.905,60.012,71.325,73.474,0.009,-0.0,0.001,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.466,71.889,60.011,71.33,73.466,0.009,-0.0,0.001,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.458,71.918,60.009,71.335,73.458,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.45,71.959,60.008,71.34,73.45,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.443,71.899,60.007,71.346,73.443,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.435,71.838,60.005,71.351,73.435,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.427,71.833,60.004,71.355,73.427,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.419,71.817,60.003,71.359,73.419,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.412,71.845,60.001,71.363,73.412,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.404,71.916,60.0,71.368,73.404,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.397,71.94,59.999,71.373,73.397,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.389,71.974,59.997,71.378,73.389,0.009,-0.0,0.001,0.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.382,71.977,59.996,71.384,73.382,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.374,72.008,59.995,71.389,73.374,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.367,72.063,59.993,71.395,73.367,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.36,72.055,59.992,71.401,73.36,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.352,71.999,59.991,71.407,73.352,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.345,72.073,59.99,71.412,73.345,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.338,72.137,59.988,71.418,73.338,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.331,72.108,59.987,71.425,73.331,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.324,72.114,59.986,71.431,73.324,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.317,72.251,59.985,71.437,73.317,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.31,72.254,59.983,71.445,73.31,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.303,72.213,59.982,71.452,73.303,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.296,72.271,59.981,71.459,73.296,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.289,72.399,59.98,71.467,73.289,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.283,72.363,59.978,71.475,73.283,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.276,72.403,59.977,71.483,73.276,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.269,72.411,59.976,71.492,73.269,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.263,72.426,59.975,71.5,73.263,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.256,72.426,59.974,71.508,73.256,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.25,72.494,59.973,71.517,73.25,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.243,72.439,59.972,71.526,73.243,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.237,72.393,59.97,71.534,73.237,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.231,72.419,59.969,71.541,73.231,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.225,72.543,59.968,71.55,73.225,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.218,72.493,59.967,71.559,73.218,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.212,72.462,59.966,71.567,73.212,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.206,72.528,59.965,71.575,73.206,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.2,72.536,59.963,71.584,73.2,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.194,72.57,59.962,71.593,73.194,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.188,72.508,59.961,71.601,73.188,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.182,72.529,59.96,71.61,73.182,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.177,72.569,59.959,71.618,73.177,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.171,72.556,59.958,71.627,73.171,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.165,72.571,59.957,71.635,73.165,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.159,72.542,59.955,71.644,73.159,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.154,72.486,59.954,71.651,73.154,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.148,72.515,59.953,71.659,73.148,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.143,72.471,59.952,71.667,73.143,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.137,72.446,59.951,71.674,73.137,0.009,-0.0,0.001,0.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.132,72.462,59.95,71.681,73.132,0.009,-0.0,0.001,0.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.126,72.464,59.948,71.688,73.126,0.009,-0.0,0.001,0.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.121,72.461,59.947,71.695,73.121,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.116,72.528,59.946,71.702,73.116,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.111,72.536,59.945,71.71,73.111,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.106,72.57,59.944,71.717,73.106,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.1,72.508,59.942,71.725,73.1,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.095,72.515,59.941,71.732,73.095,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.09,72.502,59.94,71.739,73.09,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.085,72.5,59.939,71.746,73.085,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.08,72.486,59.938,71.752,73.08,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.075,72.43,59.937,71.759,73.075,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.07,72.522,59.935,71.765,73.07,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.066,72.572,59.934,71.772,73.066,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.061,72.524,59.933,71.779,73.061,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.056,72.532,59.932,71.786,73.056,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.051,72.568,59.931,71.793,73.051,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.047,72.572,59.929,71.8,73.047,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.042,72.589,59.928,71.807,73.042,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.037,72.56,59.927,71.814,73.037,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.033,72.52,59.926,71.821,73.033,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.028,72.549,59.925,71.827,73.028,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.024,72.569,59.924,71.834,73.024,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.02,72.603,59.922,71.84,73.02,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.015,72.643,59.921,71.847,73.015,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.011,72.596,59.92,71.855,73.011,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.007,72.607,59.919,71.861,73.007,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.003,72.562,59.918,71.868,73.003,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.998,72.522,59.917,71.874,72.998,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.994,72.501,59.915,71.88,72.994,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.99,72.502,59.914,71.885,72.99,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.986,72.438,59.913,71.891,72.986,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.982,72.379,59.912,71.896,72.982,0.009,-0.0,0.001,0.0,0.0,72.366
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.978,72.37,59.91,71.9,72.978,0.009,-0.0,0.001,0.0,0.0,72.366
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.974,72.452,59.909,71.904,72.974,0.009,-0.0,0.001,0.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.97,72.516,59.908,71.91,72.97,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.966,72.455,59.907,71.915,72.966,0.009,-0.0,0.001,0.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.962,72.447,59.906,71.92,72.962,0.009,-0.0,0.001,0.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.958,72.384,59.904,71.924,72.958,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.095,73.711,73.769,72.063,76.992,0.075,0.188,0.067,83.062,66.45,72.327
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,75.367,73.684,73.786,72.881,74.934,0.235,0.796,0.187,100.0,80.0,72.405
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,74.285,73.74,73.831,73.502,73.258,0.528,1.746,0.311,100.0,80.0,72.405
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,75.612,73.943,73.852,73.818,73.686,0.979,3.082,0.533,100.0,80.0,72.392
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,76.998,73.888,73.861,73.898,73.893,1.687,4.708,0.355,98.615,78.892,72.43
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,77.3,73.873,73.92,73.875,73.879,1.616,4.532,0.341,96.723,77.378,72.443
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,77.327,73.898,73.981,73.889,73.883,1.61,4.519,0.34,96.582,77.266,72.418
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,77.356,73.942,74.041,73.925,73.91,1.61,4.517,0.34,96.567,77.254,72.43
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,77.405,74.003,74.099,73.979,73.959,1.61,4.517,0.34,96.566,77.252,72.508
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,77.459,74.047,74.156,74.029,74.013,1.61,4.517,0.34,96.565,77.252,72.508
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,77.503,74.088,74.213,74.072,74.057,1.61,4.517,0.34,96.565,77.252,72.508
0.0,0.766,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,77.348,74.129,74.268,74.113,73.902,1.61,4.517,0.34,96.565,77.252,72.495
0.0,6.8,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,76.704,74.139,74.312,74.134,73.258,1.61,4.517,0.34,96.565,77.252,72.405
0.0,12.476,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.888,74.166,74.342,74.155,72.443,1.61,4.517,0.34,96.565,77.252,72.443
0.0,17.583,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.862,74.203,74.354,74.189,71.417,1.61,4.517,0.34,96.565,77.252,72.547
0.0,22.289,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.922,74.198,74.346,74.199,70.476,1.61,4.517,0.34,96.565,77.252,72.534
0.0,26.786,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.099,74.15,74.321,74.167,69.653,1.61,4.517,0.34,96.565,77.252,72.43
0.0,31.32,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.691,74.128,74.283,74.137,69.245,1.61,4.517,0.34,96.565,77.252,72.469
0.0,36.121,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.564,74.122,74.242,74.125,69.118,1.61,4.517,0.34,96.565,77.252,72.56
0.0,41.162,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.574,74.09,74.2,74.103,69.128,1.61,4.517,0.34,96.565,77.252,72.534
0.0,46.243,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.346,74.049,74.158,74.065,68.9,1.61,4.517,0.34,96.565,77.252,72.508
0.0,46.334,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.802,73.972,74.047,74.0,67.356,1.61,4.517,0.34,96.565,77.252,72.521
0.0,47.542,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,65.391,73.857,73.889,73.902,61.946,1.61,4.517,0.34,96.565,77.252,72.521
0.0,48.854,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,63.692,73.727,73.705,73.779,60.246,1.61,4.517,0.34,96.565,77.252,72.534
0.0,49.69,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.337,73.586,73.498,73.643,58.891,1.61,4.517,0.34,96.565,77.252,72.567
0.0,50.343,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.119,73.414,73.272,73.483,57.674,1.61,4.517,0.34,96.565,77.252,72.534
0.0,50.825,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.074,73.228,73.032,73.302,56.628,1.61,4.517,0.34,96.565,77.252,72.508
0.0,51.179,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.188,73.042,72.779,73.116,55.742,1.61,4.517,0.34,96.565,77.252,72.508
0.0,51.448,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.423,72.889,72.518,72.953,54.978,1.61,4.517,0.34,96.565,77.252,72.644
0.0,51.654,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,57.801,72.683,72.252,72.766,54.355,1.61,4.517,0.34,96.565,77.252,72.567
0.0,51.753,40.0,60.0,40.0,3364.13,358.792,3093.394,2426.318,839.78,57.154,72.465,71.982,72.552,53.709,1.612,4.517,0.34,96.56,77.248,72.508
0.0,51.826,40.0,60.0,40.0,3057.72,369.323,2932.318,2352.786,792.72,56.861,72.294,71.728,72.365,53.481,1.701,4.351,0.352,94.37,75.496,72.521
0.0,51.472,40.0,60.0,40.0,1901.46,317.421,2275.099,1998.41,597.469,54.85,72.164,71.527,72.233,51.931,1.79,3.464,0.347,83.473,66.779,72.534
0.0,49.254,40.0,60.0,40.0,1116.67,253.698,1639.984,1619.126,385.905,53.056,72.042,71.391,72.119,50.716,1.667,2.594,0.342,72.762,58.21,72.547
0.0,46.87,40.0,60.0,40.0,784.427,238.717,1111.928,1347.931,156.148,52.461,71.958,71.323,72.034,50.247,1.581,2.113,0.387,67.902,54.322,72.56
0.0,47.215,40.0,60.0,40.0,707.846,230.051,995.588,1282.09,110.716,50.459,71.883,71.225,71.964,48.206,1.539,1.993,0.392,66.598,53.278,72.631
0.0,48.077,40.0,60.0,40.0,702.481,229.587,986.975,1276.991,107.477,52.604,71.795,71.113,71.887,50.354,1.536,1.985,0.392,66.517,53.214,72.735
0.0,45.923,40.0,60.0,40.0,682.7,229.25,948.946,1257.245,92.408,56.873,71.685,71.0,71.797,54.603,1.537,1.96,0.398,66.33,53.064,72.696
0.0,45.257,40.0,60.0,40.0,645.288,228.405,914.054,1237.09,79.354,54.817,71.582,70.899,71.7,52.562,1.534,1.932,0.403,66.112,52.89,72.631
0.0,47.88,40.0,60.0,40.0,607.455,228.648,858.002,1229.71,26.4,50.278,71.435,70.812,71.593,48.039,1.532,1.915,0.405,66.098,52.878,72.567
0.0,45.373,40.0,60.0,40.0,577.022,228.697,829.365,1205.296,26.4,56.582,71.367,70.729,71.484,54.365,1.538,1.894,0.414,65.94,52.752,72.605
0.0,45.502,40.0,60.0,40.0,544.111,225.251,796.527,1178.639,26.4,52.914,71.308,70.66,71.404,50.735,1.535,1.859,0.417,65.504,52.403,72.58
0.0,46.986,40.0,60.0,40.0,544.131,224.74,797.454,1178.579,26.4,55.315,71.252,70.601,71.336,53.151,1.531,1.857,0.416,65.458,52.366,72.605
0.0,44.555,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.004,71.194,70.541,71.275,53.842,1.531,1.857,0.416,65.457,52.366,72.605
0.0,47.641,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.65,71.142,70.486,71.217,49.488,1.531,1.857,0.416,65.457,52.366,72.67
0.0,45.826,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.506,71.087,70.429,71.162,55.344,1.531,1.857,0.416,65.457,52.366,72.657
0.0,45.323,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.611,71.033,70.374,71.107,53.45,1.531,1.857,0.416,65.457,52.366,72.631
