HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.898,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.319,70.985,70.323,71.054,50.157,1.531,1.857,0.416,65.457,52.366,72.683
0.0,46.438,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.024,70.933,70.27,71.002,55.862,1.531,1.857,0.416,65.457,52.366,72.657
0.0,45.28,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.765,70.885,70.217,70.952,53.604,1.531,1.857,0.416,65.457,52.366,72.735
0.0,47.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.89,70.836,70.168,70.903,50.728,1.531,1.857,0.416,65.457,52.366,72.696
0.0,47.197,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.143,70.788,70.118,70.853,53.981,1.531,1.857,0.416,65.457,52.366,72.709
0.0,45.085,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.769,70.738,70.066,70.805,54.607,1.531,1.857,0.416,65.457,52.366,72.709
0.0,46.737,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.04,70.693,70.017,70.757,48.878,1.531,1.857,0.416,65.457,52.366,72.8
0.0,46.496,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.869,70.643,69.966,70.708,55.708,1.531,1.857,0.416,65.457,52.366,72.761
0.0,44.07,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.759,70.596,69.916,70.661,53.598,1.531,1.857,0.416,65.457,52.366,72.813
0.0,47.308,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.799,70.551,69.869,70.614,48.638,1.531,1.857,0.416,65.457,52.366,72.8
0.0,45.838,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.304,70.507,69.822,70.567,55.142,1.531,1.857,0.416,65.457,52.366,72.871
0.0,43.787,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.522,70.461,69.774,70.523,51.361,1.531,1.857,0.416,65.457,52.366,72.852
0.0,46.354,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.297,70.418,69.729,70.477,55.136,1.531,1.857,0.416,65.457,52.366,72.884
0.0,42.969,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.048,70.376,69.682,70.434,52.886,1.531,1.857,0.416,65.457,52.366,73.001
0.0,46.548,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.268,70.34,69.643,70.392,55.106,1.531,1.857,0.416,65.457,52.366,73.04
0.0,43.093,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.6,70.301,69.603,70.354,53.438,1.531,1.857,0.416,65.457,52.366,73.066
0.0,47.21,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.982,70.272,69.571,70.317,52.821,1.531,1.857,0.416,65.457,52.366,73.092
0.0,43.863,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.731,70.244,69.539,70.285,54.57,1.531,1.857,0.416,65.457,52.366,73.189
0.0,47.076,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.045,70.224,69.517,70.257,48.883,1.531,1.857,0.416,65.457,52.366,73.241
0.0,45.56,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.636,70.206,69.496,70.234,55.474,1.531,1.857,0.416,65.457,52.366,73.267
0.0,44.595,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.72,70.193,69.48,70.215,52.558,1.531,1.857,0.416,65.457,52.366,73.37
0.0,47.435,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.347,70.183,69.468,70.2,51.185,1.531,1.857,0.416,65.457,52.366,73.422
0.0,45.528,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.666,70.174,69.455,70.188,55.505,1.531,1.857,0.416,65.457,52.366,73.506
0.0,44.788,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.774,70.166,69.445,70.179,52.612,1.531,1.857,0.416,65.457,52.366,73.584
0.0,47.747,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.076,70.161,69.438,70.17,50.914,1.531,1.857,0.416,65.457,52.366,73.636
0.0,45.74,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.946,70.155,69.429,70.163,55.785,1.531,1.857,0.416,65.457,52.366,73.688
0.0,45.071,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.928,70.151,69.422,70.158,52.767,1.531,1.857,0.416,65.457,52.366,73.785
0.0,48.271,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.655,70.152,69.419,70.154,50.493,1.531,1.857,0.416,65.457,52.366,73.908
0.0,44.891,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.841,70.146,69.41,70.151,55.679,1.531,1.857,0.416,65.457,52.366,73.96
0.0,46.016,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.883,70.144,69.407,70.148,51.721,1.531,1.857,0.416,65.457,52.366,74.031
0.0,48.28,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.55,70.145,69.405,70.146,51.388,1.531,1.857,0.416,65.457,52.366,74.083
0.0,45.538,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.107,70.14,69.4,70.144,55.945,1.531,1.857,0.416,65.457,52.366,74.096
0.0,46.092,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.862,70.14,69.398,70.142,51.7,1.531,1.857,0.416,65.457,52.366,74.148
0.0,48.071,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.386,70.141,69.397,70.141,51.225,1.531,1.857,0.416,65.457,52.366,74.213
0.0,46.401,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.508,70.14,69.395,70.141,56.346,1.531,1.857,0.416,65.457,52.366,74.239
0.0,45.325,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.697,70.138,69.393,70.14,53.535,1.531,1.857,0.416,65.457,52.366,74.239
0.0,47.226,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.71,70.137,69.392,70.139,49.548,1.531,1.857,0.416,65.457,52.366,74.252
0.0,47.379,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.461,70.137,69.391,70.138,53.3,1.531,1.857,0.416,65.457,52.366,74.265
0.0,43.942,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.561,70.134,69.385,70.137,54.399,1.531,1.857,0.416,65.457,52.366,74.336
0.0,47.76,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.864,70.133,69.385,70.136,47.703,1.531,1.857,0.416,65.457,52.366,74.31
0.0,45.874,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.763,70.126,69.379,70.132,55.602,1.531,1.857,0.416,65.457,52.366,74.265
0.0,44.081,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.82,70.117,69.371,70.127,53.658,1.531,1.857,0.416,65.457,52.366,74.226
0.0,47.182,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.493,70.11,69.366,70.12,48.331,1.531,1.857,0.416,65.457,52.366,74.161
0.0,45.542,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.374,70.1,69.358,70.111,55.212,1.531,1.857,0.416,65.457,52.366,74.109
0.0,43.712,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.622,70.09,69.349,70.103,51.461,1.531,1.857,0.416,65.457,52.366,74.031
0.0,46.428,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.721,70.082,69.344,70.093,55.559,1.531,1.857,0.416,65.457,52.366,73.934
0.0,43.75,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.121,70.071,69.336,70.084,53.959,1.531,1.857,0.416,65.457,52.366,73.856
0.0,47.348,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.72,70.065,69.332,70.076,49.558,1.531,1.857,0.416,65.457,52.366,73.798
0.0,46.361,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.95,70.06,69.327,70.068,55.789,1.531,1.857,0.416,65.457,52.366,73.785
0.0,43.884,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.062,70.051,69.319,70.061,53.901,1.531,1.857,0.416,65.457,52.366,73.759
0.0,47.376,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.769,70.046,69.315,70.055,49.608,1.531,1.857,0.416,65.457,52.366,73.733
0.0,46.618,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.263,70.04,69.31,70.048,56.101,1.531,1.857,0.416,65.457,52.366,73.675
0.0,44.351,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.43,70.031,69.303,70.041,54.269,1.531,1.857,0.416,65.457,52.366,73.636
0.0,47.757,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.989,70.026,69.299,70.035,48.828,1.531,1.857,0.416,65.457,52.366,73.597
0.0,46.548,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.344,70.021,69.293,70.028,56.182,1.531,1.857,0.416,65.457,52.366,73.597
0.0,44.214,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.611,70.013,69.285,70.023,53.45,1.531,1.857,0.416,65.457,52.366,73.61
0.0,47.859,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.2,70.007,69.282,70.016,50.039,1.531,1.857,0.416,65.457,52.366,73.519
0.0,46.23,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.383,70.001,69.276,70.009,56.222,1.531,1.857,0.416,65.457,52.366,73.519
0.0,44.75,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.732,69.994,69.269,70.003,53.57,1.531,1.857,0.416,65.457,52.366,73.506
0.0,48.099,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.051,69.993,69.266,69.998,49.889,1.531,1.857,0.416,65.457,52.366,73.571
0.0,46.496,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.638,69.985,69.26,69.993,56.477,1.531,1.857,0.416,65.457,52.366,73.48
0.0,45.209,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.017,69.981,69.254,69.988,53.855,1.531,1.857,0.416,65.457,52.366,73.519
0.0,47.674,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.543,69.976,69.251,69.983,50.382,1.531,1.857,0.416,65.457,52.366,73.467
0.0,47.337,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.637,69.973,69.246,69.977,54.476,1.531,1.857,0.416,65.457,52.366,73.519
0.0,45.317,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.829,69.965,69.24,69.973,54.667,1.531,1.857,0.416,65.457,52.366,73.454
0.0,47.65,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.459,69.962,69.236,69.968,49.297,1.531,1.857,0.416,65.457,52.366,73.506
0.0,47.556,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.257,69.958,69.232,69.964,53.096,1.531,1.857,0.416,65.457,52.366,73.519
0.0,43.748,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.474,69.95,69.221,69.959,54.312,1.531,1.857,0.416,65.457,52.366,73.571
0.0,47.807,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.153,69.945,69.217,69.953,47.991,1.531,1.857,0.416,65.457,52.366,73.519
0.0,46.214,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.966,69.937,69.211,69.946,55.804,1.531,1.857,0.416,65.457,52.366,73.48
0.0,43.946,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.767,69.921,69.196,69.937,53.606,1.531,1.857,0.416,65.457,52.366,73.454
0.0,47.197,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.29,69.99,69.266,69.94,48.129,1.531,1.857,0.416,65.457,52.366,73.467
0.0,45.453,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.359,70.145,69.428,70.007,55.197,1.531,1.857,0.416,65.457,52.366,73.422
0.0,43.763,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.672,70.291,69.58,70.121,51.511,1.531,1.857,0.416,65.457,52.366,73.383
0.0,46.459,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.469,70.436,69.732,70.252,55.307,1.531,1.857,0.416,65.457,52.366,73.344
0.0,42.779,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.481,70.571,69.874,70.389,53.319,1.531,1.857,0.416,65.457,52.366,73.267
0.0,47.222,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.08,70.71,70.019,70.525,52.918,1.531,1.857,0.416,65.457,52.366,73.241
0.0,44.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.122,70.84,70.151,70.66,54.961,1.531,1.857,0.416,65.457,52.366,73.292
0.0,47.391,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.147,70.966,70.281,70.792,47.986,1.531,1.857,0.416,65.457,52.366,73.318
0.0,45.439,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.835,71.078,70.398,70.917,55.673,1.531,1.857,0.416,65.457,52.366,73.267
0.0,44.309,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.539,71.19,70.514,71.035,52.377,1.531,1.857,0.416,65.457,52.366,73.279
0.0,47.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.552,71.303,70.629,71.149,51.39,1.531,1.857,0.416,65.457,52.366,73.344
0.0,45.813,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.092,71.41,70.741,71.261,55.93,1.531,1.857,0.416,65.457,52.366,73.279
0.0,44.869,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.74,71.517,70.852,71.371,54.578,1.531,1.857,0.416,65.457,52.366,73.267
0.0,46.59,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.15,71.625,70.963,71.479,50.988,1.531,1.857,0.416,65.457,52.366,73.318
0.0,47.776,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.529,71.729,71.072,71.586,51.367,1.531,1.857,0.416,65.457,52.366,73.267
0.0,45.115,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.051,71.83,71.176,71.691,55.89,1.531,1.857,0.416,65.457,52.366,73.267
0.0,45.693,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.689,71.932,71.281,71.794,51.527,1.531,1.857,0.416,65.457,52.366,73.267
0.0,48.245,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.618,72.034,71.387,71.896,51.456,1.531,1.857,0.416,65.457,52.366,73.292
0.0,45.518,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.375,72.133,71.487,71.997,56.213,1.531,1.857,0.416,65.457,52.366,73.357
0.0,46.055,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.847,72.235,71.589,72.099,51.686,1.531,1.857,0.416,65.457,52.366,73.48
0.0,48.224,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.185,72.332,71.689,72.199,51.023,1.531,1.857,0.416,65.457,52.366,73.454
0.0,46.414,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.871,72.426,71.786,72.296,56.71,1.531,1.857,0.416,65.457,52.366,73.467
0.0,45.788,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.174,72.515,71.879,72.391,53.013,1.531,1.857,0.416,65.457,52.366,73.422
0.0,48.139,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.133,72.605,71.972,72.482,50.971,1.531,1.857,0.416,65.457,52.366,73.441
0.0,48.101,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.961,72.69,72.061,72.572,52.799,1.531,1.857,0.416,65.457,52.366,73.422
0.0,45.836,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.015,72.77,72.145,72.658,55.853,1.531,1.857,0.416,65.457,52.366,73.396
0.0,45.573,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.243,72.848,72.225,72.74,52.081,1.531,1.857,0.416,65.457,52.366,73.396
0.0,48.156,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.264,72.927,72.306,72.82,49.102,1.531,1.857,0.416,65.457,52.366,73.429
0.0,46.248,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.536,73.003,72.383,72.898,56.374,1.531,1.857,0.416,65.457,52.366,73.454
0.0,44.37,40.0,60.0,40.0,647.622,221.436,925.735,1227.873,88.73,56.51,73.097,72.478,72.982,54.321,1.492,1.904,0.394,65.457,52.366,73.422
0.0,48.16,40.0,60.0,40.0,736.0,208.963,1190.783,1333.923,204.487,52.372,73.154,72.573,73.08,50.321,1.411,2.01,0.342,65.457,52.366,73.422
0.0,49.097,40.0,60.0,40.0,803.087,191.511,1440.998,1427.268,319.838,53.77,73.169,72.633,73.139,51.928,1.304,2.091,0.293,65.457,52.366,73.454
0.0,47.609,40.0,60.0,40.0,917.269,186.346,1662.264,1526.999,421.26,56.621,73.15,72.65,73.152,54.869,1.248,2.217,0.266,66.864,53.491,73.441
0.0,47.891,40.0,60.0,40.0,1084.42,195.246,1852.893,1636.367,485.42,56.194,73.118,72.634,73.135,54.382,1.245,2.411,0.26,69.627,55.702,73.409
0.0,48.458,40.0,60.0,40.0,1253.24,208.533,2002.739,1728.16,529.827,55.819,73.094,72.596,73.109,53.889,1.258,2.602,0.263,72.364,57.891,73.422
0.0,48.703,40.0,60.0,40.0,1389.66,220.706,2107.952,1793.37,560.593,55.765,73.046,72.542,73.072,53.72,1.273,2.751,0.269,74.463,59.57,73.37
0.0,48.826,40.0,60.0,40.0,1478.67,229.294,2169.781,1833.005,578.438,55.689,73.022,72.479,73.037,53.559,1.288,2.847,0.273,75.794,60.635,73.429
0.0,48.981,40.0,60.0,40.0,1512.52,233.441,2189.563,1847.384,583.957,55.785,72.976,72.414,73.0,53.609,1.301,2.886,0.276,76.326,61.06,73.422
0.0,49.2,40.0,60.0,40.0,1504.5,235.505,2174.867,1843.072,579.176,55.611,72.927,72.351,72.953,53.423,1.325,2.888,0.279,76.328,61.063,73.409
0.0,49.31,40.0,60.0,40.0,1479.38,242.0,2128.72,1828.886,564.096,55.673,72.886,72.292,72.909,53.476,1.394,2.893,0.289,76.328,61.063,73.383
0.0,49.479,40.0,60.0,40.0,1437.93,253.044,2049.59,1803.736,537.8,55.52,72.858,72.243,72.875,53.307,1.507,2.897,0.306,76.328,61.063,73.37
0.0,49.441,40.0,60.0,40.0,1350.03,257.224,1938.693,1755.112,501.78,55.225,72.857,72.204,72.861,53.005,1.587,2.834,0.32,75.531,60.424,73.422
0.0,49.19,40.0,60.0,40.0,1233.99,249.092,1831.896,1692.002,468.876,54.983,72.845,72.176,72.852,52.822,1.581,2.703,0.321,73.846,59.077,73.429
0.0,48.956,40.0,60.0,40.0,1130.14,242.154,1723.591,1630.529,432.37,54.896,72.833,72.16,72.841,52.796,1.573,2.581,0.324,72.293,57.835,73.429
0.0,48.813,40.0,60.0,40.0,1048.82,238.197,1619.994,1578.275,384.747,54.723,72.82,72.156,72.828,52.66,1.566,2.482,0.329,71.123,56.899,73.422
0.0,48.587,40.0,60.0,40.0,981.325,235.836,1521.01,1529.84,339.632,54.677,72.832,72.164,72.826,52.63,1.561,2.396,0.336,70.162,56.129,73.467
0.0,48.405,40.0,60.0,40.0,936.562,233.388,1453.376,1496.896,309.209,54.647,72.858,72.186,72.841,52.605,1.552,2.334,0.34,69.479,55.583,73.519
0.0,48.328,40.0,60.0,40.0,910.957,232.296,1410.886,1476.828,290.113,54.719,72.881,72.216,72.863,52.675,1.548,2.297,0.343,69.1,55.28,73.519
0.0,48.337,40.0,60.0,40.0,895.939,231.591,1385.498,1464.83,278.772,54.836,72.904,72.249,72.885,52.788,1.545,2.275,0.345,68.874,55.099,73.506
0.0,48.43,40.0,60.0,40.0,890.572,231.003,1377.608,1461.261,275.213,54.982,72.927,72.284,72.908,52.934,1.543,2.267,0.345,68.781,55.025,73.493
0.0,48.574,40.0,60.0,40.0,892.998,230.14,1386.172,1465.107,279.083,55.097,72.958,72.316,72.934,53.053,1.539,2.27,0.343,68.779,55.023,73.532
0.0,48.763,40.0,60.0,40.0,899.921,228.083,1409.742,1474.424,290.103,55.299,72.988,72.345,72.964,53.269,1.529,2.278,0.338,68.779,55.023,73.558
0.0,49.083,40.0,60.0,40.0,910.825,224.874,1446.361,1488.386,307.426,55.531,73.006,72.37,72.989,53.525,1.512,2.289,0.33,68.779,55.023,73.571
0.0,49.02,40.0,60.0,40.0,925.159,220.63,1493.351,1505.919,329.873,54.39,73.014,72.387,73.005,52.414,1.487,2.303,0.32,68.779,55.023,73.558
0.0,48.239,40.0,60.0,40.0,941.52,215.753,1545.176,1524.934,354.858,54.843,73.016,72.392,73.012,52.899,1.458,2.316,0.309,68.779,55.023,73.584
0.0,48.35,40.0,60.0,40.0,956.903,211.205,1592.063,1541.734,377.691,54.855,73.013,72.39,73.014,52.94,1.428,2.327,0.299,68.779,55.023,73.597
0.0,48.445,40.0,60.0,40.0,969.468,207.57,1629.052,1554.59,395.882,54.974,72.992,72.383,73.004,53.081,1.403,2.334,0.291,68.779,55.023,73.545
0.0,48.466,40.0,60.0,40.0,981.744,204.03,1664.092,1566.678,413.2,54.811,72.982,72.373,72.989,52.935,1.377,2.34,0.284,68.779,55.023,73.571
0.0,48.314,40.0,60.0,40.0,992.968,200.806,1695.228,1577.349,428.659,54.805,72.995,72.36,72.99,52.944,1.353,2.344,0.278,68.779,55.023,73.675
0.0,48.219,40.0,60.0,40.0,1001.99,198.192,1719.67,1585.779,440.57,54.788,72.975,72.345,72.986,52.938,1.333,2.346,0.273,68.779,55.023,73.636
0.0,48.154,40.0,60.0,40.0,1009.1,195.851,1738.574,1593.173,447.021,54.818,72.956,72.328,72.968,52.976,1.314,2.348,0.268,68.779,55.023,73.636
0.0,48.115,40.0,60.0,40.0,1013.95,194.252,1751.276,1598.142,451.333,54.813,72.958,72.311,72.959,52.977,1.301,2.349,0.265,68.779,55.023,73.701
0.0,48.05,40.0,60.0,40.0,1016.42,193.449,1757.7,1600.616,453.513,54.774,72.945,72.293,72.952,52.941,1.294,2.35,0.264,68.779,55.023,73.714
0.0,47.95,40.0,60.0,40.0,1016.5,193.429,1757.92,1600.678,453.591,54.743,72.935,72.276,72.942,52.911,1.294,2.35,0.264,68.779,55.023,73.72
0.0,47.85,40.0,60.0,40.0,1014.42,194.099,1752.499,1598.615,451.748,54.737,72.924,72.259,72.932,52.904,1.3,2.349,0.265,68.779,55.023,73.72
0.0,47.763,40.0,60.0,40.0,1010.56,195.336,1742.395,1594.782,448.302,54.725,72.901,72.243,72.915,52.889,1.31,2.349,0.267,68.779,55.023,73.675
0.0,47.671,40.0,60.0,40.0,1005.35,197.007,1728.635,1589.542,443.594,54.716,72.887,72.229,72.897,52.876,1.324,2.347,0.27,68.779,55.023,73.649
0.0,47.582,40.0,60.0,40.0,998.992,198.979,1711.6,1583.261,436.733,54.734,72.884,72.217,72.888,52.889,1.34,2.346,0.274,68.779,55.023,73.675
0.0,47.488,40.0,60.0,40.0,992.625,200.796,1694.29,1577.381,428.109,54.698,72.883,72.207,72.884,52.847,1.354,2.344,0.278,68.779,55.023,73.688
0.0,47.387,40.0,60.0,40.0,986.691,202.494,1677.921,1571.803,419.969,54.712,72.878,72.199,72.881,52.852,1.367,2.342,0.281,68.779,55.023,73.688
0.0,47.414,40.0,60.0,40.0,981.144,204.092,1662.404,1566.472,412.276,54.962,72.879,72.193,72.879,53.095,1.379,2.339,0.284,68.779,55.023,73.701
0.0,47.505,40.0,60.0,40.0,976.685,205.378,1649.782,1562.125,406.028,54.867,72.878,72.189,72.879,52.994,1.388,2.337,0.287,68.779,55.023,73.714
0.0,47.592,40.0,60.0,40.0,973.3,206.362,1640.105,1558.76,401.252,55.204,72.869,72.188,72.874,53.326,1.395,2.336,0.289,68.779,55.023,73.675
0.0,47.829,40.0,60.0,40.0,971.412,206.912,1634.674,1556.871,398.575,55.186,72.869,72.188,72.87,53.305,1.399,2.335,0.29,68.779,55.023,73.675
0.0,47.945,40.0,60.0,40.0,971.039,207.024,1633.595,1556.482,398.045,55.245,72.877,72.189,72.872,53.361,1.4,2.335,0.29,68.779,55.023,73.714
0.0,48.061,40.0,60.0,40.0,972.01,206.752,1636.395,1557.422,399.434,55.274,72.912,72.192,72.891,53.392,1.398,2.335,0.29,68.779,55.023,73.843
0.0,48.196,40.0,60.0,40.0,974.92,205.918,1644.745,1560.284,403.563,55.39,72.961,72.201,72.929,53.51,1.392,2.337,0.288,68.779,55.023,74.031
0.0,48.464,40.0,60.0,40.0,981.035,204.157,1662.096,1566.252,412.15,55.591,73.07,72.215,73.003,53.718,1.379,2.339,0.284,68.779,55.023,74.44
0.0,48.836,40.0,60.0,40.0,990.509,201.44,1688.481,1575.277,425.248,55.721,73.168,72.227,73.102,53.858,1.359,2.343,0.279,68.779,55.023,74.77
0.0,49.178,40.0,60.0,40.0,1002.02,198.184,1719.735,1585.806,440.593,55.797,73.241,72.238,73.188,53.946,1.333,2.346,0.273,68.779,55.023,74.997
0.0,49.505,40.0,60.0,40.0,1015.76,193.874,1755.989,1599.308,453.033,55.904,73.296,72.245,73.256,54.066,1.296,2.35,0.265,68.779,55.023,75.198
0.0,49.93,40.0,60.0,40.0,1048.35,193.396,1799.864,1622.28,466.912,56.119,73.319,72.25,73.299,54.28,1.28,2.382,0.26,69.221,55.377,75.263
0.0,50.461,40.0,60.0,40.0,1087.01,195.614,1839.165,1646.396,478.75,56.255,73.343,72.253,73.326,54.393,1.281,2.427,0.259,69.861,55.888,75.353
0.0,51.001,40.0,60.0,40.0,1125.73,197.893,1876.829,1669.731,490.019,56.444,73.377,72.253,73.356,54.556,1.283,2.471,0.259,70.492,56.394,75.496
0.0,51.64,40.0,60.0,40.0,1162.97,200.141,1911.589,1691.466,500.357,56.721,73.429,72.253,73.399,54.805,1.284,2.513,0.258,71.092,56.873,75.69
0.0,52.359,40.0,60.0,40.0,1198.13,202.291,1943.251,1711.419,509.733,56.545,73.464,72.252,73.441,54.603,1.286,2.552,0.258,71.65,57.32,75.814
0.0,52.242,40.0,60.0,40.0,1229.75,204.323,1970.584,1728.892,517.769,55.321,73.509,72.241,73.483,53.354,1.289,2.588,0.258,72.149,57.719,76.008
0.0,51.224,40.0,60.0,40.0,1251.39,206.017,1987.867,1740.475,522.768,55.073,73.503,72.216,73.502,53.086,1.293,2.612,0.258,72.499,58.0,76.021
0.0,51.214,40.0,60.0,40.0,1256.81,206.838,1990.771,1743.125,523.517,55.223,73.483,72.19,73.492,53.225,1.297,2.62,0.259,72.603,58.083,76.021
0.0,51.296,40.0,60.0,40.0,1252.81,208.015,1982.446,1740.188,520.768,55.098,73.477,72.165,73.481,53.097,1.308,2.62,0.261,72.602,58.081,76.079
0.0,51.124,40.0,60.0,40.0,1243.78,210.782,1963.192,1733.362,514.376,54.775,73.476,72.141,73.477,52.77,1.333,2.621,0.265,72.602,58.081,76.144
0.0,50.74,40.0,60.0,40.0,1230.7,214.821,1934.856,1723.209,504.912,54.564,73.484,72.119,73.48,52.552,1.37,2.621,0.272,72.602,58.081,76.235
0.0,50.403,40.0,60.0,40.0,1215.05,219.697,1900.114,1710.625,493.217,54.457,73.505,72.1,73.493,52.435,1.413,2.62,0.28,72.602,58.081,76.345
0.0,50.157,40.0,60.0,40.0,1198.13,225.018,1861.499,1696.455,480.089,54.417,73.549,72.085,73.525,52.384,1.458,2.619,0.289,72.602,58.081,76.552
0.0,49.901,40.0,60.0,40.0,1181.09,230.423,1821.371,1681.548,466.305,54.274,73.531,72.073,73.536,52.226,1.503,2.615,0.299,72.602,58.081,76.475
0.0,49.581,40.0,60.0,40.0,1165.34,235.444,1783.091,1667.193,452.998,54.276,73.535,72.064,73.532,52.212,1.543,2.611,0.308,72.602,58.081,76.526
0.0,49.347,40.0,60.0,40.0,1139.43,236.629,1745.725,1648.632,440.658,54.233,73.559,72.06,73.545,52.163,1.559,2.586,0.313,72.312,57.849,76.637
0.0,49.094,40.0,60.0,40.0,1114.35,235.324,1716.516,1633.247,427.52,54.213,73.59,72.057,73.571,52.152,1.557,2.556,0.314,71.945,57.556,76.818
0.0,48.868,40.0,60.0,40.0,1095.55,234.433,1693.546,1621.458,416.946,54.268,73.596,72.057,73.589,52.214,1.555,2.534,0.316,71.673,57.338,76.87
0.0,48.702,40.0,60.0,40.0,1082.05,233.725,1677.106,1612.885,409.438,54.315,73.607,72.06,73.599,52.269,1.553,2.517,0.316,71.472,57.178,76.941
0.0,48.549,40.0,60.0,40.0,1074.35,233.282,1667.82,1607.948,405.228,54.36,73.627,72.064,73.614,52.317,1.551,2.508,0.317,71.355,57.084,77.038
0.0,48.441,40.0,60.0,40.0,1072.42,233.039,1666.058,1606.81,404.481,54.46,73.644,72.068,73.631,52.42,1.55,2.505,0.317,71.32,57.056,77.09
0.0,48.368,40.0,60.0,40.0,1073.64,232.735,1669.328,1607.85,406.139,54.511,73.677,72.073,73.655,52.472,1.548,2.506,0.316,71.321,57.057,77.213
0.0,48.343,40.0,60.0,40.0,1077.05,231.795,1678.626,1610.91,410.83,54.666,73.736,72.078,73.7,52.631,1.541,2.508,0.314,71.321,57.057,77.421
0.0,48.318,40.0,60.0,40.0,1082.12,230.394,1692.346,1615.421,417.757,54.641,73.756,72.083,73.738,52.612,1.531,2.51,0.311,71.321,57.057,77.434
0.0,48.275,40.0,60.0,40.0,1088.45,228.65,1709.245,1620.962,426.307,54.779,73.771,72.086,73.758,52.758,1.518,2.513,0.308,71.321,57.057,77.447
0.0,48.3,40.0,60.0,40.0,1095.78,226.636,1728.515,1627.257,436.077,54.815,73.81,72.089,73.787,52.802,1.503,2.516,0.304,71.321,57.057,77.557
0.0,48.306,40.0,60.0,40.0,1103.51,224.308,1748.507,1634.412,444.291,54.862,73.796,72.089,73.799,52.859,1.485,2.519,0.3,71.321,57.057,77.473
0.0,48.319,40.0,60.0,40.0,1111.38,221.801,1768.536,1641.966,451.26,54.913,73.82,72.089,73.806,52.918,1.465,2.521,0.295,71.321,57.057,77.596
0.0,48.338,40.0,60.0,40.0,1118.91,219.406,1787.386,1649.05,457.783,54.952,73.885,72.087,73.848,52.965,1.445,2.524,0.29,71.321,57.057,77.862
0.0,48.38,40.0,60.0,40.0,1125.74,217.234,1804.229,1655.364,463.58,55.004,73.941,72.083,73.905,53.025,1.427,2.525,0.286,71.321,57.057,78.088
0.0,48.417,40.0,60.0,40.0,1131.65,215.356,1818.626,1660.745,468.508,55.003,73.992,72.079,73.96,53.028,1.411,2.526,0.283,71.321,57.057,78.283
0.0,48.39,40.0,60.0,40.0,1136.46,213.829,1830.206,1665.071,472.46,54.936,73.98,72.073,73.981,52.967,1.398,2.527,0.28,71.321,57.057,78.218
0.0,48.364,40.0,60.0,40.0,1139.92,212.727,1838.478,1668.161,475.276,55.033,73.963,72.066,73.971,53.067,1.389,2.528,0.278,71.321,57.057,78.179
0.0,48.431,40.0,60.0,40.0,1141.94,212.083,1843.283,1669.96,476.907,55.044,73.964,72.06,73.964,53.08,1.384,2.528,0.277,71.321,57.057,78.231
0.0,48.429,40.0,60.0,40.0,1142.77,211.813,1845.254,1670.71,477.571,54.976,74.015,72.053,73.989,53.013,1.381,2.528,0.277,71.321,57.057,78.458
0.0,48.421,40.0,60.0,40.0,1142.41,211.921,1844.392,1670.411,477.275,55.022,74.047,72.046,74.026,53.06,1.382,2.528,0.277,71.321,57.057,78.587
0.0,48.412,40.0,60.0,40.0,1141.04,212.348,1841.136,1669.221,476.164,54.956,74.073,72.039,74.055,52.993,1.386,2.528,0.278,71.321,57.057,78.717
0.0,48.386,40.0,60.0,40.0,1138.83,213.041,1835.874,1667.283,474.373,54.991,74.112,72.033,74.088,53.027,1.392,2.527,0.279,71.321,57.057,78.898
0.0,48.351,40.0,60.0,40.0,1136.0,213.933,1829.098,1664.777,472.067,54.907,74.201,72.027,74.152,52.941,1.4,2.527,0.28,71.321,57.057,79.248
0.0,48.294,40.0,60.0,40.0,1132.69,214.981,1821.142,1661.813,469.352,54.929,74.169,72.022,74.178,52.959,1.409,2.526,0.282,71.321,57.057,79.086
0.0,48.295,40.0,60.0,40.0,1129.24,216.079,1812.765,1658.682,466.484,54.976,74.149,72.018,74.159,53.004,1.418,2.526,0.284,71.321,57.057,79.048
0.0,48.272,40.0,60.0,40.0,1125.82,217.168,1804.422,1655.555,463.626,54.882,74.188,72.015,74.169,52.907,1.427,2.525,0.286,71.321,57.057,79.229
0.0,48.206,40.0,60.0,40.0,1122.59,218.199,1796.467,1652.571,460.898,54.908,74.196,72.012,74.19,52.93,1.436,2.524,0.288,71.321,57.057,79.248
0.0,48.195,40.0,60.0,40.0,1119.64,219.138,1789.198,1649.835,458.392,54.934,74.172,72.01,74.183,52.953,1.443,2.524,0.29,71.321,57.057,79.164
0.0,48.174,40.0,60.0,40.0,1117.12,219.944,1782.915,1647.467,456.224,54.894,74.179,72.008,74.177,52.91,1.45,2.523,0.291,71.321,57.057,79.216
0.0,48.148,40.0,60.0,40.0,1115.05,220.604,1777.758,1645.523,454.444,54.942,74.204,72.007,74.19,52.955,1.455,2.523,0.293,71.321,57.057,79.313
0.0,48.16,40.0,60.0,40.0,1113.51,221.099,1773.886,1644.056,453.103,54.96,74.259,72.007,74.228,52.972,1.459,2.522,0.293,71.321,57.057,79.534
0.0,48.137,40.0,60.0,40.0,1112.53,221.414,1771.422,1643.118,452.253,54.917,74.274,72.007,74.261,52.928,1.462,2.522,0.294,71.321,57.057,79.579
0.0,48.114,40.0,60.0,40.0,1112.06,221.567,1770.243,1642.663,451.847,54.947,74.281,72.007,74.274,52.957,1.463,2.522,0.294,71.321,57.057,79.605
0.0,48.127,40.0,60.0,40.0,1112.04,221.578,1770.208,1642.631,451.834,54.989,74.315,72.008,74.294,52.998,1.463,2.522,0.294,71.321,57.057,79.76
0.0,48.164,40.0,60.0,40.0,1112.45,221.452,1771.229,1643.004,452.197,55.019,74.385,72.009,74.344,53.03,1.462,2.522,0.294,71.321,57.057,80.026
0.0,48.16,40.0,60.0,40.0,1113.27,221.199,1773.288,1643.759,452.91,54.962,74.414,72.01,74.391,52.972,1.46,2.522,0.294,71.321,57.057,80.123
0.0,48.14,40.0,60.0,40.0,1114.34,220.863,1775.981,1644.753,453.846,55.003,74.436,72.01,74.419,53.014,1.457,2.522,0.293,71.321,57.057,80.201
0.0,48.185,40.0,60.0,40.0,1115.55,220.486,1779.008,1645.871,454.897,55.055,74.487,72.01,74.456,53.068,1.454,2.523,0.292,71.321,57.057,80.402
0.0,48.21,40.0,60.0,40.0,1116.88,220.071,1782.317,1647.094,456.042,55.008,74.509,72.011,74.492,53.021,1.45,2.523,0.292,71.321,57.057,80.473
0.0,48.263,40.0,60.0,40.0,1118.22,219.649,1785.661,1648.335,457.204,55.132,74.548,72.011,74.523,53.147,1.447,2.523,0.291,71.321,57.057,80.629
0.0,48.313,40.0,60.0,40.0,1119.6,219.219,1789.075,1649.599,458.383,55.043,74.629,72.011,74.582,53.06,1.443,2.524,0.29,71.321,57.057,80.959
0.0,48.283,40.0,60.0,40.0,1120.89,218.811,1792.296,1650.79,459.496,55.044,74.687,72.01,74.649,53.062,1.44,2.524,0.289,71.321,57.057,81.16
0.0,48.306,40.0,60.0,40.0,1121.99,218.467,1795.006,1651.792,460.428,55.065,74.671,72.01,74.674,53.083,1.437,2.524,0.289,71.321,57.057,81.07
0.0,48.335,40.0,60.0,40.0,1122.84,218.201,1797.101,1652.564,461.15,55.037,74.665,72.009,74.667,53.057,1.435,2.524,0.288,71.321,57.057,81.07
0.0,48.35,40.0,60.0,40.0,1123.41,218.023,1798.509,1653.082,461.636,55.082,74.7,72.007,74.682,53.103,1.433,2.525,0.288,71.321,57.057,81.212
0.0,48.36,40.0,60.0,40.0,1123.7,217.933,1799.213,1653.342,461.882,55.039,74.695,72.006,74.696,53.059,1.432,2.525,0.288,71.321,57.057,81.173
0.0,48.33,40.0,60.0,40.0,1123.67,217.944,1799.142,1653.311,461.857,55.004,74.686,72.004,74.69,53.028,1.433,2.525,0.288,71.321,57.057,81.16
0.0,48.354,40.0,60.0,40.0,1123.26,218.076,1798.122,1652.929,461.509,55.103,74.692,72.002,74.688,53.124,1.434,2.525,0.288,71.321,57.057,81.199
0.0,48.426,40.0,60.0,40.0,1122.6,218.285,1796.502,1652.321,460.953,55.068,74.751,72.001,74.719,53.089,1.435,2.524,0.288,71.321,57.057,81.439
0.0,48.424,40.0,60.0,40.0,1121.83,218.529,1794.602,1651.61,460.296,55.026,74.794,72.0,74.766,53.056,1.437,2.524,0.289,71.321,57.057,81.601
0.0,48.415,40.0,60.0,40.0,1120.94,218.811,1792.402,1650.79,459.538,55.058,74.839,71.999,74.81,53.076,1.44,2.524,0.289,71.321,57.057,81.795
0.0,48.447,40.0,60.0,40.0,1119.98,219.115,1790.026,1649.903,458.718,55.071,74.874,71.998,74.851,53.092,1.442,2.524,0.29,71.321,57.057,81.912
0.0,48.453,40.0,60.0,40.0,1119.05,219.408,1787.72,1649.044,457.92,55.029,74.872,71.997,74.869,53.046,1.445,2.524,0.29,71.321,57.057,81.899
0.0,48.456,40.0,60.0,40.0,1118.16,219.686,1785.52,1648.228,457.164,55.036,74.865,71.997,74.867,53.052,1.447,2.523,0.291,71.321,57.057,81.886
0.0,48.457,40.0,60.0,40.0,1117.33,219.949,1783.443,1647.453,456.444,54.996,74.871,71.996,74.868,53.012,1.449,2.523,0.291,71.321,57.057,81.912
0.0,48.486,40.0,60.0,40.0,1116.52,220.204,1781.437,1646.704,455.748,55.103,74.889,71.996,74.879,53.118,1.451,2.523,0.292,71.321,57.057,81.99
0.0,48.515,40.0,60.0,40.0,1115.83,220.422,1779.712,1646.061,455.15,55.002,74.927,71.996,74.904,53.016,1.453,2.523,0.292,71.321,57.057,82.145
0.0,48.509,40.0,60.0,40.0,1115.26,220.602,1778.269,1645.528,454.652,55.074,74.982,71.996,74.949,53.087,1.455,2.523,0.293,71.321,57.057,82.359
0.0,48.561,40.0,60.0,40.0,1114.85,220.73,1777.248,1645.148,454.295,55.081,75.011,71.997,74.99,53.094,1.456,2.522,0.293,71.321,57.057,82.456
0.0,48.61,40.0,60.0,40.0,1114.65,220.79,1776.755,1644.97,454.126,55.112,75.022,71.997,75.011,53.125,1.456,2.522,0.293,71.321,57.057,82.495
0.0,48.63,40.0,60.0,40.0,1114.68,220.779,1776.826,1645.005,454.15,55.052,75.031,71.998,75.024,53.065,1.456,2.522,0.293,71.321,57.057,82.521
0.0,48.608,40.0,60.0,40.0,1114.84,220.726,1777.23,1645.162,454.286,55.025,75.04,71.998,75.034,53.037,1.456,2.522,0.293,71.321,57.057,82.56
0.0,48.6,40.0,60.0,40.0,1115.01,220.669,1777.653,1645.329,454.434,55.056,75.046,71.998,75.042,53.069,1.455,2.523,0.293,71.321,57.057,82.586
0.0,48.617,40.0,60.0,40.0,1115.15,220.624,1778.005,1645.461,454.552,55.023,75.017,71.997,75.032,53.036,1.455,2.523,0.293,71.321,57.057,82.456
0.0,48.624,40.0,60.0,40.0,1115.21,220.605,1778.146,1645.519,454.601,55.044,74.995,71.997,75.008,53.059,1.455,2.523,0.293,71.321,57.057,82.385
0.0,48.638,40.0,60.0,40.0,1115.16,220.618,1778.022,1645.48,454.562,55.029,74.994,71.997,74.997,53.041,1.455,2.523,0.293,71.321,57.057,82.385
0.0,48.621,40.0,60.0,40.0,1114.99,220.671,1777.618,1645.324,454.416,54.98,74.969,71.996,74.984,52.994,1.455,2.523,0.293,71.321,57.057,82.281
0.0,48.602,40.0,60.0,40.0,1114.63,220.786,1776.702,1644.984,454.105,55.042,74.916,71.994,74.946,53.054,1.456,2.522,0.293,71.321,57.057,82.081
0.0,48.655,40.0,60.0,40.0,1114.09,220.959,1775.347,1644.47,453.633,55.072,74.93,71.994,74.927,53.085,1.458,2.522,0.293,71.321,57.057,82.158
0.0,48.683,40.0,60.0,40.0,1113.47,221.156,1773.781,1643.884,453.094,55.022,74.962,71.993,74.945,53.034,1.459,2.522,0.294,71.321,57.057,82.294
0.0,48.691,40.0,60.0,40.0,1112.82,221.363,1772.162,1643.27,452.528,55.073,75.015,71.993,74.983,53.084,1.461,2.522,0.294,71.321,57.057,82.508
0.0,48.734,40.0,60.0,40.0,1112.2,221.56,1770.595,1642.685,451.989,55.074,75.072,71.993,75.036,53.08,1.463,2.522,0.294,71.321,57.057,82.716
0.0,48.719,40.0,60.0,40.0,1111.68,221.726,1769.275,1642.189,451.53,54.974,75.103,71.993,75.081,52.984,1.464,2.522,0.295,71.321,57.057,82.826
0.0,48.671,40.0,60.0,40.0,1111.17,221.888,1767.99,1641.705,451.081,55.019,75.07,71.992,75.083,53.028,1.465,2.521,0.295,71.321,57.057,82.69
0.0,48.71,40.0,60.0,40.0,1110.62,222.061,1766.618,1641.189,450.604,55.077,75.077,71.992,75.074,53.086,1.467,2.521,0.295,71.321,57.057,82.742
0.0,48.776,40.0,60.0,40.0,1110.14,222.214,1765.403,1640.732,450.182,55.068,75.116,71.993,75.094,53.071,1.468,2.521,0.296,71.321,57.057,82.904
0.0,48.778,40.0,60.0,40.0,1109.79,222.323,1764.523,1640.404,449.875,55.032,75.179,71.993,75.143,53.039,1.469,2.521,0.296,71.321,57.057,83.13
0.0,48.743,40.0,60.0,40.0,1109.55,222.401,1763.89,1640.172,449.657,54.993,75.126,71.993,75.148,53.0,1.469,2.521,0.296,71.321,57.057,82.878
0.0,48.746,40.0,60.0,40.0,1109.29,222.481,1763.238,1639.931,449.432,55.066,75.081,71.993,75.106,53.073,1.47,2.521,0.296,71.321,57.057,82.742
0.0,48.784,40.0,60.0,40.0,1109.02,222.566,1762.57,1639.676,449.194,55.011,75.106,71.993,75.097,53.018,1.471,2.521,0.296,71.321,57.057,82.865
0.0,48.779,40.0,60.0,40.0,1108.74,222.655,1761.848,1639.408,448.944,55.029,75.122,71.993,75.112,53.036,1.472,2.521,0.296,71.321,57.057,82.93
0.0,48.806,40.0,60.0,40.0,1108.45,222.744,1761.126,1639.141,448.694,55.068,75.186,71.993,75.15,53.073,1.472,2.521,0.297,71.321,57.057,83.195
0.0,48.827,40.0,60.0,40.0,1108.25,222.808,1760.598,1638.947,448.511,55.022,75.22,71.993,75.197,53.028,1.473,2.521,0.297,71.321,57.057,83.299
0.0,48.853,40.0,60.0,40.0,1108.11,222.851,1760.246,1638.819,448.388,55.117,75.223,71.993,75.216,53.123,1.473,2.52,0.297,71.321,57.057,83.299
0.0,48.908,40.0,60.0,40.0,1108.08,222.861,1760.158,1638.789,448.356,55.059,75.239,71.994,75.229,53.068,1.473,2.52,0.297,71.321,57.057,83.37
0.0,48.929,40.0,60.0,40.0,1108.13,222.842,1760.299,1638.847,448.402,55.117,75.268,71.994,75.251,53.122,1.473,2.521,0.297,71.321,57.057,83.48
0.0,48.963,40.0,60.0,40.0,1108.2,222.814,1760.493,1638.93,448.466,55.069,75.271,71.994,75.267,53.075,1.473,2.521,0.297,71.321,57.057,83.48
0.0,48.991,40.0,60.0,40.0,1108.23,222.797,1760.563,1638.981,448.49,55.145,75.265,71.994,75.266,53.151,1.473,2.521,0.297,71.321,57.057,83.467
0.0,49.042,40.0,60.0,40.0,1108.24,222.787,1760.581,1639.012,448.492,55.05,75.34,71.994,75.3,53.056,1.473,2.521,0.297,71.321,57.057,83.785
0.0,48.994,40.0,60.0,40.0,1108.21,222.788,1760.493,1639.009,448.459,55.014,75.37,71.994,75.348,53.02,1.473,2.521,0.297,71.321,57.057,83.876
0.0,48.98,40.0,60.0,40.0,1108.05,222.829,1760.088,1638.884,448.312,55.053,75.38,71.993,75.37,53.058,1.473,2.52,0.297,71.321,57.057,83.921
0.0,49.036,40.0,60.0,40.0,1107.77,222.909,1759.391,1638.644,448.064,55.097,75.375,71.993,75.374,53.103,1.474,2.52,0.297,71.321,57.057,83.889
0.0,49.053,40.0,60.0,40.0,1107.46,223.002,1758.588,1638.365,447.781,55.009,75.419,71.993,75.395,53.014,1.475,2.52,0.297,71.321,57.057,84.09
0.0,49.037,40.0,60.0,40.0,1107.08,223.115,1757.633,1638.025,447.445,55.093,75.429,71.992,75.419,53.098,1.476,2.52,0.297,71.321,57.057,84.116
0.0,49.115,40.0,60.0,40.0,1106.69,223.234,1756.64,1637.666,447.096,55.114,75.476,71.993,75.449,53.118,1.477,2.52,0.297,71.321,57.057,84.316
0.0,49.145,40.0,60.0,40.0,1106.39,223.324,1755.878,1637.393,446.829,55.044,75.47,71.993,75.469,53.049,1.478,2.52,0.298,71.321,57.057,84.252
0.0,49.11,40.0,60.0,40.0,1106.14,223.401,1755.232,1637.159,446.602,55.045,75.461,71.993,75.464,53.048,1.478,2.52,0.298,71.321,57.057,84.239
0.0,49.153,40.0,60.0,40.0,1105.85,223.489,1754.507,1636.893,446.348,55.127,75.482,71.993,75.471,53.13,1.479,2.52,0.298,71.321,57.057,84.329
0.0,49.203,40.0,60.0,40.0,1105.62,223.562,1753.914,1636.673,446.141,55.034,75.527,71.993,75.501,53.038,1.48,2.52,0.298,71.321,57.057,84.504
0.0,49.175,40.0,60.0,40.0,1105.43,223.621,1753.433,1636.496,445.972,55.062,75.534,71.993,75.526,53.065,1.48,2.52,0.298,71.321,57.057,84.504
0.0,49.212,40.0,60.0,40.0,1105.24,223.683,1752.941,1636.309,445.801,55.085,75.49,71.993,75.511,53.088,1.481,2.52,0.298,71.321,57.057,84.329
0.0,49.244,40.0,60.0,40.0,1105.05,223.743,1752.458,1636.126,445.632,55.044,75.487,71.993,75.492,53.047,1.481,2.52,0.298,71.321,57.057,84.342
0.0,49.233,40.0,60.0,40.0,1104.84,223.813,1751.906,1635.915,445.44,55.063,75.493,71.993,75.492,53.065,1.482,2.519,0.299,71.321,57.057,84.368
0.0,49.26,40.0,60.0,40.0,1104.57,223.899,1751.219,1635.652,445.201,55.057,75.472,71.993,75.484,53.056,1.482,2.519,0.299,71.321,57.057,84.265
0.0,49.286,40.0,60.0,40.0,1104.27,223.996,1750.45,1635.359,444.933,55.074,75.494,71.993,75.484,53.077,1.483,2.519,0.299,71.321,57.057,84.381
0.0,49.273,40.0,60.0,40.0,1103.96,224.093,1749.674,1635.063,444.662,54.986,75.496,71.993,75.493,52.987,1.484,2.519,0.299,71.321,57.057,84.381
0.0,49.253,40.0,60.0,40.0,1103.6,224.212,1748.729,1634.702,444.333,55.062,75.52,71.992,75.506,53.062,1.485,2.519,0.299,71.321,57.057,84.485
0.0,49.312,40.0,60.0,40.0,1103.19,224.343,1747.691,1634.304,443.971,55.071,75.549,71.992,75.531,53.073,1.486,2.519,0.3,71.321,57.057,84.595
0.0,49.333,40.0,60.0,40.0,1102.84,224.457,1746.775,1633.956,443.652,55.046,75.554,71.992,75.547,53.047,1.487,2.519,0.3,71.321,57.057,84.621
0.0,49.333,40.0,60.0,40.0,1102.52,224.558,1745.964,1633.648,443.369,55.044,75.604,71.992,75.576,53.041,1.488,2.519,0.3,71.321,57.057,84.822
0.0,49.356,40.0,60.0,40.0,1102.23,224.651,1745.218,1633.366,443.108,55.058,75.608,71.992,75.602,53.059,1.488,2.519,0.3,71.321,57.057,84.809
0.0,49.391,40.0,60.0,40.0,1102.0,224.724,1744.626,1633.143,442.9,55.052,75.614,71.993,75.608,53.051,1.489,2.518,0.3,71.321,57.057,84.848
0.0,49.409,40.0,60.0,40.0,1101.84,224.773,1744.225,1632.993,442.76,55.089,75.633,71.993,75.622,53.087,1.489,2.518,0.3,71.321,57.057,84.913
0.0,49.457,40.0,60.0,40.0,1101.77,224.794,1744.044,1632.928,442.696,55.093,75.636,71.993,75.632,53.094,1.489,2.518,0.3,71.321,57.057,84.926
0.0,49.472,40.0,60.0,40.0,1101.79,224.786,1744.093,1632.953,442.712,55.017,75.626,71.994,75.63,53.015,1.489,2.518,0.3,71.321,57.057,84.887
0.0,49.421,40.0,60.0,40.0,1101.8,224.781,1744.121,1632.968,442.721,55.035,75.633,71.993,75.63,53.034,1.489,2.518,0.3,71.321,57.057,84.926
0.0,49.44,40.0,60.0,40.0,1101.73,224.803,1743.929,1632.902,442.654,55.077,75.607,71.993,75.62,53.075,1.49,2.518,0.3,71.321,57.057,84.809
0.0,49.582,40.0,60.0,40.0,1101.62,224.836,1743.648,1632.798,442.554,55.295,75.684,71.994,75.645,53.292,1.49,2.518,0.301,71.321,57.057,85.133
0.0,49.691,40.0,60.0,40.0,1101.72,224.801,1743.912,1632.907,442.645,55.011,75.685,71.995,75.679,53.01,1.49,2.518,0.3,71.321,57.057,85.094
0.0,49.578,40.0,60.0,40.0,1101.92,224.733,1744.431,1633.113,442.825,55.096,75.665,71.995,75.673,53.095,1.489,2.518,0.3,71.321,57.057,85.029
0.0,49.589,40.0,60.0,40.0,1102.04,224.694,1744.723,1633.232,442.927,54.981,75.657,71.995,75.663,52.98,1.489,2.518,0.3,71.321,57.057,85.003
0.0,49.56,40.0,60.0,40.0,1101.97,224.714,1744.547,1633.173,442.864,55.093,75.645,71.994,75.653,53.092,1.489,2.518,0.3,71.321,57.057,84.952
0.0,49.654,40.0,60.0,40.0,1101.75,224.783,1743.973,1632.961,442.661,55.104,75.643,71.994,75.645,53.102,1.49,2.518,0.3,71.321,57.057,84.952
0.0,49.694,40.0,60.0,40.0,1101.49,224.863,1743.317,1632.717,442.431,55.084,75.668,71.994,75.655,53.084,1.49,2.518,0.301,71.321,57.057,85.062
0.0,49.689,40.0,60.0,40.0,1101.22,224.948,1742.616,1632.456,442.186,55.034,75.675,71.993,75.67,53.032,1.491,2.518,0.301,71.321,57.057,85.081
0.0,49.654,40.0,60.0,40.0,1100.87,225.057,1741.726,1632.124,441.873,55.027,75.656,71.993,75.664,53.025,1.492,2.518,0.301,71.321,57.057,85.016
0.0,49.693,40.0,60.0,40.0,1100.41,225.203,1740.538,1631.675,441.457,55.128,75.676,71.992,75.666,53.125,1.493,2.518,0.301,71.321,57.057,85.094
0.0,49.762,40.0,60.0,40.0,1099.95,225.35,1739.345,1631.224,441.04,55.045,75.682,71.992,75.678,53.042,1.494,2.518,0.301,71.321,57.057,85.12
0.0,49.693,40.0,60.0,40.0,1099.51,225.49,1738.208,1630.795,440.641,54.963,75.671,71.992,75.676,52.959,1.495,2.518,0.302,71.321,57.057,85.081
0.0,49.673,40.0,60.0,40.0,1098.96,225.667,1736.779,1630.251,440.141,55.073,75.674,71.991,75.673,53.069,1.497,2.517,0.302,71.321,57.057,85.107
0.0,49.71,40.0,60.0,40.0,1098.35,225.844,1735.184,1629.707,439.395,54.972,75.663,71.991,75.669,52.967,1.498,2.517,0.302,71.321,57.057,85.068
0.0,49.729,40.0,60.0,40.0,1097.71,226.018,1733.547,1629.17,438.564,55.156,75.665,71.991,75.665,53.151,1.499,2.517,0.303,71.321,57.057,85.081
0.0,49.835,40.0,60.0,40.0,1097.19,226.162,1732.192,1628.725,437.876,55.015,75.682,71.991,75.672,53.009,1.5,2.517,0.303,71.321,57.057,85.172
0.0,49.762,40.0,60.0,40.0,1096.8,226.269,1731.18,1628.394,437.364,55.037,75.737,71.992,75.705,53.03,1.501,2.517,0.303,71.321,57.057,85.412
0.0,49.766,40.0,60.0,40.0,1096.48,226.359,1730.335,1628.116,436.934,55.011,75.785,71.992,75.754,53.004,1.502,2.516,0.303,71.321,57.057,85.58
0.0,49.767,40.0,60.0,40.0,1096.22,226.432,1729.649,1627.891,436.586,55.038,75.789,71.992,75.781,53.03,1.502,2.516,0.304,71.321,57.057,85.593
0.0,49.799,40.0,60.0,40.0,1096.01,226.488,1729.119,1627.717,436.318,55.034,75.771,71.992,75.778,53.028,1.503,2.516,0.304,71.321,57.057,85.515
0.0,49.814,40.0,60.0,40.0,1095.88,226.525,1728.774,1627.602,436.144,55.082,75.765,71.992,75.769,53.073,1.503,2.516,0.304,71.321,57.057,85.49
0.0,49.856,40.0,60.0,40.0,1095.83,226.54,1728.637,1627.558,436.073,55.041,75.755,71.993,75.761,53.033,1.503,2.516,0.304,71.321,57.057,85.451
0.0,49.883,40.0,60.0,40.0,1095.84,226.536,1728.668,1627.569,436.089,55.117,75.777,71.993,75.766,53.109,1.503,2.516,0.304,71.321,57.057,85.541
0.0,49.939,40.0,60.0,40.0,1095.94,226.508,1728.924,1627.655,436.218,55.068,75.793,71.994,75.782,53.061,1.503,2.516,0.304,71.321,57.057,85.606
0.0,49.926,40.0,60.0,40.0,1096.11,226.46,1729.369,1627.805,436.443,55.072,75.805,71.994,75.795,53.064,1.503,2.516,0.304,71.321,57.057,85.665
0.0,49.972,40.0,60.0,40.0,1096.43,226.369,1730.203,1628.084,436.865,55.121,75.865,71.998,75.83,53.113,1.502,2.516,0.303,71.321,57.057,85.885
0.0,50.022,40.0,60.0,40.0,1096.33,226.397,1729.953,1627.998,436.739,55.056,75.907,71.965,75.881,53.049,1.502,2.516,0.303,71.321,57.057,86.151
0.0,49.959,40.0,60.0,40.0,1087.37,228.929,1706.359,1620.082,424.829,54.953,75.811,71.893,75.86,52.94,1.52,2.513,0.308,71.321,57.057,86.125
0.0,49.763,40.0,60.0,40.0,1062.19,234.366,1645.318,1598.281,394.474,54.681,75.604,71.827,75.729,52.646,1.559,2.496,0.32,71.245,56.996,85.956
0.0,49.423,40.0,60.0,40.0,1004.89,233.739,1560.275,1556.106,355.608,54.544,75.385,71.767,75.536,52.503,1.56,2.426,0.328,70.466,56.373,85.885
0.0,49.063,40.0,60.0,40.0,943.479,233.063,1460.972,1506.845,310.943,54.25,75.192,71.716,75.343,52.207,1.558,2.344,0.338,69.613,55.691,86.125
0.0,48.595,40.0,60.0,40.0,883.618,232.734,1352.558,1453.76,262.895,54.107,74.95,71.675,75.139,52.048,1.554,2.259,0.349,68.791,55.033,86.3
0.0,48.087,40.0,60.0,40.0,828.351,232.665,1241.664,1400.018,214.588,53.885,74.674,71.643,74.904,51.79,1.55,2.175,0.363,68.06,54.448,86.565
0.0,47.659,40.0,60.0,40.0,777.618,232.497,1134.086,1347.938,168.696,53.832,74.36,71.622,74.641,51.684,1.546,2.096,0.376,67.433,53.947,86.792
0.0,47.237,40.0,60.0,40.0,729.879,231.8,1034.847,1299.288,127.432,53.817,74.013,71.611,74.348,51.608,1.543,2.025,0.389,66.89,53.512,86.98
0.0,46.897,40.0,60.0,40.0,683.657,230.334,947.844,1255.507,92.341,53.895,73.636,71.61,74.026,51.631,1.541,1.963,0.4,66.406,53.125,86.889
0.0,46.648,40.0,60.0,40.0,621.566,228.889,855.937,1228.281,26.4,53.913,72.665,71.618,73.684,51.652,1.532,1.921,0.407,66.094,52.875,86.941
0.0,47.755,40.0,60.0,40.0,598.716,229.335,852.581,1222.049,26.4,52.293,72.684,71.635,73.131,50.055,1.532,1.91,0.409,66.095,52.876,86.792
0.0,47.471,40.0,60.0,40.0,580.512,228.435,833.86,1208.011,26.4,55.566,72.716,71.655,72.886,53.352,1.535,1.895,0.413,65.932,52.746,86.676
0.0,44.903,40.0,60.0,40.0,566.626,227.176,819.915,1196.928,26.4,57.101,72.749,71.676,72.799,54.905,1.534,1.881,0.414,65.763,52.61,86.812
0.0,46.447,40.0,60.0,40.0,553.905,225.998,806.951,1186.629,26.4,53.182,72.784,71.702,72.781,51.001,1.534,1.868,0.416,65.608,52.486,86.766
0.0,48.372,40.0,60.0,40.0,549.402,225.202,802.996,1182.653,26.4,51.537,72.816,71.73,72.791,49.367,1.531,1.862,0.416,65.518,52.414,86.851
0.0,46.974,40.0,60.0,40.0,557.285,224.906,812.967,1188.521,26.4,56.82,72.827,71.754,72.808,54.65,1.524,1.866,0.413,65.52,52.416,86.689
0.0,45.076,40.0,60.0,40.0,567.189,224.473,825.488,1195.813,26.4,57.929,72.831,71.777,72.82,55.754,1.514,1.87,0.41,65.52,52.416,86.526
0.0,46.373,40.0,60.0,40.0,584.55,223.611,844.802,1207.467,26.4,53.566,72.836,71.8,72.828,51.382,1.502,1.878,0.404,65.52,52.416,86.539
0.0,48.872,40.0,60.0,40.0,617.197,223.814,896.113,1210.13,79.252,51.748,73.684,71.824,72.946,49.56,1.502,1.892,0.405,65.52,52.416,86.701
0.0,48.363,40.0,60.0,40.0,632.617,222.747,906.314,1220.657,80.267,54.866,73.703,71.844,73.383,52.664,1.502,1.9,0.398,65.52,52.416,86.727
0.0,45.959,40.0,60.0,40.0,661.641,221.362,946.532,1237.4,97.262,60.02,73.911,71.86,73.637,57.804,1.489,1.916,0.39,65.52,52.416,86.676
0.0,45.973,40.0,60.0,40.0,676.801,219.792,987.168,1254.181,114.6,56.046,74.096,71.871,73.864,53.859,1.477,1.932,0.382,65.52,52.416,86.63
0.0,48.721,40.0,60.0,40.0,689.623,218.191,1024.728,1269.56,130.772,51.455,74.251,71.884,74.061,49.307,1.466,1.947,0.375,65.52,52.416,86.539
0.0,49.816,40.0,60.0,40.0,700.111,216.668,1057.697,1282.963,145.08,53.392,74.379,71.894,74.224,51.28,1.456,1.961,0.369,65.52,52.416,86.507
0.0,46.639,40.0,60.0,40.0,708.522,215.294,1085.556,1294.225,157.249,58.825,74.52,71.894,74.371,56.746,1.448,1.972,0.363,65.52,52.416,86.766
0.0,46.171,40.0,60.0,40.0,714.559,214.219,1106.288,1302.588,166.346,57.29,74.591,71.889,74.496,55.235,1.441,1.981,0.359,65.52,52.416,86.753
0.0,47.7,40.0,60.0,40.0,718.317,213.507,1119.476,1307.932,172.14,52.78,74.625,71.887,74.571,50.741,1.437,1.986,0.356,65.52,52.416,86.676
0.0,49.106,40.0,60.0,40.0,720.007,213.168,1125.478,1310.426,174.765,51.785,74.645,71.883,74.614,49.756,1.436,1.988,0.355,65.52,52.416,86.714
0.0,49.066,40.0,60.0,40.0,719.741,213.203,1124.529,1310.167,174.311,54.213,74.66,71.879,74.639,52.185,1.436,1.988,0.355,65.52,52.416,86.876
0.0,46.625,40.0,60.0,40.0,717.952,213.53,1118.186,1307.764,171.472,58.315,74.655,71.871,74.652,56.284,1.438,1.985,0.356,65.52,52.416,87.045
0.0,45.865,40.0,60.0,40.0,714.769,214.108,1107.019,1303.431,166.509,58.647,74.62,71.864,74.643,56.606,1.441,1.981,0.358,65.52,52.416,87.097
0.0,46.806,40.0,60.0,40.0,710.832,214.803,1093.419,1298.095,160.494,52.674,74.557,71.86,74.609,50.62,1.445,1.975,0.361,65.52,52.416,87.019
0.0,49.687,40.0,60.0,40.0,706.09,215.605,1077.375,1291.741,153.43,50.399,74.495,71.862,74.553,48.33,1.45,1.969,0.364,65.52,52.416,87.019
