HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,48.663,40.0,60.0,40.0,701.041,216.414,1060.717,1285.094,146.129,54.061,74.448,71.861,74.5,51.975,1.455,1.962,0.368,65.52,52.416,87.168
0.0,45.825,40.0,60.0,40.0,695.741,217.216,1043.715,1278.26,138.712,59.531,74.387,71.859,74.447,57.427,1.46,1.955,0.371,65.52,52.416,87.22
0.0,45.195,40.0,60.0,40.0,690.55,217.954,1027.56,1271.721,131.697,57.187,74.313,71.857,74.385,55.065,1.465,1.949,0.374,65.52,52.416,87.168
0.0,47.759,40.0,60.0,40.0,685.813,218.587,1013.253,1265.892,125.511,50.014,74.263,71.863,74.324,47.876,1.469,1.943,0.377,65.52,52.416,87.233
0.0,49.151,40.0,60.0,40.0,681.517,219.13,1000.634,1260.723,120.076,52.222,74.214,71.87,74.27,50.07,1.473,1.938,0.379,65.52,52.416,87.22
0.0,45.863,40.0,60.0,40.0,678.054,219.548,990.708,1256.631,115.816,59.509,74.16,71.873,74.217,57.345,1.476,1.934,0.381,65.52,52.416,87.103
0.0,44.494,40.0,60.0,40.0,675.507,219.844,983.543,1253.66,112.751,56.707,74.133,71.875,74.173,54.534,1.478,1.931,0.383,65.52,52.416,87.129
0.0,47.59,40.0,60.0,40.0,673.711,220.048,978.562,1251.582,110.627,50.107,74.116,71.883,74.143,47.928,1.48,1.929,0.384,65.52,52.416,87.116
0.0,48.616,40.0,60.0,40.0,672.675,220.164,975.714,1250.381,109.417,52.899,74.122,71.892,74.126,50.716,1.481,1.928,0.384,65.52,52.416,87.22
0.0,45.752,40.0,60.0,40.0,672.628,220.172,975.586,1250.302,109.369,59.684,74.173,71.899,74.138,57.5,1.481,1.927,0.384,65.52,52.416,87.641
0.0,44.319,40.0,60.0,40.0,673.612,220.066,978.289,1251.392,110.534,56.833,74.196,71.902,74.169,54.65,1.48,1.929,0.384,65.52,52.416,87.654
0.0,47.566,40.0,60.0,40.0,675.178,219.894,982.626,1253.157,112.397,50.201,74.217,71.912,74.193,48.022,1.479,1.93,0.383,65.52,52.416,87.589
0.0,48.671,40.0,60.0,40.0,677.155,219.669,988.166,1255.419,114.777,52.765,74.234,71.921,74.212,50.591,1.477,1.933,0.382,65.52,52.416,87.434
0.0,45.636,40.0,60.0,40.0,679.541,219.39,994.944,1258.189,117.69,59.724,74.252,71.926,74.23,57.558,1.475,1.935,0.381,65.52,52.416,87.311
0.0,44.546,40.0,60.0,40.0,682.196,219.069,1002.607,1261.318,120.989,57.438,74.304,71.928,74.259,55.279,1.473,1.938,0.379,65.52,52.416,87.46
0.0,47.925,40.0,60.0,40.0,685.014,218.715,1010.882,1264.692,124.558,50.706,74.394,71.938,74.317,48.556,1.47,1.942,0.377,65.52,52.416,87.829
0.0,49.534,40.0,60.0,40.0,687.957,218.331,1019.679,1268.274,128.359,52.411,74.447,71.948,74.383,50.27,1.467,1.945,0.376,65.52,52.416,87.829
0.0,46.442,40.0,60.0,40.0,691.024,217.916,1029.016,1272.063,132.402,60.512,74.49,71.953,74.435,58.38,1.465,1.949,0.374,65.52,52.416,87.829
0.0,44.943,40.0,60.0,40.0,694.153,217.475,1038.72,1275.991,136.615,57.965,74.567,71.953,74.495,55.844,1.462,1.953,0.372,65.52,52.416,88.121
0.0,47.399,40.0,60.0,40.0,696.724,217.1,1046.83,1279.268,140.141,52.361,74.626,71.956,74.562,50.249,1.459,1.957,0.37,65.52,52.416,88.257
0.0,49.638,40.0,60.0,40.0,698.757,216.794,1053.327,1281.891,142.971,51.549,74.663,71.962,74.616,49.444,1.457,1.959,0.369,65.52,52.416,88.257
0.0,47.99,40.0,60.0,40.0,700.374,216.545,1058.547,1283.996,145.248,57.291,74.667,71.966,74.648,55.193,1.456,1.961,0.368,65.52,52.416,88.108
0.0,45.48,40.0,60.0,40.0,701.774,216.326,1063.107,1285.83,147.239,59.064,74.645,71.963,74.654,56.971,1.455,1.963,0.367,65.52,52.416,87.816
0.0,47.195,40.0,60.0,40.0,702.696,216.18,1066.129,1287.046,148.559,52.959,74.64,71.964,74.647,50.87,1.454,1.964,0.367,65.52,52.416,87.713
0.0,50.03,40.0,60.0,40.0,703.012,216.129,1067.165,1287.466,149.012,51.514,74.642,71.969,74.643,49.427,1.453,1.965,0.366,65.52,52.416,87.667
0.0,48.317,40.0,60.0,40.0,702.789,216.164,1066.433,1287.178,148.69,55.919,74.621,71.965,74.636,53.832,1.454,1.964,0.367,65.52,52.416,87.563
0.0,46.413,40.0,60.0,40.0,702.319,216.238,1064.892,1286.564,148.014,59.402,74.65,71.995,74.631,57.313,1.454,1.964,0.367,65.52,52.416,87.654
0.0,47.026,40.0,60.0,40.0,708.104,215.294,1084.142,1294.23,156.462,54.524,74.811,72.065,74.693,52.446,1.448,1.972,0.363,65.52,52.416,87.816
0.0,48.646,40.0,60.0,40.0,721.241,212.913,1129.883,1312.281,176.685,53.547,75.07,72.129,74.858,51.505,1.434,1.99,0.354,65.52,52.416,87.991
0.0,48.166,40.0,60.0,40.0,738.881,209.213,1194.762,1337.489,205.719,55.138,75.379,72.184,75.112,53.153,1.413,2.015,0.341,65.52,52.416,88.173
0.0,47.804,40.0,60.0,40.0,759.157,204.346,1271.771,1366.834,240.694,55.662,75.65,72.229,75.401,53.742,1.385,2.044,0.326,65.52,52.416,88.043
0.0,48.205,40.0,60.0,40.0,781.086,198.566,1354.5,1397.681,278.853,55.421,75.892,72.267,75.674,53.568,1.351,2.071,0.31,65.52,52.416,87.946
0.0,48.603,40.0,60.0,40.0,804.04,192.21,1437.582,1427.981,317.756,55.645,76.142,72.296,75.936,53.85,1.31,2.094,0.294,65.52,52.416,88.017
0.0,48.95,40.0,60.0,40.0,832.248,186.914,1518.702,1459.204,355.749,55.675,76.379,72.317,76.192,53.926,1.272,2.121,0.28,65.662,52.529,88.16
0.0,49.143,40.0,60.0,40.0,877.308,188.201,1589.139,1494.875,387.142,55.642,76.514,72.329,76.393,53.897,1.271,2.177,0.275,66.39,53.112,88.108
0.0,49.38,40.0,60.0,40.0,922.786,190.305,1652.313,1527.527,415.503,55.811,76.659,72.335,76.551,54.049,1.274,2.233,0.272,67.14,53.712,88.212
0.0,49.747,40.0,60.0,40.0,970.641,191.909,1715.952,1561.324,442.937,55.903,76.796,72.337,76.701,54.121,1.273,2.288,0.268,67.896,54.317,88.341
0.0,50.077,40.0,60.0,40.0,1027.09,194.72,1778.322,1600.5,461.674,55.858,76.827,72.338,76.79,54.044,1.275,2.356,0.266,68.856,55.085,88.38
0.0,50.35,40.0,60.0,40.0,1075.17,197.357,1826.986,1632.275,476.041,55.967,76.848,72.335,76.828,54.117,1.279,2.413,0.264,69.67,55.736,88.419
0.0,50.703,40.0,60.0,40.0,1112.88,199.389,1863.118,1656.572,486.573,55.96,76.897,72.33,76.867,54.08,1.283,2.457,0.263,70.3,56.24,88.594
0.0,50.939,40.0,60.0,40.0,1139.7,200.77,1887.67,1673.756,493.627,55.844,76.966,72.324,76.927,53.94,1.287,2.489,0.262,70.746,56.597,88.84
0.0,51.036,40.0,60.0,40.0,1155.59,201.507,1901.469,1684.211,497.483,55.671,76.898,72.315,76.928,53.751,1.29,2.508,0.261,71.013,56.81,88.549
0.0,51.085,40.0,60.0,40.0,1160.77,201.628,1905.235,1688.287,498.367,55.613,76.808,72.305,76.856,53.685,1.293,2.514,0.261,71.108,56.886,88.27
0.0,51.186,40.0,60.0,40.0,1158.9,201.752,1901.082,1687.912,496.823,55.509,76.803,72.295,76.814,53.579,1.299,2.514,0.261,71.107,56.886,88.328
0.0,51.267,40.0,60.0,40.0,1154.16,202.843,1890.258,1685.013,493.062,55.514,76.769,72.285,76.79,53.581,1.312,2.514,0.263,71.107,56.886,88.212
0.0,51.303,40.0,60.0,40.0,1143.23,206.162,1864.984,1676.062,484.528,55.215,76.763,72.272,76.77,53.279,1.343,2.514,0.268,71.107,56.886,88.302
0.0,51.078,40.0,60.0,40.0,1128.31,210.903,1829.626,1662.932,472.556,55.047,76.747,72.258,76.756,53.098,1.384,2.512,0.277,71.107,56.886,88.341
0.0,50.988,40.0,60.0,40.0,1113.48,215.641,1793.458,1649.377,460.189,55.078,76.763,72.247,76.756,53.116,1.424,2.51,0.285,71.107,56.886,88.51
0.0,50.934,40.0,60.0,40.0,1099.61,220.088,1758.634,1636.219,448.161,54.857,76.785,72.239,76.773,52.882,1.46,2.506,0.294,71.107,56.886,88.685
0.0,50.7,40.0,60.0,40.0,1087.03,223.982,1726.131,1624.32,435.396,54.772,76.74,72.233,76.766,52.783,1.49,2.502,0.301,71.107,56.886,88.62
0.0,50.574,40.0,60.0,40.0,1075.71,227.131,1696.119,1614.42,420.225,54.798,76.618,72.229,76.687,52.794,1.513,2.497,0.307,71.107,56.886,88.393
0.0,50.502,40.0,60.0,40.0,1067.15,229.536,1672.928,1606.674,408.551,54.709,76.554,72.226,76.602,52.693,1.531,2.493,0.312,71.107,56.886,88.38
0.0,50.342,40.0,60.0,40.0,1060.65,231.412,1655.018,1600.518,399.597,54.685,76.507,72.225,76.543,52.659,1.543,2.489,0.316,71.107,56.886,88.354
0.0,50.256,40.0,60.0,40.0,1055.16,232.525,1641.856,1595.628,393.121,54.764,76.51,72.224,76.516,52.73,1.551,2.485,0.318,71.085,56.868,88.51
0.0,50.286,40.0,60.0,40.0,1049.7,232.289,1634.806,1591.89,389.94,54.863,76.538,72.225,76.524,52.829,1.55,2.478,0.318,71.004,56.803,88.672
0.0,50.308,40.0,60.0,40.0,1048.09,232.117,1633.217,1590.869,389.27,54.861,76.607,72.227,76.566,52.827,1.549,2.476,0.318,70.975,56.78,88.963
0.0,50.306,40.0,60.0,40.0,1049.24,231.807,1636.39,1591.964,390.85,54.937,76.65,72.228,76.619,52.905,1.547,2.477,0.318,70.976,56.781,89.08
0.0,50.338,40.0,60.0,40.0,1051.98,231.016,1644.1,1594.625,394.692,54.946,76.643,72.229,76.641,52.916,1.542,2.478,0.316,70.976,56.781,88.95
0.0,50.37,40.0,60.0,40.0,1055.77,229.929,1654.671,1598.247,399.969,55.049,76.621,72.229,76.632,53.025,1.534,2.48,0.314,70.976,56.781,88.749
0.0,50.474,40.0,60.0,40.0,1060.51,228.562,1667.802,1602.753,406.53,55.075,76.603,72.229,76.614,53.058,1.525,2.483,0.311,70.976,56.781,88.568
0.0,50.573,40.0,60.0,40.0,1065.89,227.014,1682.502,1607.788,413.887,55.197,76.65,72.228,76.626,53.187,1.514,2.486,0.308,70.976,56.781,88.659
0.0,50.695,40.0,60.0,40.0,1071.55,225.398,1697.789,1612.97,421.564,55.155,76.706,72.226,76.672,53.153,1.503,2.488,0.305,70.976,56.781,88.749
0.0,50.773,40.0,60.0,40.0,1077.16,223.832,1712.742,1617.924,429.111,55.311,76.738,72.223,76.713,53.315,1.492,2.491,0.302,70.976,56.781,88.762
0.0,50.993,40.0,60.0,40.0,1082.56,222.335,1726.97,1622.602,436.311,55.349,76.828,72.22,76.774,53.36,1.48,2.493,0.299,70.976,56.781,89.002
0.0,51.114,40.0,60.0,40.0,1087.49,220.877,1739.825,1627.102,441.947,55.331,76.856,72.216,76.834,53.349,1.469,2.495,0.296,70.976,56.781,89.015
0.0,51.225,40.0,60.0,40.0,1092.29,219.331,1752.2,1631.816,446.255,55.402,76.826,72.211,76.836,53.425,1.457,2.496,0.293,70.976,56.781,88.886
0.0,51.388,40.0,60.0,40.0,1096.29,218.054,1762.394,1635.668,449.798,55.374,76.86,72.206,76.844,53.402,1.446,2.497,0.291,70.976,56.781,89.015
0.0,51.443,40.0,60.0,40.0,1099.57,217.002,1770.701,1638.812,452.67,55.287,76.783,72.199,76.823,53.319,1.438,2.498,0.289,70.976,56.781,88.685
0.0,51.499,40.0,60.0,40.0,1101.72,216.314,1776.139,1640.853,454.548,55.408,76.736,72.192,76.766,53.442,1.432,2.499,0.288,70.976,56.781,88.536
0.0,51.744,40.0,60.0,40.0,1102.95,215.92,1779.202,1642.02,455.608,55.455,76.715,72.186,76.731,53.49,1.429,2.499,0.287,70.976,56.781,88.484
0.0,51.852,40.0,60.0,40.0,1103.26,215.822,1779.994,1642.309,455.875,55.332,76.764,72.179,76.742,53.368,1.428,2.499,0.287,70.976,56.781,88.711
0.0,51.87,40.0,60.0,40.0,1102.77,215.98,1778.762,1641.841,455.455,55.376,76.746,72.172,76.753,53.412,1.43,2.499,0.287,70.976,56.781,88.633
0.0,52.029,40.0,60.0,40.0,1101.54,216.375,1775.682,1640.672,454.393,55.383,76.722,72.166,76.734,53.418,1.433,2.499,0.288,70.976,56.781,88.581
0.0,52.141,40.0,60.0,40.0,1099.79,216.939,1771.264,1638.998,452.867,55.391,76.749,72.161,76.737,53.426,1.437,2.498,0.289,70.976,56.781,88.724
0.0,52.26,40.0,60.0,40.0,1097.72,217.604,1766.019,1637.013,451.056,55.376,76.726,72.156,76.737,53.408,1.443,2.498,0.29,70.976,56.781,88.62
0.0,52.345,40.0,60.0,40.0,1095.48,218.321,1760.352,1634.864,449.092,55.335,76.703,72.151,76.717,53.365,1.449,2.497,0.291,70.976,56.781,88.568
0.0,52.395,40.0,60.0,40.0,1093.25,219.036,1754.643,1632.71,447.109,55.289,76.677,72.147,76.693,53.317,1.454,2.497,0.293,70.976,56.781,88.51
0.0,52.431,40.0,60.0,40.0,1090.92,219.783,1748.678,1630.445,445.035,55.257,76.692,72.143,76.686,53.282,1.46,2.496,0.294,70.976,56.781,88.607
0.0,52.485,40.0,60.0,40.0,1088.63,220.52,1742.768,1628.195,442.978,55.264,76.741,72.139,76.715,53.286,1.466,2.495,0.296,70.976,56.781,88.827
0.0,52.622,40.0,60.0,40.0,1086.58,221.175,1737.468,1626.187,441.128,55.419,76.752,72.136,76.741,53.438,1.471,2.494,0.297,70.976,56.781,88.86
0.0,52.892,40.0,60.0,40.0,1084.91,221.693,1733.114,1624.589,439.43,55.467,76.802,72.136,76.772,53.485,1.476,2.494,0.298,70.976,56.781,89.093
0.0,52.976,40.0,60.0,40.0,1083.9,221.973,1730.472,1623.723,438.09,55.26,76.848,72.135,76.819,53.276,1.478,2.493,0.298,70.976,56.781,89.294
0.0,52.936,40.0,60.0,40.0,1083.39,222.116,1729.137,1623.281,437.415,55.373,76.808,72.133,76.823,53.388,1.479,2.493,0.299,70.976,56.781,89.106
0.0,53.124,40.0,60.0,40.0,1083.23,222.159,1728.737,1623.148,437.214,55.284,76.819,72.132,76.816,53.299,1.479,2.493,0.299,70.976,56.781,89.203
0.0,53.09,40.0,60.0,40.0,1083.48,222.087,1729.387,1623.371,437.54,55.239,76.776,72.13,76.8,53.254,1.479,2.493,0.299,70.976,56.781,89.002
0.0,53.144,40.0,60.0,40.0,1083.84,221.986,1730.319,1623.683,438.011,55.242,76.764,72.127,76.774,53.257,1.478,2.493,0.298,70.976,56.781,88.989
0.0,53.247,40.0,60.0,40.0,1084.2,221.886,1731.254,1623.992,438.483,55.336,76.774,72.125,76.77,53.352,1.477,2.493,0.298,70.976,56.781,89.015
0.0,53.445,40.0,60.0,40.0,1084.61,221.775,1732.324,1624.336,439.028,55.408,76.837,72.123,76.803,53.425,1.476,2.494,0.298,70.976,56.781,89.281
0.0,53.595,40.0,60.0,40.0,1085.31,221.578,1734.163,1624.943,439.958,55.366,76.839,72.122,76.833,53.383,1.475,2.494,0.298,70.976,56.781,89.242
0.0,53.663,40.0,60.0,40.0,1086.21,221.289,1736.5,1625.835,440.787,55.359,76.833,72.121,76.834,53.377,1.472,2.494,0.297,70.976,56.781,89.216
0.0,53.841,40.0,60.0,40.0,1087.15,220.986,1738.945,1626.766,441.64,55.551,76.834,72.119,76.832,53.57,1.47,2.495,0.296,70.976,56.781,89.229
0.0,54.097,40.0,60.0,40.0,1088.26,220.632,1741.809,1627.852,442.64,55.387,76.9,72.119,76.865,53.407,1.467,2.495,0.296,70.976,56.781,89.508
0.0,54.067,40.0,60.0,40.0,1089.56,220.212,1745.165,1629.137,443.809,55.399,76.898,72.117,76.895,53.421,1.464,2.495,0.295,70.976,56.781,89.43
0.0,54.204,40.0,60.0,40.0,1090.71,219.843,1748.125,1630.262,444.838,55.36,76.786,72.114,76.844,53.382,1.461,2.496,0.294,70.976,56.781,88.989
0.0,54.276,40.0,60.0,40.0,1091.62,219.55,1750.471,1631.15,445.655,55.403,76.746,72.111,76.776,53.427,1.459,2.496,0.294,70.976,56.781,88.873
0.0,54.426,40.0,60.0,40.0,1092.31,219.326,1752.24,1631.832,446.269,55.366,76.742,72.108,76.751,53.391,1.457,2.496,0.293,70.976,56.781,88.873
0.0,54.541,40.0,60.0,40.0,1092.67,219.208,1753.173,1632.187,446.593,55.504,76.738,72.106,76.742,53.53,1.456,2.496,0.293,70.976,56.781,88.86
0.0,54.812,40.0,60.0,40.0,1092.84,219.155,1753.602,1632.347,446.743,55.513,76.795,72.104,76.765,53.539,1.455,2.496,0.293,70.976,56.781,89.106
0.0,54.914,40.0,60.0,40.0,1093.0,219.106,1754.002,1632.497,446.882,55.41,76.83,72.102,76.807,53.435,1.455,2.496,0.293,70.976,56.781,89.242
0.0,55.009,40.0,60.0,40.0,1093.08,219.079,1754.217,1632.578,446.956,55.54,76.859,72.1,76.839,53.566,1.455,2.496,0.293,70.976,56.781,89.346
0.0,55.262,40.0,60.0,40.0,1093.14,219.06,1754.368,1632.636,447.008,55.479,76.882,72.099,76.867,53.505,1.455,2.497,0.293,70.976,56.781,89.443
0.0,55.292,40.0,60.0,40.0,1093.24,219.028,1754.627,1632.734,447.098,55.36,76.844,72.096,76.862,53.386,1.454,2.497,0.293,70.976,56.781,89.281
0.0,55.316,40.0,60.0,40.0,1093.18,219.047,1754.474,1632.676,447.045,55.364,76.783,72.093,76.817,53.39,1.455,2.497,0.293,70.976,56.781,89.054
0.0,55.53,40.0,60.0,40.0,1092.86,219.15,1753.652,1632.363,446.76,55.676,76.784,72.091,76.789,53.702,1.455,2.496,0.293,70.976,56.781,89.093
0.0,56.125,40.0,60.0,40.0,1092.64,219.222,1753.078,1632.145,446.561,56.118,76.817,72.093,76.8,54.143,1.456,2.496,0.293,70.976,56.781,89.229
0.0,56.622,40.0,60.0,40.0,1093.2,219.039,1754.532,1632.699,447.065,55.542,76.879,72.096,76.843,53.567,1.454,2.497,0.293,70.976,56.781,89.456
0.0,56.049,40.0,60.0,40.0,1094.31,218.686,1757.348,1633.766,448.043,54.865,76.926,72.093,76.895,52.891,1.452,2.497,0.292,70.976,56.781,89.637
0.0,55.521,40.0,60.0,40.0,1094.69,218.563,1758.326,1634.137,448.383,54.867,76.958,72.084,76.934,52.895,1.451,2.497,0.292,70.976,56.781,89.76
0.0,55.484,40.0,60.0,40.0,1093.78,218.852,1756.017,1633.264,447.58,54.82,76.996,72.076,76.972,52.847,1.453,2.497,0.292,70.976,56.781,89.948
0.0,55.281,40.0,60.0,40.0,1091.69,219.525,1750.651,1631.228,445.716,54.564,76.97,72.067,76.981,52.589,1.458,2.496,0.294,70.976,56.781,89.858
0.0,54.834,40.0,60.0,40.0,1088.41,220.58,1742.205,1628.012,442.776,54.206,76.89,72.056,76.934,52.228,1.467,2.495,0.296,70.976,56.781,89.598
0.0,54.281,40.0,60.0,40.0,1083.74,222.01,1730.066,1623.611,437.881,54.08,76.855,72.042,76.882,52.098,1.478,2.493,0.298,70.976,56.781,89.585
0.0,53.869,40.0,60.0,40.0,1077.43,223.764,1713.453,1618.137,429.475,53.911,76.821,72.03,76.846,51.922,1.491,2.491,0.302,70.976,56.781,89.637
0.0,53.348,40.0,60.0,40.0,1070.11,225.807,1693.923,1611.664,419.621,53.76,76.727,72.017,76.785,51.762,1.506,2.488,0.306,70.976,56.781,89.456
0.0,52.825,40.0,60.0,40.0,1062.36,228.004,1672.868,1604.573,409.043,53.59,76.594,72.005,76.679,51.583,1.522,2.484,0.31,70.976,56.781,89.151
0.0,52.215,40.0,60.0,40.0,1054.12,230.392,1650.077,1596.709,397.665,53.424,76.466,71.994,76.554,51.405,1.538,2.479,0.315,70.976,56.781,88.899
0.0,51.578,40.0,60.0,40.0,1044.19,232.55,1625.434,1587.612,385.544,53.286,76.372,71.984,76.442,51.255,1.552,2.472,0.32,70.943,56.754,88.801
0.0,51.035,40.0,60.0,40.0,1027.28,232.266,1601.081,1575.346,374.444,53.471,76.361,71.975,76.383,51.437,1.552,2.451,0.322,70.708,56.566,89.015
0.0,50.748,40.0,60.0,40.0,1011.91,231.901,1578.972,1564.04,364.452,53.556,76.356,71.972,76.365,51.524,1.551,2.432,0.324,70.488,56.39,89.216
0.0,50.471,40.0,60.0,40.0,999.164,231.582,1560.395,1554.488,356.099,53.775,76.369,71.971,76.363,51.746,1.55,2.415,0.325,70.303,56.242,89.456
0.0,50.326,40.0,60.0,40.0,989.831,231.314,1546.78,1547.401,350.016,53.907,76.401,71.974,76.383,51.879,1.548,2.403,0.326,70.165,56.132,89.702
0.0,50.082,40.0,60.0,40.0,984.36,231.112,1538.997,1543.216,346.583,53.848,76.376,71.979,76.386,51.822,1.547,2.396,0.327,70.082,56.066,89.663
0.0,49.788,40.0,60.0,40.0,982.514,230.986,1536.739,1541.808,345.638,54.06,76.391,71.984,76.383,52.034,1.546,2.393,0.327,70.05,56.04,89.748
0.0,49.748,40.0,60.0,40.0,983.413,230.753,1539.509,1542.684,347.019,54.294,76.408,71.992,76.396,52.27,1.545,2.394,0.326,70.05,56.04,89.735
0.0,49.776,40.0,60.0,40.0,985.986,230.035,1547.388,1545.375,350.9,54.441,76.507,72.001,76.447,52.42,1.54,2.396,0.325,70.05,56.04,90.072
0.0,49.758,40.0,60.0,40.0,990.161,228.852,1560.082,1549.77,357.141,54.537,76.564,72.01,76.519,52.523,1.533,2.399,0.322,70.05,56.04,90.11
0.0,49.731,40.0,60.0,40.0,995.668,227.279,1576.64,1555.521,365.29,54.634,76.635,72.019,76.585,52.629,1.523,2.404,0.319,70.05,56.04,90.188
0.0,49.759,40.0,60.0,40.0,1002.17,225.415,1595.92,1562.215,374.796,54.792,76.666,72.026,76.638,52.797,1.511,2.408,0.315,70.05,56.04,90.046
0.0,49.831,40.0,60.0,40.0,1009.35,223.35,1616.877,1569.475,385.153,54.852,76.697,72.033,76.673,52.869,1.497,2.413,0.311,70.05,56.04,89.935
0.0,49.863,40.0,60.0,40.0,1016.86,221.189,1638.416,1576.92,395.826,54.92,76.708,72.039,76.697,52.949,1.482,2.417,0.306,70.05,56.04,89.735
0.0,49.951,40.0,60.0,40.0,1024.34,219.037,1659.488,1584.183,406.294,55.079,76.751,72.043,76.724,53.119,1.467,2.421,0.302,70.05,56.04,89.702
0.0,50.08,40.0,60.0,40.0,1031.55,216.962,1679.457,1591.049,416.24,55.073,76.795,72.046,76.765,53.122,1.453,2.424,0.298,70.05,56.04,89.689
0.0,50.142,40.0,60.0,40.0,1037.96,215.167,1696.927,1596.885,424.998,55.17,76.848,72.047,76.811,53.228,1.439,2.427,0.294,70.05,56.04,89.735
0.0,50.28,40.0,60.0,40.0,1043.79,213.534,1712.601,1602.119,432.868,55.208,76.963,72.048,76.893,53.275,1.427,2.429,0.291,70.05,56.04,90.072
0.0,50.365,40.0,60.0,40.0,1049.02,212.069,1726.479,1606.752,439.845,55.193,77.034,72.047,76.983,53.266,1.416,2.431,0.288,70.05,56.04,90.201
0.0,50.413,40.0,60.0,40.0,1053.26,210.697,1737.608,1611.039,443.738,55.212,77.067,72.046,77.039,53.29,1.405,2.433,0.285,70.05,56.04,90.279
0.0,50.454,40.0,60.0,40.0,1056.5,209.633,1746.066,1614.33,446.648,55.125,77.037,72.043,77.048,53.207,1.396,2.433,0.283,70.05,56.04,90.149
0.0,50.43,40.0,60.0,40.0,1058.58,208.942,1751.438,1616.453,448.485,55.134,77.008,72.039,77.024,53.219,1.391,2.434,0.282,70.05,56.04,90.046
0.0,50.496,40.0,60.0,40.0,1059.44,208.636,1753.669,1617.389,449.24,55.171,77.035,72.035,77.023,53.256,1.389,2.434,0.282,70.05,56.04,90.175
0.0,50.535,40.0,60.0,40.0,1059.28,208.658,1753.247,1617.322,449.078,55.074,77.077,72.031,77.053,53.16,1.389,2.434,0.282,70.05,56.04,90.363
0.0,50.511,40.0,60.0,40.0,1058.23,208.962,1750.549,1616.391,448.135,55.136,77.096,72.027,77.081,53.222,1.392,2.434,0.282,70.05,56.04,90.428
0.0,50.58,40.0,60.0,40.0,1056.5,209.488,1746.056,1614.775,446.57,55.117,77.105,72.023,77.097,53.201,1.397,2.433,0.283,70.05,56.04,90.48
0.0,50.596,40.0,60.0,40.0,1054.34,210.151,1740.448,1612.73,444.62,55.09,77.115,72.02,77.107,53.173,1.402,2.433,0.284,70.05,56.04,90.558
0.0,50.574,40.0,60.0,40.0,1051.96,210.89,1734.207,1610.435,442.446,55.014,77.167,72.017,77.139,53.093,1.408,2.432,0.286,70.05,56.04,90.784
0.0,50.487,40.0,60.0,40.0,1049.46,211.67,1727.632,1608.003,440.155,54.919,77.112,72.015,77.138,52.996,1.415,2.431,0.287,70.05,56.04,90.558
0.0,50.388,40.0,60.0,40.0,1046.82,212.388,1720.666,1605.747,436.698,54.92,77.011,72.011,77.068,52.993,1.421,2.43,0.289,70.05,56.04,90.253
0.0,50.401,40.0,60.0,40.0,1044.11,213.125,1713.462,1603.416,433.059,55.003,77.023,72.009,77.027,53.074,1.427,2.43,0.29,70.05,56.04,90.415
0.0,50.416,40.0,60.0,40.0,1041.58,213.816,1706.679,1601.218,429.634,54.895,77.038,72.008,77.034,52.963,1.432,2.429,0.291,70.05,56.04,90.519
0.0,50.308,40.0,60.0,40.0,1039.49,214.388,1701.07,1599.391,426.805,54.862,76.985,72.006,77.014,52.927,1.436,2.428,0.293,70.05,56.04,90.337
0.0,50.21,40.0,60.0,40.0,1037.7,214.894,1696.233,1597.767,424.38,54.803,76.901,72.005,76.952,52.866,1.44,2.427,0.294,70.05,56.04,90.059
0.0,50.115,40.0,60.0,40.0,1036.13,215.346,1691.964,1596.309,422.245,54.827,76.836,72.003,76.881,52.887,1.443,2.426,0.294,70.05,56.04,89.871
0.0,50.102,40.0,60.0,40.0,1034.77,215.737,1688.278,1595.042,420.406,54.857,76.813,72.002,76.834,52.916,1.446,2.426,0.295,70.05,56.04,89.838
0.0,50.083,40.0,60.0,40.0,1033.73,216.041,1685.427,1594.055,418.984,54.858,76.83,72.002,76.825,52.915,1.448,2.425,0.296,70.05,56.04,89.948
0.0,50.085,40.0,60.0,40.0,1033.05,216.242,1683.563,1593.4,418.058,54.97,76.877,72.002,76.851,53.026,1.45,2.425,0.296,70.05,56.04,90.149
0.0,50.109,40.0,60.0,40.0,1032.83,216.311,1682.968,1593.177,417.766,54.871,76.91,72.003,76.888,52.927,1.45,2.425,0.296,70.05,56.04,90.266
0.0,50.013,40.0,60.0,40.0,1033.02,216.264,1683.48,1593.33,418.028,54.874,76.884,72.003,76.894,52.93,1.45,2.425,0.296,70.05,56.04,90.149
0.0,49.976,40.0,60.0,40.0,1033.45,216.146,1684.67,1593.712,418.628,54.89,76.866,72.003,76.877,52.947,1.449,2.425,0.296,70.05,56.04,90.059
0.0,49.98,40.0,60.0,40.0,1034.06,215.979,1686.335,1594.256,419.464,54.953,76.869,72.003,76.87,53.01,1.448,2.426,0.296,70.05,56.04,90.072
0.0,50.031,40.0,60.0,40.0,1034.85,215.761,1688.481,1594.965,420.543,55.006,76.886,72.004,76.877,53.064,1.446,2.426,0.295,70.05,56.04,90.097
0.0,50.06,40.0,60.0,40.0,1035.84,215.485,1691.168,1595.859,421.891,54.979,76.881,72.004,76.882,53.038,1.444,2.426,0.295,70.05,56.04,90.046
0.0,50.012,40.0,60.0,40.0,1036.94,215.175,1694.167,1596.862,423.396,54.927,76.889,72.004,76.885,52.988,1.442,2.427,0.294,70.05,56.04,90.072
0.0,49.986,40.0,60.0,40.0,1038.0,214.878,1697.032,1597.818,424.834,55.0,76.877,72.004,76.883,53.062,1.439,2.427,0.293,70.05,56.04,89.974
0.0,50.044,40.0,60.0,40.0,1038.96,214.612,1699.641,1598.671,426.147,55.019,76.874,72.004,76.877,53.087,1.437,2.428,0.293,70.05,56.04,89.935
0.0,50.062,40.0,60.0,40.0,1039.86,214.37,1702.064,1599.448,427.372,54.998,76.851,72.004,76.863,53.061,1.435,2.428,0.293,70.05,56.04,89.838
0.0,50.059,40.0,60.0,40.0,1040.61,214.168,1704.087,1600.093,428.395,55.016,76.901,72.003,76.874,53.081,1.434,2.428,0.292,70.05,56.04,90.046
0.0,50.044,40.0,60.0,40.0,1041.25,213.999,1705.79,1600.636,429.255,54.971,77.008,72.002,76.946,53.038,1.433,2.428,0.292,70.05,56.04,90.467
0.0,50.018,40.0,60.0,40.0,1041.72,213.873,1707.057,1601.037,429.898,54.999,77.032,72.002,77.008,53.066,1.432,2.429,0.292,70.05,56.04,90.506
0.0,50.075,40.0,60.0,40.0,1042.04,213.79,1707.908,1601.301,430.329,55.088,77.045,72.001,77.032,53.155,1.431,2.429,0.291,70.05,56.04,90.532
0.0,50.146,40.0,60.0,40.0,1042.3,213.721,1708.619,1601.523,430.69,55.049,77.048,72.002,77.044,53.116,1.43,2.429,0.291,70.05,56.04,90.545
0.0,50.064,40.0,60.0,40.0,1042.53,213.66,1709.233,1601.716,431.001,54.863,77.051,72.001,77.049,52.931,1.43,2.429,0.291,70.05,56.04,90.558
0.0,49.919,40.0,60.0,40.0,1042.51,213.668,1709.184,1601.692,430.98,54.92,76.977,71.999,77.017,52.988,1.43,2.429,0.291,70.05,56.04,90.253
0.0,49.909,40.0,60.0,40.0,1042.13,213.779,1708.145,1601.338,430.459,54.877,76.942,71.997,76.967,52.945,1.431,2.429,0.291,70.05,56.04,90.162
0.0,49.86,40.0,60.0,40.0,1041.42,213.978,1706.257,1600.704,429.512,54.918,76.926,71.995,76.941,52.985,1.432,2.429,0.292,70.05,56.04,90.123
0.0,49.857,40.0,60.0,40.0,1040.48,214.243,1703.722,1599.854,428.238,54.908,76.915,71.993,76.925,52.974,1.434,2.428,0.292,70.05,56.04,90.097
0.0,49.792,40.0,60.0,40.0,1039.4,214.547,1700.813,1598.883,426.779,54.796,76.885,71.992,76.904,52.861,1.436,2.428,0.293,70.05,56.04,90.02
0.0,49.663,40.0,60.0,40.0,1038.11,214.908,1697.342,1597.723,425.036,54.825,76.867,71.99,76.88,52.888,1.439,2.427,0.294,70.05,56.04,90.0
0.0,49.655,40.0,60.0,40.0,1036.72,215.3,1693.567,1596.457,423.144,54.888,76.88,71.989,76.876,52.95,1.442,2.427,0.294,70.05,56.04,90.085
0.0,49.622,40.0,60.0,40.0,1035.36,215.682,1689.88,1595.222,421.296,54.79,76.854,71.988,76.868,52.85,1.445,2.426,0.295,70.05,56.04,90.013
0.0,49.528,40.0,60.0,40.0,1034.07,216.052,1686.367,1594.02,419.54,54.868,76.859,71.988,76.858,52.926,1.447,2.426,0.296,70.05,56.04,90.085
0.0,49.529,40.0,60.0,40.0,1032.91,216.389,1683.192,1592.923,417.958,54.853,76.875,71.988,76.866,52.91,1.45,2.425,0.296,70.05,56.04,90.175
0.0,49.497,40.0,60.0,40.0,1031.98,216.659,1680.647,1592.04,416.691,54.883,76.888,71.989,76.88,52.938,1.452,2.425,0.297,70.05,56.04,90.253
0.0,49.483,40.0,60.0,40.0,1031.34,216.849,1678.875,1591.42,415.811,54.896,76.882,71.99,76.883,52.95,1.453,2.424,0.297,70.05,56.04,90.227
0.0,49.484,40.0,60.0,40.0,1031.0,216.949,1677.944,1591.089,415.348,54.958,76.896,71.991,76.888,53.012,1.454,2.424,0.298,70.05,56.04,90.305
0.0,49.524,40.0,60.0,40.0,1031.02,216.946,1678.007,1591.1,415.383,54.98,76.95,71.993,76.919,53.034,1.454,2.424,0.298,70.05,56.04,90.519
0.0,49.514,40.0,60.0,40.0,1031.44,216.829,1679.151,1591.485,415.955,54.923,77.002,71.995,76.969,52.977,1.453,2.424,0.297,70.05,56.04,90.694
0.0,49.457,40.0,60.0,40.0,1032.16,216.625,1681.12,1592.151,416.939,54.931,77.005,71.996,76.997,52.986,1.451,2.425,0.297,70.05,56.04,90.655
0.0,49.446,40.0,60.0,40.0,1033.05,216.371,1683.556,1592.98,418.157,54.944,77.002,71.997,77.002,53.0,1.45,2.425,0.296,70.05,56.04,90.629
0.0,49.389,40.0,60.0,40.0,1034.03,216.091,1686.235,1593.891,419.496,54.825,76.98,71.998,76.992,52.882,1.448,2.426,0.296,70.05,56.04,90.519
0.0,49.257,40.0,60.0,40.0,1034.91,215.839,1688.641,1594.711,420.698,54.806,76.978,71.997,76.981,52.864,1.446,2.426,0.295,70.05,56.04,90.506
0.0,49.189,40.0,60.0,40.0,1035.53,215.663,1690.346,1595.282,421.552,54.835,76.991,71.997,76.985,52.894,1.444,2.426,0.295,70.05,56.04,90.545
0.0,49.129,40.0,60.0,40.0,1035.9,215.563,1691.33,1595.604,422.048,54.793,77.006,71.996,76.997,52.853,1.444,2.426,0.295,70.05,56.04,90.59
0.0,49.074,40.0,60.0,40.0,1035.99,215.538,1691.596,1595.686,422.182,54.84,77.027,71.995,77.014,52.896,1.443,2.426,0.295,70.05,56.04,90.655
0.0,49.009,40.0,60.0,40.0,1035.88,215.572,1691.281,1595.576,422.025,54.748,77.027,71.994,77.025,52.808,1.444,2.426,0.295,70.05,56.04,90.668
0.0,48.894,40.0,60.0,40.0,1035.52,215.673,1690.32,1595.248,421.545,54.758,77.007,71.992,77.017,52.818,1.444,2.426,0.295,70.05,56.04,90.59
0.0,48.973,40.0,60.0,40.0,1034.97,215.831,1688.812,1594.738,420.79,55.147,76.989,71.992,77.0,53.206,1.446,2.426,0.295,70.05,56.04,90.532
0.0,49.184,40.0,60.0,40.0,1034.62,215.929,1687.863,1594.417,420.316,54.977,76.976,71.994,76.986,53.036,1.446,2.426,0.296,70.05,56.04,90.506
0.0,49.143,40.0,60.0,40.0,1034.62,215.93,1687.856,1594.416,420.311,55.03,76.943,71.996,76.963,53.088,1.446,2.426,0.296,70.05,56.04,90.35
0.0,49.187,40.0,60.0,40.0,1034.87,215.858,1688.548,1594.65,420.658,55.079,76.951,71.997,76.95,53.137,1.446,2.426,0.295,70.05,56.04,90.389
0.0,49.244,40.0,60.0,40.0,1035.4,215.709,1689.975,1595.132,421.372,55.104,76.986,71.999,76.967,53.163,1.445,2.426,0.295,70.05,56.04,90.519
0.0,49.352,40.0,60.0,40.0,1036.21,215.478,1692.185,1595.88,422.479,55.239,77.002,72.002,76.99,53.299,1.443,2.426,0.295,70.05,56.04,90.532
0.0,49.496,40.0,60.0,40.0,1037.4,215.142,1695.404,1596.966,424.091,55.191,77.032,72.005,77.013,53.252,1.441,2.427,0.294,70.05,56.04,90.629
0.0,49.563,40.0,60.0,40.0,1038.9,214.717,1699.458,1598.333,426.122,55.271,77.057,72.007,77.04,53.333,1.437,2.428,0.293,70.05,56.04,90.655
0.0,49.687,40.0,60.0,40.0,1040.67,214.214,1704.245,1599.947,428.521,55.282,77.049,72.01,77.049,53.346,1.434,2.428,0.292,70.05,56.04,90.571
0.0,49.841,40.0,60.0,40.0,1042.59,213.67,1709.398,1601.684,431.105,55.421,77.095,72.012,77.069,53.488,1.43,2.429,0.291,70.05,56.04,90.707
0.0,50.061,40.0,60.0,40.0,1044.82,213.039,1715.356,1603.691,434.095,55.424,77.154,72.015,77.118,53.494,1.425,2.43,0.29,70.05,56.04,90.882
0.0,50.254,40.0,60.0,40.0,1047.33,212.33,1722.01,1605.928,437.437,55.581,77.172,72.019,77.156,53.653,1.42,2.431,0.289,70.05,56.04,90.836
0.0,50.478,40.0,60.0,40.0,1050.07,211.521,1729.239,1608.469,440.737,55.45,77.192,72.021,77.178,53.525,1.413,2.432,0.287,70.05,56.04,90.875
0.0,50.568,40.0,60.0,40.0,1052.92,210.588,1736.738,1611.377,443.326,55.558,77.179,72.023,77.183,53.637,1.406,2.432,0.285,70.05,56.04,90.784
0.0,50.815,40.0,60.0,40.0,1055.73,209.67,1744.053,1614.214,445.845,55.586,77.183,72.024,77.182,53.667,1.399,2.433,0.283,70.05,56.04,90.784
0.0,50.927,40.0,60.0,40.0,1058.43,208.785,1751.054,1616.931,448.253,55.354,77.154,72.025,77.17,53.438,1.391,2.434,0.282,70.05,56.04,90.642
0.0,50.774,40.0,60.0,40.0,1060.69,208.043,1756.869,1619.196,450.245,55.092,77.132,72.022,77.146,53.179,1.386,2.435,0.28,70.05,56.04,90.558
0.0,50.618,40.0,60.0,40.0,1061.94,207.623,1760.088,1620.472,451.343,55.141,77.104,72.017,77.122,53.229,1.382,2.435,0.28,70.05,56.04,90.441
0.0,50.663,40.0,60.0,40.0,1061.98,207.594,1760.194,1620.559,451.373,55.119,77.062,72.011,77.089,53.208,1.382,2.435,0.28,70.05,56.04,90.305
0.0,50.687,40.0,60.0,40.0,1060.95,207.912,1757.555,1619.596,450.458,55.112,76.996,72.006,77.036,53.2,1.385,2.435,0.28,70.05,56.04,90.072
0.0,50.682,40.0,60.0,40.0,1059.03,208.518,1752.601,1617.748,448.747,55.011,76.989,72.001,76.999,53.098,1.39,2.434,0.281,70.05,56.04,90.097
0.0,50.619,40.0,60.0,40.0,1056.37,209.366,1745.705,1615.15,446.366,55.022,77.03,71.996,77.01,53.106,1.397,2.433,0.283,70.05,56.04,90.305
0.0,50.601,40.0,60.0,40.0,1053.17,210.388,1737.382,1611.996,443.487,54.966,77.104,71.992,77.062,53.048,1.405,2.432,0.285,70.05,56.04,90.629
0.0,50.556,40.0,60.0,40.0,1049.7,211.501,1728.283,1608.531,440.333,54.955,77.111,71.988,77.1,53.033,1.414,2.431,0.287,70.05,56.04,90.642
0.0,50.487,40.0,60.0,40.0,1046.13,212.513,1718.818,1605.352,435.716,54.845,77.062,71.985,77.085,52.918,1.422,2.43,0.289,70.05,56.04,90.558
0.0,50.372,40.0,60.0,40.0,1042.4,213.556,1708.87,1602.049,430.711,54.857,77.021,71.983,77.047,52.926,1.43,2.429,0.291,70.05,56.04,90.493
0.0,50.308,40.0,60.0,40.0,1039.04,214.506,1699.84,1599.013,426.18,54.794,76.979,71.981,77.007,52.86,1.437,2.428,0.293,70.05,56.04,90.428
0.0,50.228,40.0,60.0,40.0,1035.96,215.398,1691.499,1596.14,422.016,54.846,76.93,71.979,76.962,52.906,1.444,2.426,0.295,70.05,56.04,90.311
0.0,50.193,40.0,60.0,40.0,1033.26,216.183,1684.14,1593.594,418.348,54.798,76.933,71.978,76.937,52.856,1.449,2.425,0.296,70.05,56.04,90.428
0.0,50.133,40.0,60.0,40.0,1031.03,216.836,1678.021,1591.462,415.302,54.861,76.94,71.979,76.938,52.915,1.454,2.424,0.297,70.05,56.04,90.493
0.0,50.091,40.0,60.0,40.0,1029.34,217.334,1673.368,1589.826,412.993,54.767,76.921,71.979,76.931,52.819,1.457,2.423,0.298,70.05,56.04,90.467
0.0,49.999,40.0,60.0,40.0,1028.15,217.69,1670.08,1588.655,411.363,54.866,76.893,71.98,76.91,52.917,1.46,2.423,0.299,70.05,56.04,90.376
0.0,50.035,40.0,60.0,40.0,1027.46,217.903,1668.16,1587.953,410.418,54.891,76.875,71.982,76.888,52.94,1.461,2.423,0.299,70.05,56.04,90.324
0.0,50.048,40.0,60.0,40.0,1027.31,217.958,1667.746,1587.766,410.223,54.928,76.884,71.984,76.881,52.977,1.461,2.422,0.3,70.05,56.04,90.35
0.0,50.052,40.0,60.0,40.0,1027.68,217.863,1668.792,1588.085,410.754,54.952,76.905,71.986,76.893,53.0,1.461,2.423,0.299,70.05,56.04,90.428
0.0,50.062,40.0,60.0,40.0,1028.53,217.631,1671.131,1588.849,411.928,54.96,76.94,71.988,76.918,53.009,1.459,2.423,0.299,70.05,56.04,90.545
0.0,50.073,40.0,60.0,40.0,1029.76,217.288,1674.522,1589.977,413.628,55.012,76.956,71.991,76.943,53.063,1.456,2.424,0.298,70.05,56.04,90.558
0.0,50.124,40.0,60.0,40.0,1031.29,216.856,1678.751,1591.396,415.744,55.048,77.004,71.993,76.975,53.101,1.453,2.424,0.297,70.05,56.04,90.694
0.0,50.163,40.0,60.0,40.0,1033.09,216.347,1683.679,1593.057,418.209,55.035,77.014,71.996,77.003,53.086,1.45,2.425,0.296,70.05,56.04,90.668
0.0,50.163,40.0,60.0,40.0,1035.02,215.8,1688.938,1594.836,420.841,55.029,77.014,71.997,77.012,53.087,1.446,2.426,0.295,70.05,56.04,90.616
0.0,50.169,40.0,60.0,40.0,1036.91,215.268,1694.095,1596.561,423.426,55.036,76.996,71.998,77.005,53.096,1.442,2.427,0.294,70.05,56.04,90.48
0.0,50.191,40.0,60.0,40.0,1038.63,214.793,1698.743,1598.091,425.763,55.05,77.009,71.999,77.004,53.112,1.438,2.427,0.293,70.05,56.04,90.493
0.0,50.203,40.0,60.0,40.0,1040.12,214.383,1702.749,1599.407,427.78,55.011,76.999,71.999,77.005,53.075,1.435,2.428,0.293,70.05,56.04,90.415
0.0,50.189,40.0,60.0,40.0,1041.31,214.052,1705.968,1600.467,429.4,55.034,76.973,71.999,76.987,53.101,1.432,2.428,0.292,70.05,56.04,90.292
0.0,50.208,40.0,60.0,40.0,1042.14,213.821,1708.193,1601.202,430.519,55.034,76.982,71.998,76.98,53.101,1.431,2.429,0.291,70.05,56.04,90.311
0.0,50.21,40.0,60.0,40.0,1042.63,213.685,1709.497,1601.635,431.175,55.008,76.982,71.997,76.982,53.075,1.43,2.429,0.291,70.05,56.04,90.305
0.0,50.179,40.0,60.0,40.0,1042.76,213.649,1709.835,1601.751,431.344,54.981,76.989,71.996,76.986,53.05,1.429,2.429,0.291,70.05,56.04,90.337
0.0,50.175,40.0,60.0,40.0,1042.52,213.713,1709.198,1601.545,431.022,55.025,76.967,71.995,76.979,53.092,1.43,2.429,0.291,70.05,56.04,90.253
0.0,50.198,40.0,60.0,40.0,1041.99,213.857,1707.791,1601.09,430.313,54.975,76.977,71.994,76.974,53.043,1.431,2.429,0.292,70.05,56.04,90.324
0.0,50.166,40.0,60.0,40.0,1041.24,214.062,1705.776,1600.433,429.297,55.007,76.946,71.993,76.963,53.074,1.432,2.428,0.292,70.05,56.04,90.201
0.0,50.168,40.0,60.0,40.0,1040.31,214.318,1703.275,1599.613,428.037,54.956,76.917,71.992,76.935,53.022,1.434,2.428,0.292,70.05,56.04,90.123
0.0,50.136,40.0,60.0,40.0,1039.29,214.6,1700.514,1598.708,426.647,54.972,76.9,71.991,76.913,53.031,1.437,2.428,0.293,70.05,56.04,90.085
0.0,50.108,40.0,60.0,40.0,1038.19,214.904,1697.539,1597.735,425.149,54.91,76.902,71.991,76.904,52.973,1.439,2.427,0.294,70.05,56.04,90.149
0.0,50.058,40.0,60.0,40.0,1037.08,215.209,1694.549,1596.751,423.644,54.962,76.894,71.99,76.9,53.023,1.441,2.427,0.294,70.05,56.04,90.123
0.0,50.081,40.0,60.0,40.0,1036.02,215.501,1691.675,1595.806,422.199,54.964,76.882,71.99,76.89,53.025,1.443,2.426,0.295,70.05,56.04,90.097
0.0,50.079,40.0,60.0,40.0,1035.1,215.755,1689.172,1594.982,420.941,54.98,76.864,71.99,76.876,53.039,1.445,2.426,0.295,70.05,56.04,90.046
0.0,50.081,40.0,60.0,40.0,1034.38,215.959,1687.191,1594.321,419.947,54.954,76.858,71.991,76.864,53.012,1.447,2.426,0.296,70.05,56.04,90.046
0.0,50.047,40.0,60.0,40.0,1033.84,216.111,1685.739,1593.826,419.221,54.954,76.831,71.992,76.848,53.016,1.448,2.425,0.296,70.05,56.04,89.935
0.0,50.038,40.0,60.0,40.0,1033.48,216.214,1684.758,1593.492,418.732,54.953,76.797,71.992,76.818,53.009,1.449,2.425,0.296,70.05,56.04,89.812
0.0,50.027,40.0,60.0,40.0,1033.28,216.272,1684.206,1593.302,418.458,54.965,76.792,71.993,76.798,53.022,1.449,2.425,0.296,70.05,56.04,89.812
0.0,50.069,40.0,60.0,40.0,1033.24,216.284,1684.098,1593.265,418.403,55.065,76.824,71.994,76.808,53.121,1.449,2.425,0.296,70.05,56.04,89.935
0.0,50.103,40.0,60.0,40.0,1033.45,216.224,1684.668,1593.458,418.688,54.957,76.848,71.995,76.832,53.013,1.449,2.425,0.296,70.05,56.04,90.033
0.0,50.042,40.0,60.0,40.0,1033.84,216.112,1685.733,1593.823,419.22,55.023,76.867,71.996,76.853,53.079,1.448,2.425,0.296,70.05,56.04,90.085
0.0,50.088,40.0,60.0,40.0,1034.36,215.964,1687.145,1594.307,419.925,54.995,76.877,71.997,76.869,53.052,1.447,2.426,0.296,70.05,56.04,90.097
0.0,50.075,40.0,60.0,40.0,1034.98,215.785,1688.84,1594.886,420.77,55.008,76.865,71.998,76.87,53.066,1.446,2.426,0.295,70.05,56.04,90.033
0.0,50.112,40.0,60.0,40.0,1035.65,215.593,1690.66,1595.51,421.68,55.058,76.865,71.998,76.865,53.117,1.444,2.426,0.295,70.05,56.04,90.013
0.0,50.139,40.0,60.0,40.0,1036.37,215.385,1692.622,1596.183,422.66,55.009,76.877,71.999,76.871,53.07,1.443,2.427,0.294,70.05,56.04,90.046
0.0,50.108,40.0,60.0,40.0,1037.09,215.18,1694.565,1596.844,423.632,55.012,76.879,71.999,76.877,53.074,1.441,2.427,0.294,70.05,56.04,90.033
0.0,50.118,40.0,60.0,40.0,1037.72,215.002,1696.284,1597.418,424.494,55.033,76.879,71.999,76.878,53.094,1.44,2.427,0.294,70.05,56.04,90.013
0.0,50.123,40.0,60.0,40.0,1038.26,214.85,1697.738,1597.906,425.223,54.962,76.876,71.999,76.878,53.024,1.439,2.427,0.293,70.05,56.04,90.0
0.0,50.067,40.0,60.0,40.0,1038.63,214.746,1698.74,1598.242,425.726,54.985,76.864,71.998,76.87,53.048,1.438,2.427,0.293,70.05,56.04,89.948
0.0,50.106,40.0,60.0,40.0,1038.8,214.696,1699.213,1598.4,425.962,55.052,76.869,71.998,76.867,53.115,1.438,2.428,0.293,70.05,56.04,89.961
0.0,50.151,40.0,60.0,40.0,1038.88,214.675,1699.414,1598.471,426.063,55.003,76.875,71.998,76.872,53.067,1.437,2.428,0.293,70.05,56.04,89.974
0.0,50.108,40.0,60.0,40.0,1038.88,214.674,1699.41,1598.472,426.061,54.974,76.874,71.997,76.874,53.038,1.437,2.428,0.293,70.05,56.04,89.974
0.0,50.085,40.0,60.0,40.0,1038.75,214.709,1699.062,1598.36,425.885,54.997,76.861,71.997,76.868,53.06,1.438,2.427,0.293,70.05,56.04,89.923
0.0,50.112,40.0,60.0,40.0,1038.5,214.776,1698.402,1598.143,425.552,55.032,76.858,71.996,76.861,53.095,1.438,2.427,0.293,70.05,56.04,89.923
0.0,50.127,40.0,60.0,40.0,1038.22,214.854,1697.636,1597.893,425.167,54.977,76.856,71.996,76.858,53.04,1.439,2.427,0.293,70.05,56.04,89.923
0.0,50.089,40.0,60.0,40.0,1037.9,214.942,1696.776,1597.61,424.734,54.986,76.836,71.995,76.847,53.048,1.44,2.427,0.294,70.05,56.04,89.858
0.0,50.072,40.0,60.0,40.0,1037.53,215.045,1695.771,1597.281,424.229,54.954,76.829,71.995,76.834,53.016,1.44,2.427,0.294,70.05,56.04,89.858
0.0,50.046,40.0,60.0,40.0,1037.11,215.161,1694.63,1596.904,423.655,54.973,76.857,71.994,76.843,53.034,1.441,2.427,0.294,70.05,56.04,89.974
0.0,50.034,40.0,60.0,40.0,1036.66,215.286,1693.41,1596.5,423.042,54.938,76.837,71.994,76.846,52.999,1.442,2.427,0.294,70.05,56.04,89.897
0.0,50.016,40.0,60.0,40.0,1036.19,215.417,1692.143,1596.079,422.405,54.99,76.822,71.993,76.831,53.05,1.443,2.426,0.295,70.05,56.04,89.858
0.0,50.033,40.0,60.0,40.0,1035.76,215.542,1690.959,1595.674,421.814,54.963,76.834,71.993,76.83,53.026,1.444,2.426,0.295,70.05,56.04,89.923
0.0,50.012,40.0,60.0,40.0,1035.4,215.647,1689.973,1595.334,421.323,54.97,76.843,71.994,76.838,53.026,1.445,2.426,0.295,70.05,56.04,89.961
0.0,49.993,40.0,60.0,40.0,1035.11,215.731,1689.181,1595.06,420.927,54.942,76.837,71.994,76.839,53.001,1.445,2.426,0.295,70.05,56.04,89.935
0.0,49.981,40.0,60.0,40.0,1034.87,215.799,1688.546,1594.84,420.612,55.003,76.835,71.994,76.836,53.061,1.446,2.426,0.295,70.05,56.04,89.948
0.0,50.022,40.0,60.0,40.0,1034.74,215.839,1688.183,1594.711,420.431,55.003,76.86,71.994,76.846,53.061,1.446,2.426,0.295,70.05,56.04,90.046
0.0,50.051,40.0,60.0,40.0,1034.76,215.835,1688.229,1594.722,420.455,55.06,76.902,71.995,76.876,53.118,1.446,2.426,0.295,70.05,56.04,90.214
0.0,50.072,40.0,60.0,40.0,1034.98,215.773,1688.834,1594.924,420.758,54.996,76.929,71.996,76.91,53.054,1.446,2.426,0.295,70.05,56.04,90.305
0.0,50.043,40.0,60.0,40.0,1035.35,215.668,1689.843,1595.268,421.263,55.028,76.921,71.997,76.921,53.087,1.445,2.426,0.295,70.05,56.04,90.24
0.0,50.067,40.0,60.0,40.0,1035.81,215.537,1691.089,1595.69,421.886,55.02,76.948,71.997,76.933,53.079,1.444,2.426,0.295,70.05,56.04,90.35
0.0,50.094,40.0,60.0,40.0,1036.34,215.384,1692.539,1596.183,422.611,55.065,76.961,71.998,76.952,53.125,1.443,2.427,0.294,70.05,56.04,90.376
0.0,50.129,40.0,60.0,40.0,1036.95,215.209,1694.208,1596.749,423.445,55.036,76.948,71.999,76.953,53.096,1.442,2.427,0.294,70.05,56.04,90.305
0.0,50.143,40.0,60.0,40.0,1037.61,215.026,1695.985,1597.341,424.34,55.074,76.964,72.0,76.956,53.136,1.44,2.427,0.294,70.05,56.04,90.35
0.0,50.152,40.0,60.0,40.0,1038.28,214.84,1697.782,1597.939,425.241,54.975,76.969,72.0,76.965,53.038,1.439,2.427,0.293,70.05,56.04,90.35
0.0,50.087,40.0,60.0,40.0,1038.84,214.68,1699.319,1598.453,426.012,55.009,76.972,71.999,76.97,53.072,1.438,2.428,0.293,70.05,56.04,90.35
0.0,50.121,40.0,60.0,40.0,1039.25,214.567,1700.41,1598.817,426.561,55.042,76.959,71.999,76.965,53.106,1.437,2.428,0.293,70.05,56.04,90.279
0.0,50.206,40.0,60.0,40.0,1039.55,214.483,1701.216,1599.087,426.964,55.145,76.975,71.999,76.967,53.209,1.436,2.428,0.293,70.05,56.04,90.337
0.0,50.247,40.0,60.0,40.0,1039.86,214.393,1702.066,1599.374,427.39,54.97,76.969,71.999,76.972,53.035,1.435,2.428,0.293,70.05,56.04,90.305
0.0,50.138,40.0,60.0,40.0,1040.08,214.331,1702.656,1599.574,427.685,55.014,76.93,71.999,76.952,53.078,1.435,2.428,0.292,70.05,56.04,90.149
0.0,50.132,40.0,60.0,40.0,1040.08,214.33,1702.654,1599.576,427.684,54.937,76.885,71.997,76.913,53.002,1.435,2.428,0.292,70.05,56.04,89.974
0.0,50.086,40.0,60.0,40.0,1039.83,214.399,1701.978,1599.356,427.342,54.981,76.871,71.996,76.884,53.046,1.436,2.428,0.293,70.05,56.04,89.948
0.0,50.077,40.0,60.0,40.0,1039.36,214.53,1700.702,1598.935,426.701,54.915,76.845,71.995,76.862,52.979,1.436,2.428,0.293,70.05,56.04,89.858
0.0,50.031,40.0,60.0,40.0,1038.69,214.717,1698.889,1598.333,425.792,54.981,76.827,71.994,76.841,53.044,1.438,2.427,0.293,70.05,56.04,89.799
0.0,50.071,40.0,60.0,40.0,1037.88,214.943,1696.707,1597.608,424.695,54.992,76.779,71.993,76.808,53.054,1.44,2.427,0.294,70.05,56.04,89.611
0.0,50.056,40.0,60.0,40.0,1037.04,215.177,1694.44,1596.855,423.556,54.905,76.763,71.992,76.777,52.967,1.441,2.427,0.294,70.05,56.04,89.598
0.0,49.947,40.0,60.0,40.0,1036.14,215.431,1692.002,1596.033,422.335,54.862,76.726,71.991,76.75,52.922,1.443,2.426,0.295,70.05,56.04,89.482
0.0,49.878,40.0,60.0,40.0,1035.1,215.73,1689.174,1595.063,420.923,54.886,76.689,71.99,76.713,52.945,1.445,2.426,0.295,70.05,56.04,89.359
0.0,49.837,40.0,60.0,40.0,1033.97,216.058,1686.082,1594.0,419.38,54.825,76.677,71.988,76.688,52.883,1.448,2.426,0.296,70.05,56.04,89.359
0.0,49.78,40.0,60.0,40.0,1032.8,216.396,1682.88,1592.899,417.784,54.906,76.687,71.988,76.684,52.962,1.45,2.425,0.296,70.05,56.04,89.443
0.0,49.801,40.0,60.0,40.0,1031.7,216.714,1679.876,1591.86,416.286,54.888,76.686,71.988,76.686,52.943,1.452,2.425,0.297,70.05,56.04,89.456
0.0,49.776,40.0,60.0,40.0,1030.78,216.982,1677.349,1590.984,415.027,54.914,76.686,71.988,76.686,52.967,1.454,2.424,0.298,70.05,56.04,89.469
0.0,49.75,40.0,60.0,40.0,1030.08,217.187,1675.409,1590.31,414.063,54.877,76.67,71.988,76.679,52.93,1.456,2.424,0.298,70.05,56.04,89.423
0.0,49.717,40.0,60.0,40.0,1029.57,217.336,1674.012,1589.819,413.368,54.95,76.642,71.989,76.658,53.002,1.457,2.424,0.298,70.05,56.04,89.307
0.0,49.752,40.0,60.0,40.0,1029.29,217.42,1673.236,1589.542,412.984,54.956,76.647,71.99,76.647,53.008,1.457,2.423,0.299,70.05,56.04,89.346
0.0,49.742,40.0,60.0,40.0,1029.28,217.428,1673.195,1589.519,412.966,54.948,76.656,71.991,76.651,53.0,1.457,2.423,0.299,70.05,56.04,89.385
0.0,49.736,40.0,60.0,40.0,1029.5,217.366,1673.809,1589.722,413.274,54.986,76.697,71.993,76.673,53.037,1.457,2.424,0.298,70.05,56.04,89.547
0.0,49.777,40.0,60.0,40.0,1029.96,217.237,1675.071,1590.146,413.906,55.026,76.725,71.994,76.706,53.078,1.456,2.424,0.298,70.05,56.04,89.611
0.0,49.766,40.0,60.0,40.0,1030.66,217.037,1677.005,1590.804,414.871,54.922,76.718,71.996,76.718,52.975,1.455,2.424,0.298,70.05,56.04,89.56
0.0,49.688,40.0,60.0,40.0,1031.46,216.808,1679.198,1591.55,415.967,54.954,76.713,71.996,76.715,53.008,1.453,2.424,0.297,70.05,56.04,89.534
0.0,49.721,40.0,60.0,40.0,1032.24,216.585,1681.346,1592.284,417.039,55.025,76.719,71.997,76.716,53.08,1.451,2.425,0.297,70.05,56.04,89.521
0.0,49.775,40.0,60.0,40.0,1033.05,216.352,1683.561,1593.041,418.144,55.007,76.713,71.998,76.716,53.062,1.45,2.425,0.296,70.05,56.04,89.482
0.0,49.739,40.0,60.0,40.0,1033.87,216.117,1685.8,1593.807,419.262,54.942,76.72,71.998,76.717,52.998,1.448,2.425,0.296,70.05,56.04,89.495
0.0,49.687,40.0,60.0,40.0,1034.57,215.915,1687.719,1594.465,420.219,54.978,76.699,71.998,76.71,53.04,1.446,2.426,0.296,70.05,56.04,89.385
0.0,49.72,40.0,60.0,40.0,1035.1,215.762,1689.162,1594.961,420.941,54.992,76.697,71.998,76.7,53.05,1.445,2.426,0.295,70.05,56.04,89.359
0.0,49.734,40.0,60.0,40.0,1035.5,215.646,1690.246,1595.336,421.481,55.005,76.687,71.998,76.693,53.067,1.445,2.426,0.295,70.05,56.04,89.307
0.0,49.75,40.0,60.0,40.0,1035.78,215.562,1691.029,1595.609,421.87,55.032,76.683,71.998,76.686,53.091,1.444,2.426,0.295,70.05,56.04,89.294
0.0,49.774,40.0,60.0,40.0,1035.99,215.502,1691.58,1595.804,422.145,55.009,76.681,71.998,76.683,53.069,1.444,2.426,0.295,70.05,56.04,89.268
0.0,49.755,40.0,60.0,40.0,1036.11,215.466,1691.906,1595.92,422.307,54.994,76.66,71.997,76.672,53.054,1.443,2.426,0.295,70.05,56.04,89.19
0.0,49.743,40.0,60.0,40.0,1036.11,215.463,1691.909,1595.929,422.305,55.001,76.644,71.997,76.654,53.061,1.443,2.426,0.295,70.05,56.04,89.132
0.0,49.709,40.0,60.0,40.0,1035.98,215.497,1691.561,1595.82,422.129,54.902,76.652,71.996,76.65,52.962,1.444,2.426,0.295,70.05,56.04,89.19
0.0,49.653,40.0,60.0,40.0,1035.97,215.495,1691.543,1595.825,422.118,55.003,76.651,72.002,76.651,53.062,1.444,2.426,0.295,70.05,56.04,89.151
0.0,49.689,40.0,60.0,40.0,1034.6,215.89,1687.805,1594.546,420.251,54.92,76.575,71.927,76.623,52.979,1.446,2.426,0.295,70.05,56.04,89.119
0.0,49.541,40.0,60.0,40.0,1012.81,222.226,1626.837,1573.368,389.974,54.69,76.299,71.759,76.467,52.731,1.49,2.415,0.308,70.05,56.04,89.106
0.0,9.493,0.0,100.0,0.0,375.772,20.078,1197.37,1169.867,26.4,56.343,72.261,71.682,74.245,55.014,0.477,1.237,0.045,0.0,0.0,89.132
0.0,0.0,0.0,100.0,0.0,72.907,0.521,577.294,550.028,26.4,61.119,72.483,71.635,73.146,60.473,0.134,0.429,0.003,0.0,0.0,89.151
0.0,0.0,0.0,100.0,0.0,1.422,0.0,80.432,54.032,26.4,62.623,77.444,71.636,73.079,62.418,0.025,0.048,-0.003,0.0,0.0,89.151
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.761,89.118,58.431,73.348,62.731,0.009,-0.0,0.001,0.0,0.0,89.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.866,89.11,58.441,73.491,62.862,0.009,-0.0,0.001,0.0,0.0,89.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.993,89.193,58.45,73.634,62.993,0.009,-0.0,0.001,0.0,0.0,89.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.125,89.239,58.459,73.776,63.124,0.009,-0.0,0.001,0.0,0.0,89.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.256,89.206,58.467,73.917,63.256,0.009,-0.0,0.001,0.0,0.0,89.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.389,89.269,58.475,74.056,63.389,0.009,-0.0,0.001,0.0,0.0,89.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.522,89.23,58.483,74.195,63.522,0.009,-0.0,0.001,0.0,0.0,89.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.655,89.222,58.49,74.332,63.655,0.009,-0.0,0.001,0.0,0.0,89.229
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.789,89.19,58.497,74.468,63.789,0.009,-0.0,0.001,0.0,0.0,89.19
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.922,89.187,58.504,74.602,63.922,0.009,-0.0,0.001,0.0,0.0,89.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.056,89.139,58.51,74.735,64.056,0.009,-0.0,0.001,0.0,0.0,89.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.191,89.117,58.517,74.866,64.191,0.009,-0.0,0.001,0.0,0.0,89.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.325,89.067,58.523,74.996,64.325,0.009,-0.0,0.001,0.0,0.0,89.067
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.46,89.027,58.529,75.124,64.46,0.009,-0.0,0.001,0.0,0.0,89.028
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.595,89.022,58.534,75.251,64.595,0.009,-0.0,0.001,0.0,0.0,89.015
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.729,89.057,58.54,75.376,64.729,0.009,-0.0,0.001,0.0,0.0,89.054
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.864,89.029,58.545,75.501,64.864,0.009,-0.0,0.001,0.0,0.0,89.028
