HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.0,89.025,58.551,75.624,65.0,0.009,-0.0,0.001,0.0,0.0,89.015
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.135,88.994,58.556,75.746,65.135,0.009,-0.0,0.001,0.0,0.0,88.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.269,88.94,58.562,75.867,65.269,0.009,-0.0,0.001,0.0,0.0,88.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.405,88.917,58.567,75.986,65.405,0.009,-0.0,0.001,0.0,0.0,88.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.54,88.916,58.572,76.104,65.54,0.009,-0.0,0.001,0.0,0.0,88.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.675,88.901,58.577,76.22,65.675,0.009,-0.0,0.001,0.0,0.0,88.899
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.81,88.881,58.582,76.336,65.81,0.009,-0.0,0.001,0.0,0.0,88.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.923,88.897,58.586,76.45,65.946,0.009,-0.0,0.001,0.0,0.0,88.899
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.12,88.851,58.591,76.564,66.12,0.009,-0.0,0.001,0.0,0.0,88.84
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.268,88.827,58.596,76.675,66.268,0.009,-0.0,0.001,0.0,0.0,88.827
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.425,88.829,58.601,76.786,66.425,0.009,-0.0,0.001,0.0,0.0,88.827
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.586,88.731,58.605,76.896,66.586,0.009,-0.0,0.001,0.0,0.0,88.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.733,88.702,58.61,77.003,66.733,0.009,-0.0,0.001,0.0,0.0,88.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.9,88.634,58.614,77.11,66.9,0.009,-0.0,0.001,0.0,0.0,88.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.049,88.659,58.618,77.215,67.049,0.009,-0.0,0.001,0.0,0.0,88.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.209,88.65,58.623,77.319,67.209,0.009,-0.0,0.001,0.0,0.0,88.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.37,88.601,58.627,77.422,67.37,0.009,-0.0,0.001,0.0,0.0,88.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.535,88.512,58.631,77.524,67.535,0.009,-0.0,0.001,0.0,0.0,88.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.715,88.467,58.635,77.624,67.715,0.009,-0.0,0.001,0.0,0.0,88.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.883,88.497,58.639,77.723,67.883,0.009,-0.0,0.001,0.0,0.0,88.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.041,88.503,58.644,77.821,68.041,0.009,-0.0,0.001,0.0,0.0,88.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.206,88.502,58.648,77.918,68.206,0.009,-0.0,0.001,0.0,0.0,88.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.364,88.505,58.652,78.014,68.364,0.009,-0.0,0.001,0.0,0.0,88.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.488,88.424,58.655,78.11,68.488,0.009,-0.0,0.001,0.0,0.0,88.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.573,88.346,58.659,78.204,68.573,0.009,-0.0,0.001,0.0,0.0,88.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.631,88.359,58.663,78.296,68.631,0.009,-0.0,0.001,0.0,0.0,88.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.746,88.246,58.667,78.387,68.746,0.009,-0.0,0.001,0.0,0.0,88.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.822,88.228,58.671,78.477,68.822,0.009,-0.0,0.001,0.0,0.0,88.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.922,88.263,58.674,78.566,68.922,0.009,-0.0,0.001,0.0,0.0,88.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.019,88.306,58.678,78.655,69.019,0.009,-0.0,0.001,0.0,0.0,88.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.112,88.164,58.682,78.742,69.112,0.009,-0.0,0.001,0.0,0.0,88.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.221,88.057,58.685,78.828,69.221,0.009,-0.0,0.001,0.0,0.0,88.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.307,88.083,58.689,78.912,69.307,0.009,-0.0,0.001,0.0,0.0,88.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.384,88.058,58.691,78.995,69.406,0.009,-0.0,0.001,0.0,0.0,88.043
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.535,88.02,58.695,79.078,69.535,0.009,-0.0,0.001,0.0,0.0,88.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.664,87.982,58.699,79.159,69.664,0.009,-0.0,0.001,0.0,0.0,87.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.792,88.016,58.702,79.24,69.792,0.009,-0.0,0.001,0.0,0.0,88.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.92,87.905,58.706,79.319,69.92,0.009,-0.0,0.001,0.0,0.0,87.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.048,87.888,58.709,79.397,70.048,0.009,-0.0,0.001,0.0,0.0,87.881
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.175,87.876,58.712,79.475,70.175,0.009,-0.0,0.001,0.0,0.0,87.868
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.302,87.81,58.715,79.551,70.302,0.009,-0.0,0.001,0.0,0.0,87.803
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.428,87.751,58.718,79.626,70.428,0.009,-0.0,0.001,0.0,0.0,87.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.553,87.745,58.721,79.7,70.553,0.009,-0.0,0.001,0.0,0.0,87.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.678,87.746,58.724,79.773,70.678,0.009,-0.0,0.001,0.0,0.0,87.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.802,87.744,58.727,79.846,70.802,0.009,-0.0,0.001,0.0,0.0,87.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.926,87.795,58.73,79.918,70.926,0.009,-0.0,0.001,0.0,0.0,87.803
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.05,87.772,58.733,79.99,71.05,0.009,-0.0,0.001,0.0,0.0,87.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.173,87.683,58.736,80.061,71.173,0.009,-0.0,0.001,0.0,0.0,87.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.296,87.675,58.739,80.13,71.296,0.009,-0.0,0.001,0.0,0.0,87.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.418,87.596,58.742,80.199,71.418,0.009,-0.0,0.001,0.0,0.0,87.576
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.539,87.535,58.745,80.266,71.539,0.009,-0.0,0.001,0.0,0.0,87.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.66,87.496,58.748,80.332,71.66,0.009,-0.0,0.001,0.0,0.0,87.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.758,87.512,58.75,80.397,71.758,0.009,-0.0,0.001,0.0,0.0,87.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.798,87.451,58.753,80.462,71.798,0.009,-0.0,0.001,0.0,0.0,87.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.911,87.377,58.756,80.525,71.911,0.009,-0.0,0.001,0.0,0.0,87.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.943,87.301,58.758,80.587,71.943,0.009,-0.0,0.001,0.0,0.0,87.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.975,87.33,58.761,80.649,71.975,0.009,-0.0,0.001,0.0,0.0,87.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.008,87.236,58.763,80.709,72.008,0.009,-0.0,0.001,0.0,0.0,87.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.04,87.254,58.766,80.769,72.04,0.009,-0.0,0.001,0.0,0.0,87.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.073,87.264,58.769,80.828,72.073,0.009,-0.0,0.001,0.0,0.0,87.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.106,87.18,58.771,80.886,72.106,0.009,-0.0,0.001,0.0,0.0,87.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.139,87.172,58.773,80.944,72.139,0.009,-0.0,0.001,0.0,0.0,87.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.172,87.076,58.776,81.0,72.172,0.009,-0.0,0.001,0.0,0.0,87.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.205,87.0,58.778,81.055,72.205,0.009,-0.0,0.001,0.0,0.0,86.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.238,86.893,58.78,81.109,72.238,0.009,-0.0,0.001,0.0,0.0,86.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.271,86.864,58.782,81.162,72.271,0.009,-0.0,0.001,0.0,0.0,86.863
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.304,86.845,58.784,81.213,72.304,0.009,-0.0,0.001,0.0,0.0,86.838
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.337,86.926,58.787,81.265,72.337,0.009,-0.0,0.001,0.0,0.0,86.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.371,86.942,58.788,81.317,72.371,0.009,-0.0,0.001,0.0,0.0,86.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.404,86.823,58.791,81.368,72.404,0.009,-0.0,0.001,0.0,0.0,86.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.438,86.822,58.793,81.417,72.438,0.009,-0.0,0.001,0.0,0.0,86.825
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.472,86.877,58.795,81.467,72.472,0.009,-0.0,0.001,0.0,0.0,86.876
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.505,86.854,58.797,81.516,72.505,0.009,-0.0,0.001,0.0,0.0,86.851
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.539,86.786,58.798,81.564,72.539,0.009,-0.0,0.001,0.0,0.0,86.766
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.573,86.646,58.8,81.611,72.573,0.009,-0.0,0.001,0.0,0.0,86.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.606,86.598,58.802,81.657,72.606,0.009,-0.0,0.001,0.0,0.0,86.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.64,86.528,58.804,81.702,72.64,0.009,-0.0,0.001,0.0,0.0,86.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.674,86.551,58.806,81.746,72.674,0.009,-0.0,0.001,0.0,0.0,86.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.708,86.608,58.807,81.79,72.708,0.009,-0.0,0.001,0.0,0.0,86.604
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.742,86.585,58.809,81.834,72.742,0.009,-0.0,0.001,0.0,0.0,86.578
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.776,86.465,58.811,81.877,72.776,0.009,-0.0,0.001,0.0,0.0,86.442
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.81,86.405,58.812,81.918,72.81,0.009,-0.0,0.001,0.0,0.0,86.403
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.844,86.258,58.814,81.959,72.844,0.009,-0.0,0.001,0.0,0.0,86.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.878,86.037,58.815,81.997,72.878,0.009,-0.0,0.001,0.0,0.0,86.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.912,86.061,58.817,82.034,72.912,0.009,-0.0,0.001,0.0,0.0,86.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.946,86.089,58.818,82.071,72.946,0.009,-0.0,0.001,0.0,0.0,86.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.98,86.109,58.82,82.107,72.98,0.009,-0.0,0.001,0.0,0.0,86.112
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.014,86.047,58.821,82.144,73.014,0.009,-0.0,0.001,0.0,0.0,86.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.049,85.972,58.822,82.179,73.049,0.009,-0.0,0.001,0.0,0.0,85.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.083,85.932,58.824,82.213,73.083,0.009,-0.0,0.001,0.0,0.0,85.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.117,85.897,58.825,82.247,73.117,0.009,-0.0,0.001,0.0,0.0,85.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.151,85.862,58.826,82.28,73.151,0.009,-0.0,0.001,0.0,0.0,85.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.185,85.775,58.827,82.313,73.185,0.009,-0.0,0.001,0.0,0.0,85.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.219,85.767,58.828,82.344,73.219,0.009,-0.0,0.001,0.0,0.0,85.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.253,85.704,58.83,82.375,73.253,0.009,-0.0,0.001,0.0,0.0,85.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.287,85.63,58.831,82.405,73.287,0.009,-0.0,0.001,0.0,0.0,85.619
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.321,85.588,58.832,82.434,73.321,0.009,-0.0,0.001,0.0,0.0,85.593
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.355,85.604,58.833,82.463,73.355,0.009,-0.0,0.001,0.0,0.0,85.606
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.39,85.545,58.834,82.492,73.39,0.009,-0.0,0.001,0.0,0.0,85.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.423,85.396,58.835,82.519,73.423,0.009,-0.0,0.001,0.0,0.0,85.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.457,85.546,58.836,82.545,73.457,0.009,-0.0,0.001,0.0,0.0,85.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.491,85.559,58.837,82.573,73.491,0.009,-0.0,0.001,0.0,0.0,85.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.525,85.473,58.838,82.6,73.525,0.009,-0.0,0.001,0.0,0.0,85.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.559,85.377,58.839,82.626,73.559,0.009,-0.0,0.001,0.0,0.0,85.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.593,85.402,58.84,82.651,73.593,0.009,-0.0,0.001,0.0,0.0,85.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.627,85.359,58.841,82.676,73.627,0.009,-0.0,0.001,0.0,0.0,85.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.661,85.336,58.841,82.7,73.661,0.009,-0.0,0.001,0.0,0.0,85.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.694,85.303,58.842,82.724,73.694,0.009,-0.0,0.001,0.0,0.0,85.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.728,85.253,58.843,82.747,73.728,0.009,-0.0,0.001,0.0,0.0,85.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.762,85.149,58.844,82.77,73.762,0.009,-0.0,0.001,0.0,0.0,85.133
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.796,85.07,58.845,82.791,73.796,0.009,-0.0,0.001,0.0,0.0,85.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.829,85.05,58.846,82.812,73.829,0.009,-0.0,0.001,0.0,0.0,85.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.863,84.969,58.846,82.832,73.863,0.009,-0.0,0.001,0.0,0.0,84.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.896,84.871,58.847,82.851,73.896,0.009,-0.0,0.001,0.0,0.0,84.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.93,84.948,58.848,82.87,73.93,0.009,-0.0,0.001,0.0,0.0,84.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.963,84.845,58.848,82.889,73.963,0.009,-0.0,0.001,0.0,0.0,84.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.997,84.847,58.849,82.906,73.997,0.009,-0.0,0.001,0.0,0.0,84.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.03,84.772,58.85,82.924,74.03,0.009,-0.0,0.001,0.0,0.0,84.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.063,84.678,58.85,82.94,74.063,0.009,-0.0,0.001,0.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.096,84.621,58.851,82.956,74.096,0.009,-0.0,0.001,0.0,0.0,84.621
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.129,84.535,58.852,82.971,74.129,0.009,-0.0,0.001,0.0,0.0,84.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.162,84.455,58.852,82.985,74.162,0.009,-0.0,0.001,0.0,0.0,84.446
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.195,84.545,58.853,82.999,74.195,0.009,-0.0,0.001,0.0,0.0,84.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.228,84.611,58.853,83.013,74.228,0.009,-0.0,0.001,0.0,0.0,84.621
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.261,84.586,58.854,83.027,74.261,0.009,-0.0,0.001,0.0,0.0,84.582
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.294,84.519,58.855,83.042,74.294,0.009,-0.0,0.001,0.0,0.0,84.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.326,84.359,58.855,83.054,74.326,0.009,-0.0,0.001,0.0,0.0,84.342
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.359,84.374,58.856,83.066,74.359,0.009,-0.0,0.001,0.0,0.0,84.381
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.392,84.35,58.856,83.078,74.392,0.009,-0.0,0.001,0.0,0.0,84.342
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.424,84.315,58.857,83.09,74.424,0.009,-0.0,0.001,0.0,0.0,84.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.456,84.213,58.857,83.101,74.456,0.009,-0.0,0.001,0.0,0.0,84.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.489,84.166,58.858,83.11,74.489,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.521,84.165,58.858,83.12,74.521,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.553,84.115,58.859,83.13,74.553,0.009,-0.0,0.001,0.0,0.0,84.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.585,84.143,58.859,83.139,74.585,0.009,-0.0,0.001,0.0,0.0,84.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.617,84.1,58.859,83.148,74.617,0.009,-0.0,0.001,0.0,0.0,84.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.649,84.059,58.86,83.156,74.649,0.009,-0.0,0.001,0.0,0.0,84.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.681,84.057,58.86,83.164,74.681,0.009,-0.0,0.001,0.0,0.0,84.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.712,84.026,58.861,83.172,74.712,0.009,-0.0,0.001,0.0,0.0,84.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.744,83.971,58.861,83.18,74.744,0.009,-0.0,0.001,0.0,0.0,83.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.776,83.962,58.861,83.187,74.776,0.009,-0.0,0.001,0.0,0.0,83.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.807,84.049,58.862,83.194,74.807,0.009,-0.0,0.001,0.0,0.0,84.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.838,83.978,58.862,83.202,74.838,0.009,-0.0,0.001,0.0,0.0,83.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.87,83.967,58.862,83.209,74.87,0.009,-0.0,0.001,0.0,0.0,83.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.901,83.904,58.863,83.216,74.901,0.009,-0.0,0.001,0.0,0.0,83.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.932,83.846,58.863,83.222,74.932,0.009,-0.0,0.001,0.0,0.0,83.837
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.963,83.808,58.864,83.227,74.963,0.009,-0.0,0.001,0.0,0.0,83.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.994,83.768,58.864,83.233,74.994,0.009,-0.0,0.001,0.0,0.0,83.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.025,83.863,58.864,83.238,75.025,0.009,-0.0,0.001,0.0,0.0,83.876
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.055,83.895,58.865,83.244,75.055,0.009,-0.0,0.001,0.0,0.0,83.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.086,83.862,58.865,83.249,75.086,0.009,-0.0,0.001,0.0,0.0,83.863
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.116,83.859,58.865,83.255,75.116,0.009,-0.0,0.001,0.0,0.0,83.863
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.147,83.829,58.866,83.26,75.147,0.009,-0.0,0.001,0.0,0.0,83.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.177,83.745,58.866,83.265,75.177,0.009,-0.0,0.001,0.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.207,83.632,58.866,83.269,75.207,0.009,-0.0,0.001,0.0,0.0,83.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.237,83.684,58.867,83.273,75.237,0.009,-0.0,0.001,0.0,0.0,83.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.267,83.729,58.867,83.277,75.267,0.009,-0.0,0.001,0.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.298,83.749,58.868,83.281,75.298,0.009,-0.0,0.001,0.0,0.0,83.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.327,83.737,58.868,83.285,75.327,0.009,-0.0,0.001,0.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.357,83.669,58.868,83.289,75.357,0.009,-0.0,0.001,0.0,0.0,83.655
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.387,83.627,58.868,83.292,75.387,0.009,-0.0,0.001,0.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.416,83.626,58.869,83.295,75.416,0.009,-0.0,0.001,0.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.446,83.562,58.869,83.298,75.446,0.009,-0.0,0.001,0.0,0.0,83.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.475,83.486,58.869,83.301,75.475,0.009,-0.0,0.001,0.0,0.0,83.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.504,83.474,58.87,83.302,75.504,0.009,-0.0,0.001,0.0,0.0,83.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.534,83.609,58.87,83.304,75.534,0.009,-0.0,0.001,0.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.563,83.598,58.87,83.307,75.563,0.009,-0.0,0.001,0.0,0.0,83.597
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.591,83.505,58.87,83.309,75.591,0.009,-0.0,0.001,0.0,0.0,83.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.62,83.542,58.871,83.311,75.62,0.009,-0.0,0.001,0.0,0.0,83.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.649,83.6,58.871,83.313,75.649,0.009,-0.0,0.001,0.0,0.0,83.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.678,83.621,58.871,83.316,75.678,0.009,-0.0,0.001,0.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.706,83.688,58.872,83.319,75.706,0.009,-0.0,0.001,0.0,0.0,83.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.735,83.711,58.872,83.323,75.735,0.009,-0.0,0.001,0.0,0.0,83.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.763,83.78,58.872,83.326,75.763,0.009,-0.0,0.001,0.0,0.0,83.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.791,83.757,58.873,83.33,75.791,0.009,-0.0,0.001,0.0,0.0,83.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.82,83.714,58.873,83.334,75.82,0.009,-0.0,0.001,0.0,0.0,83.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.848,83.796,58.873,83.338,75.848,0.009,-0.0,0.001,0.0,0.0,83.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.876,83.742,58.874,83.342,75.876,0.009,-0.0,0.001,0.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.904,83.714,58.874,83.345,75.904,0.009,-0.0,0.001,0.0,0.0,83.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.932,83.732,58.875,83.349,75.932,0.009,-0.0,0.001,0.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.959,83.67,58.875,83.352,75.959,0.009,-0.0,0.001,0.0,0.0,83.655
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.987,83.63,58.875,83.355,75.987,0.009,-0.0,0.001,0.0,0.0,83.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.014,83.529,58.875,83.357,76.014,0.009,-0.0,0.001,0.0,0.0,83.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.042,83.467,58.876,83.359,76.042,0.009,-0.0,0.001,0.0,0.0,83.455
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.069,83.431,58.876,83.359,76.069,0.009,-0.0,0.001,0.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.097,83.375,58.876,83.36,76.097,0.009,-0.0,0.001,0.0,0.0,83.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.124,83.415,58.877,83.36,76.124,0.009,-0.0,0.001,0.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.151,83.54,58.877,83.361,76.151,0.009,-0.0,0.001,0.0,0.0,83.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.178,83.526,58.877,83.363,76.178,0.009,-0.0,0.001,0.0,0.0,83.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.205,83.434,58.877,83.364,76.205,0.009,-0.0,0.001,0.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.231,83.455,58.878,83.364,76.231,0.009,-0.0,0.001,0.0,0.0,83.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.258,83.498,58.878,83.365,76.258,0.009,-0.0,0.001,0.0,0.0,83.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.285,83.405,58.878,83.366,76.285,0.009,-0.0,0.001,0.0,0.0,83.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.311,83.339,58.878,83.366,76.311,0.009,-0.0,0.001,0.0,0.0,83.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.338,83.351,58.879,83.366,76.338,0.009,-0.0,0.001,0.0,0.0,83.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.364,83.359,58.879,83.366,76.364,0.009,-0.0,0.001,0.0,0.0,83.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.39,83.244,58.879,83.366,76.39,0.009,-0.0,0.001,0.0,0.0,83.234
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.416,83.177,58.88,83.364,76.416,0.009,-0.0,0.001,0.0,0.0,83.182
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.442,83.187,58.88,83.363,76.442,0.009,-0.0,0.001,0.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.468,83.241,58.88,83.361,76.468,0.009,-0.0,0.001,0.0,0.0,83.247
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.494,83.232,58.88,83.36,76.494,0.009,-0.0,0.001,0.0,0.0,83.234
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.519,83.198,58.88,83.359,76.519,0.009,-0.0,0.001,0.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.545,83.13,58.881,83.357,76.545,0.009,-0.0,0.001,0.0,0.0,83.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.57,83.053,58.881,83.355,76.57,0.009,-0.0,0.001,0.0,0.0,83.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.596,83.096,58.881,83.352,76.596,0.009,-0.0,0.001,0.0,0.0,83.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.621,83.054,58.881,83.35,76.621,0.009,-0.0,0.001,0.0,0.0,83.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.646,83.067,58.881,83.347,76.646,0.009,-0.0,0.001,0.0,0.0,83.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.671,82.969,58.882,83.344,76.671,0.009,-0.0,0.001,0.0,0.0,82.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.696,83.005,58.882,83.341,76.696,0.009,-0.0,0.001,0.0,0.0,83.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.721,82.981,58.882,83.338,76.721,0.009,-0.0,0.001,0.0,0.0,82.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.746,82.975,58.882,83.335,76.746,0.009,-0.0,0.001,0.0,0.0,82.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.77,82.979,58.882,83.331,76.77,0.009,-0.0,0.001,0.0,0.0,82.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.795,82.898,58.882,83.328,76.795,0.009,-0.0,0.001,0.0,0.0,82.878
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.819,82.824,58.882,83.324,76.819,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.844,82.701,58.883,83.319,76.844,0.009,-0.0,0.001,0.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.868,82.672,58.883,83.313,76.868,0.009,-0.0,0.001,0.0,0.0,82.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.892,82.605,58.883,83.307,76.892,0.009,-0.0,0.001,0.0,0.0,82.599
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.916,82.609,58.883,83.301,76.916,0.009,-0.0,0.001,0.0,0.0,82.625
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.94,82.713,58.883,83.295,76.94,0.009,-0.0,0.001,0.0,0.0,82.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.964,82.711,58.883,83.289,76.964,0.009,-0.0,0.001,0.0,0.0,82.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.987,82.69,58.883,83.284,76.987,0.009,-0.0,0.001,0.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.011,82.675,58.883,83.279,77.011,0.009,-0.0,0.001,0.0,0.0,82.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.034,82.576,58.883,83.273,77.034,0.009,-0.0,0.001,0.0,0.0,82.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.057,82.496,58.884,83.266,77.057,0.009,-0.0,0.001,0.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.081,82.487,58.884,83.259,77.081,0.009,-0.0,0.001,0.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.104,82.539,58.884,83.252,77.104,0.009,-0.0,0.001,0.0,0.0,82.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.127,82.527,58.884,83.246,77.127,0.009,-0.0,0.001,0.0,0.0,82.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.15,82.576,58.884,83.239,77.15,0.009,-0.0,0.001,0.0,0.0,82.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.172,82.533,58.884,83.233,77.172,0.009,-0.0,0.001,0.0,0.0,82.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.195,82.527,58.884,83.227,77.195,0.009,-0.0,0.001,0.0,0.0,82.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.218,82.476,58.884,83.22,77.218,0.009,-0.0,0.001,0.0,0.0,82.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.24,82.523,58.884,83.213,77.24,0.009,-0.0,0.001,0.0,0.0,82.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.262,82.433,58.884,83.207,77.262,0.009,-0.0,0.001,0.0,0.0,82.424
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.285,82.369,58.884,83.2,77.285,0.009,-0.0,0.001,0.0,0.0,82.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.307,82.329,58.884,83.192,77.307,0.009,-0.0,0.001,0.0,0.0,82.333
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.329,82.375,58.884,83.184,77.329,0.009,-0.0,0.001,0.0,0.0,82.385
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.35,82.382,58.884,83.177,77.35,0.009,-0.0,0.001,0.0,0.0,82.385
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.372,82.413,58.884,83.17,77.372,0.009,-0.0,0.001,0.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.394,82.45,58.885,83.163,77.394,0.009,-0.0,0.001,0.0,0.0,82.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.415,82.489,58.885,83.157,77.415,0.009,-0.0,0.001,0.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.437,82.424,58.885,83.15,77.437,0.009,-0.0,0.001,0.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.458,82.483,58.885,83.144,77.458,0.009,-0.0,0.001,0.0,0.0,82.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.48,82.428,58.885,83.138,77.48,0.009,-0.0,0.001,0.0,0.0,82.424
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.501,82.417,58.885,83.131,77.501,0.009,-0.0,0.001,0.0,0.0,82.424
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.522,82.418,58.885,83.125,77.522,0.009,-0.0,0.001,0.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.543,82.417,58.885,83.118,77.543,0.009,-0.0,0.001,0.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.563,82.437,58.886,83.112,77.563,0.009,-0.0,0.001,0.0,0.0,82.437
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.584,82.372,58.886,83.106,77.584,0.009,-0.0,0.001,0.0,0.0,82.372
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.605,82.366,58.886,83.099,77.605,0.009,-0.0,0.001,0.0,0.0,82.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.625,82.287,58.886,83.092,77.625,0.009,-0.0,0.001,0.0,0.0,82.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.646,82.192,58.886,83.084,77.646,0.009,-0.0,0.001,0.0,0.0,82.178
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.666,82.182,58.886,83.076,77.666,0.009,-0.0,0.001,0.0,0.0,82.178
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.686,82.187,58.886,83.068,77.686,0.009,-0.0,0.001,0.0,0.0,82.178
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.706,82.118,58.886,83.06,77.706,0.009,-0.0,0.001,0.0,0.0,82.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.726,82.158,58.886,83.051,77.726,0.009,-0.0,0.001,0.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.746,82.17,58.886,83.043,77.746,0.009,-0.0,0.001,0.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.766,82.087,58.886,83.035,77.766,0.009,-0.0,0.001,0.0,0.0,82.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.786,82.056,58.886,83.026,77.786,0.009,-0.0,0.001,0.0,0.0,82.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.805,82.122,58.886,83.018,77.805,0.009,-0.0,0.001,0.0,0.0,82.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.825,82.129,58.886,83.009,77.825,0.009,-0.0,0.001,0.0,0.0,82.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.844,82.193,58.886,83.002,77.844,0.009,-0.0,0.001,0.0,0.0,82.204
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.863,82.238,58.886,82.994,77.863,0.009,-0.0,0.001,0.0,0.0,82.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.882,82.178,58.886,82.987,77.882,0.009,-0.0,0.001,0.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.901,82.09,58.887,82.98,77.901,0.009,-0.0,0.001,0.0,0.0,82.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.92,81.948,58.887,82.971,77.92,0.009,-0.0,0.001,0.0,0.0,81.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.939,81.881,58.887,82.962,77.939,0.009,-0.0,0.001,0.0,0.0,81.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.958,81.879,58.887,82.952,77.958,0.009,-0.0,0.001,0.0,0.0,81.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.977,81.828,58.887,82.942,77.977,0.009,-0.0,0.001,0.0,0.0,81.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.995,81.888,58.887,82.932,77.995,0.009,-0.0,0.001,0.0,0.0,81.899
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.014,81.868,58.887,82.922,78.014,0.009,-0.0,0.001,0.0,0.0,81.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.032,81.797,58.887,82.912,78.032,0.009,-0.0,0.001,0.0,0.0,81.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.05,81.738,58.887,82.902,78.05,0.009,-0.0,0.001,0.0,0.0,81.731
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.068,81.749,58.887,82.891,78.068,0.009,-0.0,0.001,0.0,0.0,81.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.086,81.738,58.886,82.881,78.086,0.009,-0.0,0.001,0.0,0.0,81.731
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.104,81.704,58.886,82.871,78.104,0.009,-0.0,0.001,0.0,0.0,81.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.122,81.634,58.886,82.86,78.122,0.009,-0.0,0.001,0.0,0.0,81.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.14,81.607,58.886,82.848,78.14,0.009,-0.0,0.001,0.0,0.0,81.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.157,81.641,58.886,82.837,78.157,0.009,-0.0,0.001,0.0,0.0,81.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.175,81.615,58.886,82.826,78.175,0.009,-0.0,0.001,0.0,0.0,81.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.192,81.561,58.886,82.815,78.192,0.009,-0.0,0.001,0.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.209,81.503,58.886,82.803,78.209,0.009,-0.0,0.001,0.0,0.0,81.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.226,81.549,58.886,82.792,78.226,0.009,-0.0,0.001,0.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.243,81.508,58.886,82.78,78.243,0.009,-0.0,0.001,0.0,0.0,81.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.26,81.466,58.886,82.768,78.26,0.009,-0.0,0.001,0.0,0.0,81.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.277,81.496,58.886,82.757,78.277,0.009,-0.0,0.001,0.0,0.0,81.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.294,81.469,58.886,82.745,78.294,0.009,-0.0,0.001,0.0,0.0,81.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.311,81.464,58.886,82.734,78.311,0.009,-0.0,0.001,0.0,0.0,81.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.327,81.446,58.886,82.722,78.327,0.009,-0.0,0.001,0.0,0.0,81.452
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.343,81.497,58.886,82.71,78.343,0.009,-0.0,0.001,0.0,0.0,81.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.36,81.41,58.886,82.699,78.36,0.009,-0.0,0.001,0.0,0.0,81.4
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.376,81.262,58.886,82.687,78.376,0.009,-0.0,0.001,0.0,0.0,81.251
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.392,81.228,58.886,82.674,78.392,0.009,-0.0,0.001,0.0,0.0,81.225
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.408,81.263,58.885,82.661,78.408,0.009,-0.0,0.001,0.0,0.0,81.264
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.424,81.236,58.885,82.648,78.424,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.44,81.199,58.885,82.635,78.44,0.009,-0.0,0.001,0.0,0.0,81.186
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.455,81.145,58.885,82.622,78.455,0.009,-0.0,0.001,0.0,0.0,81.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.471,81.139,58.885,82.608,78.471,0.009,-0.0,0.001,0.0,0.0,81.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.486,81.126,58.885,82.595,78.486,0.009,-0.0,0.001,0.0,0.0,81.121
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.502,81.059,58.885,82.581,78.502,0.009,-0.0,0.001,0.0,0.0,81.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.517,81.015,58.884,82.567,78.517,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.532,81.044,58.884,82.553,78.532,0.009,-0.0,0.001,0.0,0.0,81.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.547,81.085,58.884,82.54,78.547,0.009,-0.0,0.001,0.0,0.0,81.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.562,81.041,58.884,82.526,78.562,0.009,-0.0,0.001,0.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.577,80.965,58.884,82.513,78.577,0.009,-0.0,0.001,0.0,0.0,80.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.591,81.008,58.884,82.498,78.591,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.606,80.984,58.884,82.485,78.606,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.62,80.944,58.884,82.471,78.62,0.009,-0.0,0.001,0.0,0.0,80.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.635,80.973,58.883,82.457,78.635,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.649,80.977,58.883,82.444,78.649,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.663,81.027,58.883,82.43,78.663,0.009,-0.0,0.001,0.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.677,80.998,58.883,82.418,78.677,0.009,-0.0,0.001,0.0,0.0,80.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.691,81.079,58.883,82.405,78.691,0.009,-0.0,0.001,0.0,0.0,81.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.705,80.991,58.883,82.393,78.705,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.719,81.002,58.883,82.38,78.719,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.732,81.161,58.883,82.368,78.732,0.009,-0.0,0.001,0.0,0.0,81.173
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.746,81.116,58.883,82.357,78.746,0.009,-0.0,0.001,0.0,0.0,81.108
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.759,81.088,58.883,82.345,78.759,0.009,-0.0,0.001,0.0,0.0,81.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.773,81.055,58.883,82.334,78.773,0.009,-0.0,0.001,0.0,0.0,81.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.786,81.019,58.883,82.322,78.786,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.799,80.968,58.882,82.31,78.799,0.009,-0.0,0.001,0.0,0.0,80.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.812,80.898,58.882,82.298,78.812,0.009,-0.0,0.001,0.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.825,80.803,58.882,82.284,78.825,0.009,-0.0,0.001,0.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.838,80.871,58.882,82.271,78.838,0.009,-0.0,0.001,0.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.851,81.036,58.882,82.259,78.851,0.009,-0.0,0.001,0.0,0.0,81.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.864,80.994,58.882,82.248,78.864,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.876,80.85,58.882,82.236,78.876,0.009,-0.0,0.001,0.0,0.0,80.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.889,80.795,58.882,82.223,78.889,0.009,-0.0,0.001,0.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.901,80.906,58.882,82.21,78.901,0.009,-0.0,0.001,0.0,0.0,80.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.914,81.005,58.882,82.199,78.914,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.926,81.069,58.882,82.188,78.926,0.009,-0.0,0.001,0.0,0.0,81.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.938,80.945,58.882,82.178,78.938,0.009,-0.0,0.001,0.0,0.0,80.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.95,80.812,58.882,82.166,78.95,0.009,-0.0,0.001,0.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.962,80.715,58.882,82.153,78.962,0.009,-0.0,0.001,0.0,0.0,80.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.974,80.705,58.881,82.14,78.974,0.009,-0.0,0.001,0.0,0.0,80.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.986,80.736,58.881,82.127,78.986,0.009,-0.0,0.001,0.0,0.0,80.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.997,80.841,58.881,82.115,78.997,0.009,-0.0,0.001,0.0,0.0,80.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.009,80.839,58.881,82.103,79.009,0.009,-0.0,0.001,0.0,0.0,80.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.02,80.804,58.881,82.092,79.02,0.009,-0.0,0.001,0.0,0.0,80.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.032,80.736,58.881,82.08,79.032,0.009,-0.0,0.001,0.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.043,80.648,58.881,82.067,79.043,0.009,-0.0,0.001,0.0,0.0,80.629
